time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701820,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,9.779112588148564e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001029787163133,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.60597686166875e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.000102978774521,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.000488486723043,289.6341247558594,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.8244934082031,288.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770041747321102e-08,0.0010419444879516,-0.0272626932710409,0.0,0.0,0.0,0.0,60.0,-16.654584884643555,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,9.779112588148564e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0001029787163133,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,7.60597686166875e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.000102978774521,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.000488486723043,289.6341247558594,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.8244934082031,288.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770041747321102e-08,0.0010419444879516,-0.0272626932710409,0.0,0.0,0.0,0.0,60.0,-16.654584884643555,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.778665116755292e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0001029740014928,290.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,7.605628343299031e-05,290.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001029740597005,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0004884643130935,289.62255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.8334655761719,288.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764459545953288e-08,0.0010418967576697,-0.0272480826824903,0.0,0.0,0.0,0.0,60.0,-16.641225814819336,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.778665116755292e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0001029740014928,290.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,7.605628343299031e-05,290.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,0.0001029740597005,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0004884643130935,289.62255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.8334655761719,288.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764459545953288e-08,0.0010418967576697,-0.0272480826824903,0.0,0.0,0.0,0.0,60.0,-16.641225814819336,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,9.778400271898136e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.000102971214801,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,7.60542243369855e-05,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001029712730087,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0004884510999545,289.6109619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6059265136719,264.83941650390625,288.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761153745875164e-08,0.0010418684687465,-0.0272394306957721,0.0,0.0,0.0,0.0,60.0,-16.631040573120117,-0.0,-7.40106571583965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,9.778400271898136e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.000102971214801,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,7.60542243369855e-05,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001029712730087,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,0.0004884510999545,289.6109619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6059265136719,264.83941650390625,288.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761153745875164e-08,0.0010418684687465,-0.0272394306957721,0.0,0.0,0.0,0.0,60.0,-16.631040573120117,-0.0,-7.40106571583965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,9.777759987628087e-05,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0001029644772643,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,7.60492475819774e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.000102964528196,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0004884191439487,289.5993957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.61041259765625,264.8431701660156,288.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753175239130996e-08,0.0010418002493679,-0.0272185448557138,0.0,0.0,0.0,0.0,60.0,-16.621334075927734,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,9.777759987628087e-05,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0001029644772643,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,7.60492475819774e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.000102964528196,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0004884191439487,289.5993957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.61041259765625,264.8431701660156,288.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753175239130996e-08,0.0010418002493679,-0.0272185448557138,0.0,0.0,0.0,0.0,60.0,-16.621334075927734,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,9.777290688361973e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,0.0001029595296131,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,7.604559505125508e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,0.0001029595805448,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0004883956862613,289.5935974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6126403808594,264.844482421875,288.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747321255166753e-08,0.0010417501907795,-0.0272032227367162,0.0,0.0,0.0,0.0,60.0,-16.61631965637207,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,9.77674571913667e-05,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001029537888825,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,7.604135316796601e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,0.0001029538470902,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.000488368445076,289.5877685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6148376464844,264.8455505371094,288.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740529354791306e-08,0.0010416920995339,-0.0271854419261217,0.0,0.0,0.0,0.0,60.0,-16.611181259155273,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,9.77545278146863e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,0.0001029401828418,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,7.60312977945432e-05,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,0.0001029402337735,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.00048830389278,289.576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.619140625,264.8471069335937,288.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724422239150044e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,0.0,60.0,-16.600553512573242,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,9.77545278146863e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,0.0001029401828418,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,7.60312977945432e-05,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,0.0001029402337735,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.00048830389278,289.576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.619140625,264.8471069335937,288.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724422239150044e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,0.0,60.0,-16.600553512573242,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,9.773981582839042e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,0.000102924692328,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,7.601985998917371e-05,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001029247432597,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0004882304056081,289.5645446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.6233825683594,264.8481140136719,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,0.0,60.0,-16.589557647705078,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,9.773981582839042e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,0.000102924692328,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,7.601985998917371e-05,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001029247432597,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0004882304056081,289.5645446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.6233825683594,264.8481140136719,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,0.0,60.0,-16.589557647705078,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,9.77242598310113e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0001029083068715,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,7.600776007166132e-05,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0001029083578032,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0004881526983808,289.55291748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6275329589844,264.8487548828125,288.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,0.0,60.0,-16.578346252441406,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,9.77242598310113e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0001029083068715,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,7.600776007166132e-05,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0001029083578032,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0004881526983808,289.55291748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6275329589844,264.8487548828125,288.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,0.0,60.0,-16.578346252441406,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.770887845661493e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001028921105898,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,7.599579112138599e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,0.0001028921615215,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0004880758642684,289.541259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6316223144531,264.84918212890625,288.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,0.0,60.0,-16.567087173461914,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.770887845661493e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001028921105898,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,7.599579112138599e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,0.0001028921615215,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0004880758642684,289.541259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6316223144531,264.84918212890625,288.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,0.0,60.0,-16.567087173461914,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,9.770147880772127e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0001028843180392,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,7.599004311487079e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,0.0001028843689709,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0004880389024037,289.5354309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.6336364746094,264.8493347167969,288.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,0.0,60.0,-16.56148338317871,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,9.769459575181828e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411193847656,0.0,0.0,0.0001028770711855,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,7.598468801006675e-05,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,0.0001028771221172,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.00048800453078,289.52960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6356201171875,264.8494567871094,288.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,0.0,60.0,-16.55593490600586,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,9.76826559053734e-05,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0001028644983307,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,7.597539661219344e-05,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,0.0001028645492624,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,0.0004879448970314,289.5179443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6395568847656,264.8496398925781,288.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,0.0,60.0,-16.54509925842285,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,9.76826559053734e-05,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0001028644983307,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,7.597539661219344e-05,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,0.0001028645492624,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,0.0004879448970314,289.5179443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6395568847656,264.8496398925781,288.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,0.0,60.0,-16.54509925842285,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,9.767346637090668e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0001028548140311,290.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,7.596825162181631e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0001028548649628,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0004878989711869,289.5062866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6434326171875,264.8497619628906,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,0.0,60.0,-16.534637451171875,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,9.767346637090668e-05,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0001028548140311,290.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,7.596825162181631e-05,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0001028548649628,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0004878989711869,289.5062866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6434326171875,264.8497619628906,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,0.0,60.0,-16.534637451171875,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,9.766813309397548e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0001028492042678,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130798339844,0.0,0.0,7.596410432597622e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001028492551995,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,0.000487872341182,289.4945983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.647216796875,264.849853515625,288.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,0.0,60.0,-16.52480697631836,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,9.766813309397548e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0001028492042678,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130798339844,0.0,0.0,7.596410432597622e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001028492551995,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,0.000487872341182,289.4945983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.647216796875,264.849853515625,288.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,0.0,60.0,-16.52480697631836,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,9.766720904735848e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001028482292895,290.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,7.596338400617242e-05,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,0.0001028482802212,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0004878677427768,289.48291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.65093994140625,264.84991455078125,288.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,0.0,60.0,-16.51565933227539,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,9.766720904735848e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001028482292895,290.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,7.596338400617242e-05,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,0.0001028482802212,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0004878677427768,289.48291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.65093994140625,264.84991455078125,288.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,0.0,60.0,-16.51565933227539,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.76684459601529e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0001028495389618,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945861816406,0.0,0.0,7.596434443257749e-05,290.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,0.0001028495826176,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004878739127889,289.47705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6527709960937,264.84991455078125,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,0.0,60.0,-16.511371612548828,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,9.767107985680924e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.0001028523111017,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,7.596639625262469e-05,290.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0001028523547574,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,0.0004878870677202,289.47119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.65460205078125,264.8499450683594,288.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,0.0,60.0,-16.507295608520508,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,9.76806040853262e-05,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001028623446472,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,7.597380317747593e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.000102862388303,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.000487934652483,289.45947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6581726074219,264.8499450683594,288.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,0.0,60.0,-16.499847412109375,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,9.76806040853262e-05,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001028623446472,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,7.597380317747593e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.000102862388303,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.000487934652483,289.45947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6581726074219,264.8499450683594,288.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,0.0,60.0,-16.499847412109375,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.769492316991092e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0001028774204314,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,7.598494266858324e-05,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001028774713631,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0004880061896983,289.44775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6617126464844,264.8499755859375,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,0.0,60.0,-16.493206024169922,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.769492316991092e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0001028774204314,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,7.598494266858324e-05,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001028774713631,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0004880061896983,289.44775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6617126464844,264.8499755859375,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,0.0,60.0,-16.493206024169922,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.771496843313798e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.0001028985279845,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,7.600053504575044e-05,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0001028985789162,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0004881063359789,289.4360046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6651611328125,264.8499755859375,288.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,0.0,60.0,-16.487518310546875,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.771496843313798e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.0001028985279845,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,7.600053504575044e-05,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0001028985789162,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0004881063359789,289.4360046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6651611328125,264.8499755859375,288.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,0.0,60.0,-16.487518310546875,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,9.774025966180488e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.0001029251579893,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,7.602020195918158e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.0001029252016451,291.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0004882326466031,289.4242553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6685485839844,264.8499755859375,288.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,0.0,60.0,-16.48272132873535,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,9.774025966180488e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.0001029251579893,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,7.602020195918158e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.0001029252016451,291.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0004882326466031,289.4242553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6685485839844,264.8499755859375,288.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,0.0,60.0,-16.48272132873535,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,9.775466605788095e-05,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.000102940328361,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,7.603140693390742e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924133300781,0.0,0.0,0.0001029403720167,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,0.000488304591272,289.4183959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.67022705078125,264.8499755859375,287.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,0.0,60.0,-16.480667114257812,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,9.77703821263276e-05,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0001029568811645,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,7.604363054269925e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,0.0001029569248203,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0004883831134065,289.4125061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.671875,264.8500061035156,287.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,0.0,60.0,-16.47882652282715,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
