time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704220,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,9.780500113265588e-05,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0001029933409881,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,7.607055886182934e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001029933846439,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004885560483671,289.4007263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6751403808594,264.8500061035156,287.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,0.0,60.0,-16.475683212280273,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,9.780500113265588e-05,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0001029933409881,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,7.607055886182934e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001029933846439,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004885560483671,289.4007263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6751403808594,264.8500061035156,287.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,0.0,60.0,-16.475683212280273,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,9.784331632545218e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,0.0001030336861731,290.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,7.610035390825942e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,0.0001030337225529,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0004887474351562,289.3889465332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6783447265625,264.8500061035156,287.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,0.0,60.0,-16.47323989868164,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,9.784331632545218e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,0.0001030336861731,290.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,7.610035390825942e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,0.0001030337225529,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0004887474351562,289.3889465332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6783447265625,264.8500061035156,287.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,0.0,60.0,-16.47323989868164,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,9.788468742044644e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,0.0001030772546073,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,7.613253546878695e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.000103077298263,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0004889541305601,289.37713623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6815185546875,264.8500061035156,287.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,0.0,60.0,-16.471389770507812,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,9.788468742044644e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,0.0001030772546073,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,7.613253546878695e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.000103077298263,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0004889541305601,289.37713623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6815185546875,264.8500061035156,287.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,0.0,60.0,-16.471389770507812,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,9.792810305953026e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001031229767249,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,7.616630318807438e-05,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0001031230203807,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0004891710123047,289.36529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6846008300781,264.8500061035156,287.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,0.0,60.0,-16.469955444335938,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,9.792810305953026e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001031229767249,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,7.616630318807438e-05,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0001031230203807,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0004891710123047,289.36529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6846008300781,264.8500061035156,287.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,0.0,60.0,-16.469955444335938,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.795031655812636e-05,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.0001031463689287,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,7.618358358740807e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0001031464053085,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0004892819561064,289.3594055175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6861267089844,264.8500061035156,287.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,0.0,60.0,-16.4693603515625,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.797258098842576e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.0001031698120641,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,7.620089309057221e-05,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0001031698484439,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0004893931327387,289.3534851074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6876220703125,264.8500061035156,287.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,0.0,60.0,-16.46879768371582,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,9.801681153476238e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001032163854688,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,7.623529381817207e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001032164218486,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0004896140890195,289.3416442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.69061279296875,264.8500061035156,287.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,0.0,60.0,-16.467681884765625,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,9.801681153476238e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001032163854688,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,7.623529381817207e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001032164218486,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0004896140890195,289.3416442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.69061279296875,264.8500061035156,287.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,0.0,60.0,-16.467681884765625,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.805973240872844e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001032615837175,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,7.626867591170594e-05,290.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0001032616200973,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0004898284678347,289.32977294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.69354248046875,264.8500061035156,287.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,0.0,60.0,-16.46645164489746,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.805973240872844e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001032615837175,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,7.626867591170594e-05,290.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0001032616200973,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0004898284678347,289.32977294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.69354248046875,264.8500061035156,287.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,0.0,60.0,-16.46645164489746,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,9.810006304178388e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001033040534821,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,7.630004256498069e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,0.0001033040898619,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0004900299245491,289.3179016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6964111328125,264.8500061035156,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,0.0,60.0,-16.464908599853516,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,9.810006304178388e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001033040534821,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,7.630004256498069e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,0.0001033040898619,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0004900299245491,289.3179016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6964111328125,264.8500061035156,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,0.0,60.0,-16.464908599853516,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101379394531,0.0,0.0,9.813653014134616e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.0001033424632623,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,7.632841152371839e-05,290.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.0001033424996421,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004902121145278,289.3060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.69921875,264.8500061035156,287.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,0.0,60.0,-16.462841033935547,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101379394531,0.0,0.0,9.813653014134616e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.0001033424632623,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,7.632841152371839e-05,290.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.0001033424996421,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004902121145278,289.3060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.69921875,264.8500061035156,287.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,0.0,60.0,-16.462841033935547,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,9.815298108151184e-05,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,0.0001033597800415,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,7.634120993316174e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001033598236972,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.000490294303745,289.3000793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7006225585937,264.8500061035156,287.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,0.0,60.0,-16.461545944213867,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,9.816785313887522e-05,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0001033754451782,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,7.635277142981067e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.000103375481558,291.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,0.0004903685767203,289.29412841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7019958496094,264.8500061035156,287.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,0.0,60.0,-16.460023880004883,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.819275874178857e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0001034016750054,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.637214730493724e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,0.0001034017113852,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0004904930246993,289.2822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7047424316406,264.8500061035156,287.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,0.0,60.0,-16.456289291381836,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.819275874178857e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0001034016750054,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.637214730493724e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,0.0001034017113852,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0004904930246993,289.2822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7047424316406,264.8500061035156,287.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,0.0,60.0,-16.456289291381836,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,9.820926061365752e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,0.0001034190499922,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,7.638498209416866e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.000103419086372,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0004905754467472,289.27032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7074279785156,264.8500061035156,287.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890888915328e-08,0.0010463980725035,-0.0286259893327951,0.0,0.0,0.0,0.0,60.0,-16.451313018798828,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,9.820926061365752e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,0.0001034190499922,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,7.638498209416866e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.000103419086372,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0004905754467472,289.27032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7074279785156,264.8500061035156,287.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890888915328e-08,0.0010463980725035,-0.0286259893327951,0.0,0.0,0.0,0.0,60.0,-16.451313018798828,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,9.821179264690728e-05,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,0.0001034217129927,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,7.638694660272449e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0001034217493725,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.0,0.0004905880778096,289.2584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7100524902344,264.8500061035156,287.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043922305264e-08,0.0010464250808581,-0.028634238988161,0.0,0.0,0.0,0.0,60.0,-16.44457244873047,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,9.821179264690728e-05,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,0.0001034217129927,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,7.638694660272449e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0001034217493725,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.0,0.0004905880778096,289.2584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7100524902344,264.8500061035156,287.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043922305264e-08,0.0010464250808581,-0.028634238988161,0.0,0.0,0.0,0.0,60.0,-16.44457244873047,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,9.819109254749492e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0001033999214996,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,7.637085218448192e-05,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0001033999578794,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0004904847010038,289.2464904785156,294.1499938964844,264.8500061035156,263.4564819335937,264.712646484375,264.8500061035156,287.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268249444640333e-08,0.0010462045902386,-0.0285667292773723,0.0,0.0,0.0,0.0,60.0,-16.434484481811523,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,9.819109254749492e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0001033999214996,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,7.637085218448192e-05,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0001033999578794,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0004904847010038,289.2464904785156,294.1499938964844,264.8500061035156,263.4564819335937,264.712646484375,264.8500061035156,287.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268249444640333e-08,0.0010462045902386,-0.0285667292773723,0.0,0.0,0.0,0.0,60.0,-16.434484481811523,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,9.817380487220362e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0001033817097777,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,7.635740621481091e-05,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,0.0001033817461575,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,0.000490398320835,289.24053955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7138977050781,264.8500061035156,287.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,0.0,60.0,-16.4282283782959,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,9.815202793106435e-05,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001033587759593,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,7.634046778548509e-05,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0001033588123391,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.0004902895307168,289.2345886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7151794433594,264.8500061035156,287.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,0.0,60.0,-16.421226501464844,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,9.809726907406002e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,0.0001033011139952,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,7.629787432961166e-05,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.000103301150375,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0004900160129182,289.22265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7176513671875,264.8500061035156,287.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,0.0,60.0,-16.405128479003906,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,9.809726907406002e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,0.0001033011139952,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,7.629787432961166e-05,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.000103301150375,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0004900160129182,289.22265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7176513671875,264.8500061035156,287.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,0.0,60.0,-16.405128479003906,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.80312906904146e-05,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001032316431519,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,7.624655700055882e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001032316722557,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50665283203125,0.0,0.0,0.0004896864411421,289.2107238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7200927734375,264.8500061035156,287.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,0.0,60.0,-16.386693954467773,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.80312906904146e-05,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001032316431519,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,7.624655700055882e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001032316722557,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50665283203125,0.0,0.0,0.0004896864411421,289.2107238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7200927734375,264.8500061035156,287.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,0.0,60.0,-16.386693954467773,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.79592587100342e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0001031557840178,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,7.619053212692961e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0001031558203976,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0004893266013823,289.1988220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7225036621094,264.8500061035156,287.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,0.0,60.0,-16.366836547851562,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.79592587100342e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0001031557840178,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,7.619053212692961e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0001031558203976,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0004893266013823,289.1988220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7225036621094,264.8500061035156,287.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,0.0,60.0,-16.366836547851562,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,9.788597526494414e-05,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001030786224873,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,7.613353955093771e-05,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,0.0001030786515912,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004889605916105,289.1869201660156,294.1499938964844,264.8500061035156,263.4564819335937,264.724853515625,264.8500061035156,287.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,0.0,60.0,-16.34632682800293,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,9.788597526494414e-05,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001030786224873,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,7.613353955093771e-05,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,0.0001030786515912,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0004889605916105,289.1869201660156,294.1499938964844,264.8500061035156,263.4564819335937,264.724853515625,264.8500061035156,287.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,0.0,60.0,-16.34632682800293,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.785036672838032e-05,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,0.0001030411222018,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48590087890625,0.0,0.0,7.610583998030052e-05,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,0.0001030411585816,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0004887827089987,289.18096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7259826660156,264.8500061035156,287.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,0.0,60.0,-16.33608055114746,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
