time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706560,290.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,9.78164389380254e-05,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001030053899739,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,7.607945008203387e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,0.0001030054263537,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0004886132082901,289.17498779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7271423339844,264.8500061035156,287.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,0.0,60.0,-16.32599449157715,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.775533544598149e-05,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,0.0001029410414048,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,7.603192352689803e-05,290.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,0.0001029410777846,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0004883079673163,289.1630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7294006347656,264.8500061035156,287.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,0.0,60.0,-16.306612014770508,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.775533544598149e-05,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,0.0001029410414048,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,7.603192352689803e-05,290.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,0.0001029410777846,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0004883079673163,289.1630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7294006347656,264.8500061035156,287.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,0.0,60.0,-16.306612014770508,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,9.772553312359378e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,0.0001029096601996,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,7.600874960189685e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0001029096965794,291.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,0.0004881591303274,289.15594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7307434082031,264.8500061035156,287.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,0.0,60.0,-16.295942306518555,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,9.770840551937e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,0.0001028916231007,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,7.599542732350528e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001028916594805,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.0004880735650658,289.15118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.73162841796875,264.8500061035156,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666824756810913e-08,0.0010410620598122,-0.0269925110042095,0.0,0.0,0.0,0.0,60.0,-16.289230346679688,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.767778101377188e-05,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0001028593833325,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,7.597160583827645e-05,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0001028594124363,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0004879206244368,289.1392822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7337951660156,264.8500061035156,287.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,0.0,60.0,-16.274179458618164,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.767778101377188e-05,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0001028593833325,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,7.597160583827645e-05,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0001028594124363,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0004879206244368,289.1392822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7337951660156,264.8500061035156,287.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,0.0,60.0,-16.274179458618164,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,9.766786388354376e-05,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0001028489423333,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,7.596389332320541e-05,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,0.0001028489714371,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0004878710897173,289.1273803710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,0.0,60.0,-16.262256622314453,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,9.766786388354376e-05,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0001028489423333,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,7.596389332320541e-05,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,0.0001028489714371,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0004878710897173,289.1273803710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,0.0,60.0,-16.262256622314453,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4199523925781,0.0,0.0,9.767086885403842e-05,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0001028521000989,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,7.596622890559956e-05,290.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,0.0001028521292028,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.00048788607819,289.1214294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,287.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,0.0,60.0,-16.2575626373291,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,9.768097515916452e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,0.0001028627448249,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,7.59740942157805e-05,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,0.0001028627739287,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,0.0004879365733359,289.115478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.738037109375,264.8500061035156,287.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,0.0,60.0,-16.253925323486328,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.772051271284e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,0.0001029043778544,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,7.600484241265804e-05,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0001029044069582,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,0.0004881340428255,289.10357666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,0.0,60.0,-16.24950408935547,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.772051271284e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,0.0001029043778544,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,7.600484241265804e-05,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0001029044069582,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,0.0004881340428255,289.10357666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,0.0,60.0,-16.24950408935547,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,9.77863310254179e-05,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,0.0001029736886266,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,7.605603605043143e-05,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0001029737177304,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,0.000488462857902,289.0916442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,0.0,60.0,-16.249608993530273,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,9.77863310254179e-05,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,0.0001029736886266,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,7.605603605043143e-05,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0001029737177304,291.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,0.000488462857902,289.0916442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,0.0,60.0,-16.249608993530273,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,9.788111492525786e-05,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.0001030735002132,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,7.612975605297834e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.000103073529317,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0004889363190159,289.0797119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881993084410624e-08,0.0010429014218971,-0.0275557339191436,0.0,0.0,0.0,0.0,60.0,-16.254619598388672,-0.0,-7.415754765816018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,9.788111492525786e-05,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.0001030735002132,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,7.612975605297834e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.000103073529317,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0004889363190159,289.0797119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881993084410624e-08,0.0010429014218971,-0.0275557339191436,0.0,0.0,0.0,0.0,60.0,-16.254619598388672,-0.0,-7.415754765816018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.800185216590762e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0001032006402965,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,7.622365956194699e-05,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,0.0001032006694003,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,0.0004895394085906,289.0677490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032422975176814e-08,0.0010441875783726,-0.0279494803398847,0.0,0.0,0.0,0.0,60.0,-16.263797760009766,-0.0,-7.434060478317407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.800185216590762e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0001032006402965,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,7.622365956194699e-05,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,0.0001032006694003,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,0.0004895394085906,289.0677490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032422975176814e-08,0.0010441875783726,-0.0279494803398847,0.0,0.0,0.0,0.0,60.0,-16.263797760009766,-0.0,-7.434060478317407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,9.807202877709642e-05,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.000103274542198,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,7.627824379596859e-05,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,0.0001032745713018,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.0,0.0004898899351246,289.061767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7470092773437,264.8500061035156,287.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119854370633677e-08,0.0010449351975694,-0.0281783286482095,0.0,0.0,0.0,0.0,60.0,-16.270076751708984,-0.0,-7.444710803383715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,9.814846271183342e-05,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.0001033550361171,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568115234375,0.0,0.0,7.633769564563408e-05,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,0.0001033550652209,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,0.0004902717773802,289.0557556152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7479553222656,264.8500061035156,287.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.121509107804286e-08,0.0010457494063302,-0.0284275952726602,0.0,0.0,0.0,0.0,60.0,-16.27737808227539,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,9.831952047534288e-05,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,0.0001035351669997,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.647073653060943e-05,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,0.0001035351961036,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0004911262658424,289.04376220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428217483455684e-08,0.0010475717717781,-0.0289854072034358,0.0,0.0,0.0,0.0,60.0,-16.29507827758789,-0.0,-7.48233262015674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,9.831952047534288e-05,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,0.0001035351669997,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.647073653060943e-05,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,0.0001035351961036,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0004911262658424,289.04376220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428217483455684e-08,0.0010475717717781,-0.0289854072034358,0.0,0.0,0.0,0.0,60.0,-16.29507827758789,-0.0,-7.48233262015674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,9.851101640379056e-05,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,0.000103736820165,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,7.661968265892938e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001037368492688,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,0.0004920827923342,289.03173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666807964161308e-08,0.0010496118338778,-0.0296098347753286,0.0,0.0,0.0,0.0,60.0,-16.31635284423828,-0.0,-7.51150750488705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,9.851101640379056e-05,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,0.000103736820165,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,7.661968265892938e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001037368492688,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,0.0004920827923342,289.03173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666807964161308e-08,0.0010496118338778,-0.0296098347753286,0.0,0.0,0.0,0.0,60.0,-16.31635284423828,-0.0,-7.51150750488705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,9.871909423964098e-05,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0001039559356286,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,7.678151450818405e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0001039559647324,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,0.0004931222065351,289.0196838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7535400390625,264.8500061035156,287.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518403723835,1.1926055698552318e-08,0.0010518284980207,-0.0302882846444845,0.0,0.0,0.0,0.0,60.0,-16.340848922729492,-0.0,-7.543272317889206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,9.871909423964098e-05,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0001039559356286,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,7.678151450818405e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0001039559647324,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,0.0004931222065351,289.0196838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7535400390625,264.8500061035156,287.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518403723835,1.1926055698552318e-08,0.0010518284980207,-0.0302882846444845,0.0,0.0,0.0,0.0,60.0,-16.340848922729492,-0.0,-7.543272317889206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,9.894056711345912e-05,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0001041891591739,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,7.695377280469984e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001041891810018,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0004942285013385,289.0075988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201997634520012e-08,0.0010541878873482,-0.031010378152132,0.0,0.0,0.0,0.0,60.0,-16.36780548095703,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,9.894056711345912e-05,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,0.0001041891591739,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,7.695377280469984e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001041891810018,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0004942285013385,289.0075988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201997634520012e-08,0.0010541878873482,-0.031010378152132,0.0,0.0,0.0,0.0,60.0,-16.36780548095703,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,9.905848128255455e-05,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.0001043133306666,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,7.704548625042662e-05,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,0.0001043133597704,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,0.0004948175046592,289.0015563964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348917444171548e-08,0.001055444125086,-0.0313948206603527,0.0,0.0,0.0,0.0,60.0,-16.382352828979492,-0.0,-7.595227913270719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,9.918228897731753e-05,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,0.0001044437012751,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,7.714177627349272e-05,290.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,0.0001044437303789,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28692626953125,0.0,0.0,0.0004954359610565,288.9954833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.757080078125,264.8500061035156,287.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503169166677708e-08,0.001056762994267,-0.0317984372377395,0.0,0.0,0.0,0.0,60.0,-16.397701263427734,-0.0,-7.614224273311265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,9.944484190782532e-05,290.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225646972656,0.0,0.0,0.0001047201803885,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,7.734599057585001e-05,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,0.0001047202094923,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,0.0004967474378645,288.9833374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830297713151141e-08,0.0010595601052045,-0.0326543524861335,0.0,0.0,0.0,0.0,60.0,-16.430728912353516,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,9.944484190782532e-05,290.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225646972656,0.0,0.0,0.0001047201803885,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,7.734599057585001e-05,290.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,0.0001047202094923,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,0.0004967474378645,288.9833374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830297713151141e-08,0.0010595601052045,-0.0326543524861335,0.0,0.0,0.0,0.0,60.0,-16.430728912353516,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,9.971566032618284e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108459472656,0.0,0.0,0.0001050053688231,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,7.755662954878062e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.000105005397927,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,0.0004981002421118,288.9711608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624584974721,1.3167728241114672e-08,0.0010624453425407,-0.0335371494293212,0.0,0.0,0.0,0.0,60.0,-16.46615982055664,-0.0,-7.696338144569381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,9.971566032618284e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108459472656,0.0,0.0,0.0001050053688231,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,7.755662954878062e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.000105005397927,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,0.0004981002421118,288.9711608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624584974721,1.3167728241114672e-08,0.0010624453425407,-0.0335371494293212,0.0,0.0,0.0,0.0,60.0,-16.46615982055664,-0.0,-7.696338144569381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,9.99762341962196e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,0.0001052797670126,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,7.775929407216609e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0001052797961165,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,0.0004994018818251,288.9589538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492391204295018e-08,0.001065221382305,-0.034386470913887,0.0,0.0,0.0,0.0,60.0,-16.50139045715332,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,9.99762341962196e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,0.0001052797670126,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,7.775929407216609e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0001052797961165,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,0.0004994018818251,288.9589538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492391204295018e-08,0.001065221382305,-0.034386470913887,0.0,0.0,0.0,0.0,60.0,-16.50139045715332,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,0.0001002010758384,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,0.0001055165339494,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,7.793417171342298e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001055165630532,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0005005249986425,288.9466857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676305973902,1.3772534224187892e-08,0.0010676168603822,-0.0351192653179168,0.0,0.0,0.0,0.0,60.0,-16.532798767089844,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,0.0001002010758384,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,0.0001055165339494,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,7.793417171342298e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001055165630532,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0005005249986425,288.9466857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676305973902,1.3772534224187892e-08,0.0010676168603822,-0.0351192653179168,0.0,0.0,0.0,0.0,60.0,-16.532798767089844,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
