time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708900,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,0.0001002933640847,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,0.0001056137189152,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,7.80059490352869e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.000105613748019,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310485839844,0.0,0.0,0.0005009860033169,288.9405517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7646789550781,264.8500061035156,287.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887522243294372e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,0.0,60.0,-16.545997619628906,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.0001003689394565,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.0001056933033396,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,7.806473149685189e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.0001056933324434,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.0005013635382056,288.9344177246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7654724121094,264.8500061035156,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981681590280461e-08,0.0010694053489714,-0.0356663167476654,0.0,0.0,0.0,0.0,60.0,-16.557090759277344,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,0.0001004556543193,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001057846166077,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,7.813217234797776e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,0.0001057846457115,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,0.0005017966614104,288.9221496582031,294.1499938964844,264.8500061035156,263.4564819335937,264.76708984375,264.8500061035156,287.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.408972316596646e-08,0.0010703294537961,-0.0359488986432552,0.0,0.0,0.0,0.0,60.0,-16.569971084594727,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,0.0001004556543193,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001057846166077,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,7.813217234797776e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,0.0001057846457115,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,0.0005017966614104,288.9221496582031,294.1499938964844,264.8500061035156,263.4564819335937,264.76708984375,264.8500061035156,287.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.408972316596646e-08,0.0010703294537961,-0.0359488986432552,0.0,0.0,0.0,0.0,60.0,-16.569971084594727,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0001004493751679,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001057780100381,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,7.812729018041864e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.000105778031866,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0005017653456889,288.90985107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081897425910483e-08,0.001070262864232,-0.0359284281730651,0.0,0.0,0.0,0.0,60.0,-16.569324493408203,-0.0,-7.81001290306449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0001004493751679,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001057780100381,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,7.812729018041864e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.000105778031866,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0005017653456889,288.90985107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081897425910483e-08,0.001070262864232,-0.0359284281730651,0.0,0.0,0.0,0.0,60.0,-16.569324493408203,-0.0,-7.81001290306449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,0.0001003778088488,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,0.0001057026456692,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,7.807162910467014e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.000105702674773,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0005014078342355,288.8975524902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726088929432e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,0.0,60.0,-16.554645538330078,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,0.0001003778088488,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,0.0001057026456692,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,7.807162910467014e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.000105702674773,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0005014078342355,288.8975524902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726088929432e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,0.0,60.0,-16.554645538330078,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0001002775170491,290.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0001055970351444,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,7.799362356308848e-05,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,0.0001055970642482,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0005009068991057,288.8852844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7716979980469,264.8500061035156,287.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.386776382616972e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,0.0,60.0,-16.53237533569336,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0001002775170491,290.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0001055970351444,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,7.799362356308848e-05,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,0.0001055970642482,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0005009068991057,288.8852844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7716979980469,264.8500061035156,287.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.386776382616972e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,0.0,60.0,-16.53237533569336,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,0.0001002185090328,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0001055348911904,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,7.794772682245821e-05,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,0.0001055349202943,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0005006120773032,288.879150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7724304199219,264.8500061035156,287.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794233311159589e-08,0.0010678034741431,-0.0351760238409042,0.0,0.0,0.0,0.0,60.0,-16.519506454467773,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,0.0001001544733298,290.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163330078125,0.0,0.0,0.0001054674648912,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,7.789792289258912e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,0.0001054674867191,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0005002922262065,288.873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7731628417969,264.8500061035156,287.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714450020074764e-08,0.0010671212803572,-0.0349673330783844,0.0,0.0,0.0,0.0,60.0,-16.50568199157715,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.0001000141419353,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0001053196901921,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,7.778877625241876e-05,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.0001053197120199,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0004995912313461,288.8607788085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7746276855469,264.8500061035156,287.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,0.0,60.0,-16.475698471069336,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.0001000141419353,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0001053196901921,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,7.778877625241876e-05,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.0001053197120199,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0004995912313461,288.8607788085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7746276855469,264.8500061035156,287.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,0.0,60.0,-16.475698471069336,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,9.986166696762666e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001051591170835,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,7.767018541926518e-05,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,0.0001051591461873,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.000498829584103,288.8485717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7760314941406,264.8500061035156,287.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349610306079285e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,0.0,60.0,-16.4431209564209,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,9.986166696762666e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001051591170835,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,7.767018541926518e-05,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,0.0001051591461873,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.000498829584103,288.8485717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7760314941406,264.8500061035156,287.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349610306079285e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,0.0,60.0,-16.4431209564209,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.970336395781489e-05,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0001049924248945,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.754706166451797e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,0.0001049924467224,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252136230469,0.0,0.0,0.0004980388330295,288.8363647460937,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,0.0,60.0,-16.409168243408203,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.970336395781489e-05,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0001049924248945,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.754706166451797e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,0.0001049924467224,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252136230469,0.0,0.0,0.0004980388330295,288.8363647460937,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,0.0,60.0,-16.409168243408203,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162109375,0.0,0.0,9.95438822428696e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,0.0001048244812409,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,7.742302113911137e-05,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0001048245030688,291.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0004972422029823,288.8241577148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7787780761719,264.8500061035156,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,0.0,60.0,-16.374549865722656,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162109375,0.0,0.0,9.95438822428696e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,0.0001048244812409,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,7.742302113911137e-05,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0001048245030688,291.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0004972422029823,288.8241577148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7787780761719,264.8500061035156,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,0.0,60.0,-16.374549865722656,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,9.946481441147624e-05,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.000104741215182,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132507324219,0.0,0.0,7.736152474535629e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,0.0001047412442858,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.000496847264003,288.8180847167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7794494628906,264.8500061035156,287.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,0.0,60.0,-16.35723114013672,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,9.938739094650372e-05,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.0001046596880769,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,7.73013016441837e-05,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,0.0001046597099048,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,0.0004964604740962,288.81201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7801208496094,264.8500061035156,287.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758673229029682e-08,0.0010589490411803,-0.0324669554829597,0.0,0.0,0.0,0.0,60.0,-16.34006690979004,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.923717880155893e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04559326171875,0.0,0.0,0.0001045015087584,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,7.718447159277275e-05,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0001045015305862,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.000495710177347,288.79986572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,0.0,60.0,-16.306304931640625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.923717880155893e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04559326171875,0.0,0.0,0.0001045015087584,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,7.718447159277275e-05,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0001045015305862,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.000495710177347,288.79986572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,0.0,60.0,-16.306304931640625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,9.909640357363968e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001043532683979,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,7.707498298259452e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0001043532902258,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,0.0004950069705955,288.7877197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,0.0,60.0,-16.273948669433594,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,9.909640357363968e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001043532683979,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,7.707498298259452e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0001043532902258,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,0.0004950069705955,288.7877197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,0.0,60.0,-16.273948669433594,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,9.896409756038338e-05,290.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221252441406,0.0,0.0,0.0001042139410856,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,7.697207911405712e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.0,0.0001042139629134,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.0004943460808135,288.7756042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,0.0,60.0,-16.24283790588379,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,9.896409756038338e-05,290.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221252441406,0.0,0.0,0.0001042139410856,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,7.697207911405712e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.0,0.0001042139629134,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.0004943460808135,288.7756042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,0.0,60.0,-16.24283790588379,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.884159226203336e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001040849383571,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,7.687679317314178e-05,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,0.0001040849601849,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,0.0004937341436743,288.7635192871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7851867675781,264.8500061035156,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,0.0,60.0,-16.213504791259766,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.884159226203336e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001040849383571,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,7.687679317314178e-05,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,0.0001040849601849,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,0.0004937341436743,288.7635192871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7851867675781,264.8500061035156,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,0.0,60.0,-16.213504791259766,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.878265700535847e-05,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001040228744386,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,7.683095464017242e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001040228962665,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0004934397293254,288.7574768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7857666015625,264.8500061035156,287.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,0.0,60.0,-16.199277877807617,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,9.872562804957852e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,0.0001039628259604,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,7.678660040255636e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.025634765625,0.0,0.0,0.0001039628477883,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0004931548610329,288.7514343261719,294.1499938964844,264.8500061035156,263.4564819335937,264.786376953125,264.8500061035156,287.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,0.0,60.0,-16.18537712097168,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,9.861569560598582e-05,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,0.0001038470581988,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,7.670109334867448e-05,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135803222656,0.0,0.0,0.0001038470727507,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0004926057299599,288.7393493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7875671386719,264.8500061035156,287.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,0.0,60.0,-16.158336639404297,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,9.861569560598582e-05,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,0.0001038470581988,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,7.670109334867448e-05,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135803222656,0.0,0.0,0.0001038470727507,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0004926057299599,288.7393493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7875671386719,264.8500061035156,287.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,0.0,60.0,-16.158336639404297,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,9.85121150733903e-05,290.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,0.0001037379843182,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,7.662053394597024e-05,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00152587890625,0.0,0.0,0.0001037380061461,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.000492088322062,288.727294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7887268066406,264.8500061035156,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,0.0,60.0,-16.1323184967041,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,9.85121150733903e-05,290.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,0.0001037379843182,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,7.662053394597024e-05,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00152587890625,0.0,0.0,0.0001037380061461,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.000492088322062,288.727294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7887268066406,264.8500061035156,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,0.0,60.0,-16.1323184967041,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.841511928243564e-05,290.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0001036358444252,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083312988281,0.0,0.0,7.654509681742638e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,0.0001036358662531,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004916038014926,288.7152709960937,294.1499938964844,264.8500061035156,263.4564819335937,264.78985595703125,264.8500061035156,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,0.0,60.0,-16.10744857788086,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.841511928243564e-05,290.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0001036358444252,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083312988281,0.0,0.0,7.654509681742638e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,0.0001036358662531,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004916038014926,288.7152709960937,294.1499938964844,264.8500061035156,263.4564819335937,264.78985595703125,264.8500061035156,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,0.0,60.0,-16.10744857788086,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.832580690272152e-05,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001035417881212,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,7.647562597412616e-05,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.000103541809949,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99029541015625,0.0,0.0,0.0004911576979793,288.7032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,0.0,60.0,-16.083742141723633,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
