time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711240,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.832580690272152e-05,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001035417881212,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,7.647562597412616e-05,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.000103541809949,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99029541015625,0.0,0.0,0.0004911576979793,288.7032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,0.0,60.0,-16.083742141723633,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98712158203125,0.0,0.0,9.828351176111028e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,0.0001034972519846,290.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9899597167969,0.0,0.0,7.644273136975244e-05,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,0.0001034972738125,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0004909464041702,288.6972351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,0.0,60.0,-16.072336196899414,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,9.82436104095541e-05,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,0.0001034552333294,290.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,7.641169213457033e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,0.0001034552551573,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,0.0004907471011392,288.69122314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.79205322265625,264.8500061035156,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,0.0,60.0,-16.061288833618164,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,9.816916281124576e-05,290.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001033768348861,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,7.635379006387666e-05,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,0.000103376856714,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0004903752123937,288.6792297363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,0.0,60.0,-16.040054321289062,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,9.816916281124576e-05,290.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001033768348861,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,7.635379006387666e-05,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,0.000103376856714,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0004903752123937,288.6792297363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,0.0,60.0,-16.040054321289062,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,9.81023840722628e-05,290.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,0.0001033065200317,290.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,7.630185427842662e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,0.0001033065345836,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.000490041624289,288.6672058105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,0.0,60.0,-16.02009391784668,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,9.81023840722628e-05,290.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,0.0001033065200317,290.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,7.630185427842662e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,0.0001033065345836,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.000490041624289,288.6672058105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,0.0,60.0,-16.02009391784668,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,9.804288856685162e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,0.0001032438594847,290.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,7.625557918800041e-05,290.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0001032438813126,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,0.0004897444159723,288.6552429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,0.0,60.0,-16.001338958740234,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,9.804288856685162e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,0.0001032438594847,290.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,7.625557918800041e-05,290.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0001032438813126,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,0.0004897444159723,288.6552429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,0.0,60.0,-16.001338958740234,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,9.79908581939526e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,0.0001031890715239,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,7.621511031175032e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,0.0001031890933518,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0004894845187664,288.64324951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,0.0,60.0,-15.983859062194824,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,9.79908581939526e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,0.0001031890715239,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,7.621511031175032e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,0.0001031890933518,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0004894845187664,288.64324951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,0.0,60.0,-15.983859062194824,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262390136719,0.0,0.0,9.796704398468135e-05,290.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,0.000103163998574,290.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288635253906,0.0,0.0,7.619659299962223e-05,290.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,0.0001031640204018,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,0.0004893656005151,288.63726806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,287.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,0.0,60.0,-15.97549057006836,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,9.79456672212109e-05,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,0.0001031414867611,290.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,7.61799601605162e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.000103141501313,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,0.0004892587894573,288.6312866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.79718017578125,264.8500061035156,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660116553306,0.0,0.0,0.0,0.0,60.0,-15.967538833618164,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,9.7906835435424e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0001031005958793,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,7.614975766045973e-05,290.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,0.0001031006104312,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,0.0004890648415312,288.6192932128906,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,0.0,60.0,-15.952295303344728,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,9.7906835435424e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0001031005958793,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,7.614975766045973e-05,290.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,0.0001031006104312,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,0.0004890648415312,288.6192932128906,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,0.0,60.0,-15.952295303344728,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,9.787403541849926e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.0,0.0001030660496326,290.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,7.61242481530644e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816833496094,0.0,0.0,0.0001030660714604,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,0.0004889009869657,288.6073608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,0.0,60.0,-15.938070297241213,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,9.787403541849926e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.0,0.0001030660496326,290.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,7.61242481530644e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816833496094,0.0,0.0,0.0001030660714604,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,0.0004889009869657,288.6073608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,0.0,60.0,-15.938070297241213,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.784669964574276e-05,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,0.0001030372732202,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,7.610298780491576e-05,290.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,0.0001030372877721,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,0.0004887644317932,288.59539794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,0.0,60.0,-15.924759864807127,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.784669964574276e-05,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,0.0001030372732202,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,7.610298780491576e-05,290.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,0.0001030372877721,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,0.0004887644317932,288.59539794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,0.0,60.0,-15.924759864807127,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.782497363630682e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353576660156,0.0,0.0,0.0001030143903335,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,7.608608575537801e-05,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,0.0001030144048854,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,0.0004886559327133,288.5834350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,0.0,60.0,-15.912440299987791,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.782497363630682e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353576660156,0.0,0.0,0.0001030143903335,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,7.608608575537801e-05,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,0.0001030144048854,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,0.0004886559327133,288.5834350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,0.0,60.0,-15.912440299987791,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,9.781575499800964e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.000103004684206,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680419921875,0.0,0.0,7.607891893712804e-05,290.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,0.0001030047060339,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,0.0004886098904535,288.57745361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,0.0,60.0,-15.906579971313477,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,9.780780965229496e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,0.0001029963241307,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.0,7.60727416491136e-05,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,0.0001029963386827,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85693359375,0.0,0.0,0.0004885701928287,288.57147216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,0.0,60.0,-15.900928497314451,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,9.779534593690188e-05,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8120422363281,0.0,0.0,0.0001029831983032,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,7.60630500735715e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,0.0001029832128551,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0004885079688392,288.5595397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,0.0,60.0,-15.890178680419922,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,9.779534593690188e-05,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8120422363281,0.0,0.0,0.0001029831983032,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,7.60630500735715e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,0.0001029832128551,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0004885079688392,288.5595397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,0.0,60.0,-15.890178680419922,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.050000000745058,9.778656385606156e-05,290.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8003845214844,0.0,0.050000000745058,0.0001029739432851,290.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,7.605621794937178e-05,290.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.050000000745058,0.000102973965113,291.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.832763671875,0.0,0.050000000745058,0.0004884640802629,288.5475769042969,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1416320800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,0.0,60.0,-15.880105018615724,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.050000000745058,9.778656385606156e-05,290.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8003845214844,0.0,0.050000000745058,0.0001029739432851,290.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,7.605621794937178e-05,290.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.050000000745058,0.000102973965113,291.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.832763671875,0.0,0.050000000745058,0.0004884640802629,288.5475769042969,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1416320800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,0.0,60.0,-15.880105018615724,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755065917969,0.6222583055496216,0.050000000745058,0.0408771224319934,290.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.6222583055496216,0.050000000745058,0.0430455766618251,290.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759948730469,0.6222583055496216,0.050000000745058,0.0317933186888694,290.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.6222583055496216,0.050000000745058,0.0430455803871154,291.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67498779296875,0.6222583055496216,0.050000000745058,0.2041896879673004,287.4705505371094,291.1499938964844,264.8503112792969,263.4566955566406,283.91796875,286.68768310546875,287.0029602050781,1.0,0.1146341487765312,0.1501585841178894,0.1501585841178894,1.0,1.0,-0.4355064928531647,0.0094334315508604,0.4260730445384979,-0.0664561167359352,0.0,0.0,0.0,0.0,60.0,-191.3597869873047,-0.0,13.425047874450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.6110901236534119,0.050000000745058,0.0453180894255638,290.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.6110901236534119,0.050000000745058,0.0477221310138702,290.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.6110901236534119,0.050000000745058,0.035247404128313,290.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.6110901236534119,0.050000000745058,0.0477221310138702,291.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97802734375,0.6110901236534119,0.050000000745058,0.2263732403516769,286.9333801269531,291.1499938964844,264.8511962890625,263.4573059082031,286.6815795898437,291.04315185546875,286.8612365722656,1.0,0.1292682886123657,0.3003171682357788,0.3003171682357788,1.0,1.0,-0.4828723073005676,0.0448494032025337,0.4380228817462921,-0.0367584936320781,0.0,0.0,0.0,0.0,60.0,-107.2309341430664,-0.0,19.035404205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0459361001849174,290.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0483729243278503,290.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0357280783355236,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0483729243278503,291.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.2294603288173675,286.7579650878906,291.1499938964844,264.85467529296875,263.4596862792969,282.9569091796875,291.1619567871094,286.6059265136719,1.0,0.1577975302934646,0.6006343364715576,0.6006343364715576,1.0,1.0,-0.489461213350296,0.1631586253643036,0.3263025879859924,0.080364391207695,0.0,0.0,0.0,2.513308048248291,60.0,-759.0941772460938,-0.0,29.57846069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0459361001849174,290.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0483729243278503,290.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0357280783355236,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.0483729243278503,291.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.5339305400848389,0.050000000745058,0.2294603288173675,286.7579650878906,291.1499938964844,264.85467529296875,263.4596862792969,282.9569091796875,291.1619567871094,286.6059265136719,1.0,0.1577975302934646,0.6006343364715576,0.6006343364715576,1.0,1.0,-0.489461213350296,0.1631586253643036,0.3263025879859924,0.080364391207695,0.0,0.0,0.0,2.513308048248291,60.0,-759.0941772460938,-0.0,29.57846069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625183105469,0.5121334195137024,0.050000000745058,0.0461570732295513,290.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625183105469,0.5121334195137024,0.050000000745058,0.0486056208610534,290.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625183105469,0.5121334195137024,0.050000000745058,0.0358999446034431,290.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625183105469,0.5121334195137024,0.050000000745058,0.0486056208610534,291.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625183105469,0.5121334195137024,0.050000000745058,0.230564147233963,286.3133544921875,291.1499938964844,264.85723876953125,263.4614562988281,281.37322998046875,291.154052734375,286.0042419433594,1.0,0.1696508228778839,0.750792920589447,0.750792920589447,1.0,1.0,-0.491815835237503,0.1865410059690475,0.3052748143672943,0.103345051407814,0.0,0.0,0.0,8.425952911376953,60.0,-1331.6231689453125,-0.0,34.7241325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4704284667969,297.1499938964844,293.1499938964844,0.0010838658781722,-98.45030212402344,287.22412109375,0.497022420167923,0.050000000745058,0.0463676005601882,290.4686889648437,297.1499938964844,293.1499938964844,0.0008913271012715,-85.25637817382812,286.90948486328125,0.497022420167923,0.050000000745058,0.0488273166120052,290.27325439453125,297.1499938964844,293.1499938964844,0.0009393945802003,-66.36591339111328,286.96246337890625,0.497022420167923,0.050000000745058,0.036063689738512,290.26348876953125,297.1499938964844,293.1499938964844,0.0011548056500032,-110.4583740234375,287.31072998046875,0.497022420167923,0.050000000745058,0.0488273166120052,291.1459350585937,297.1499938964844,293.1499938964844,0.0002449844614602,-0.4767275154590606,286.79296875,0.497022420167923,0.050000000745058,0.2316157668828964,285.8560485839844,291.1499938964844,264.8603210449219,263.4635925292969,281.03179931640625,291.147216796875,286.02716064453125,1.0,0.1801621317863464,0.8000733256340027,0.8000733256340027,1.0,1.0,-0.4940591752529144,0.1907647848129272,0.3032943904399872,0.1072188019752502,0.0,0.0,1.0,14.059218406677246,60.0,992.2401123046876,-6971.525390625,39.677154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73321533203125,308.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,3690.34716796875,18000.0,0.0,0.0,0.0124216303229331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634300708770752,0.5634328126907349,-2.762322083071922e-06,0.0,1.2606376003532205e-05,0.0,0.0,20.74642562866211,0.0,0.0,0.0,0.3453986644744873,4.0,0.0,1.0
713220,290.4930725097656,297.1499938964844,293.1499938964844,0.0021037315018475,-177.06813049316406,290.8622436523437,0.4757808148860931,0.050000000745058,0.0467464476823806,290.48614501953125,297.1499938964844,293.1499938964844,0.0019477109890431,-172.63812255859375,290.6163635253906,0.4757808148860931,0.050000000745058,0.0492262616753578,290.2947082519531,297.1499938964844,293.1499938964844,0.0020564997103065,-134.6292724609375,290.76727294921875,0.4757808148860931,0.050000000745058,0.0363583490252494,290.2784423828125,297.1499938964844,293.1499938964844,0.0022716564126312,-201.3315887451172,291.0912780761719,0.4757808148860931,0.050000000745058,0.0492262616753578,291.1583557128906,297.1499938964844,293.1499938964844,0.0015735927736386,-661.6364135742188,290.1112976074219,0.4757808148860931,0.050000000745058,0.2335081994533538,288.00994873046875,291.1499938964844,264.8680114746094,263.4688720703125,280.8498229980469,291.1551208496094,288.49957275390625,1.0,0.197560578584671,0.8986340761184692,0.8986340761184692,1.0,1.0,-0.4980961680412292,0.1955580562353134,0.302538126707077,0.1113548055291175,0.0,0.0,1.0,24.19579696655273,60.0,2461.684326171875,-7211.41455078125,48.70101165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2168273925781,307.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,12406.4501953125,18000.0,0.0,0.0,0.0485768020153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132810354232788,1.132820963859558,-1.0598292647046035e-05,0.0,4.92992767249234e-05,0.0,0.0,161.6364288330078,0.0,0.0,0.0,0.6283552646636963,4.0,0.0,1.0
713280,290.4930725097656,297.1499938964844,293.1499938964844,0.0021037315018475,-177.06813049316406,290.8622436523437,0.4757808148860931,0.050000000745058,0.0467464476823806,290.48614501953125,297.1499938964844,293.1499938964844,0.0019477109890431,-172.63812255859375,290.6163635253906,0.4757808148860931,0.050000000745058,0.0492262616753578,290.2947082519531,297.1499938964844,293.1499938964844,0.0020564997103065,-134.6292724609375,290.76727294921875,0.4757808148860931,0.050000000745058,0.0363583490252494,290.2784423828125,297.1499938964844,293.1499938964844,0.0022716564126312,-201.3315887451172,291.0912780761719,0.4757808148860931,0.050000000745058,0.0492262616753578,291.1583557128906,297.1499938964844,293.1499938964844,0.0015735927736386,-661.6364135742188,290.1112976074219,0.4757808148860931,0.050000000745058,0.2335081994533538,288.00994873046875,291.1499938964844,264.8680114746094,263.4688720703125,280.8498229980469,291.1551208496094,288.49957275390625,1.0,0.197560578584671,0.8986340761184692,0.8986340761184692,1.0,1.0,-0.4980961680412292,0.1955580562353134,0.302538126707077,0.1113548055291175,0.0,0.0,1.0,24.19579696655273,60.0,2461.684326171875,-7211.41455078125,48.70101165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2168273925781,307.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,12406.4501953125,18000.0,0.0,0.0,0.0485768020153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132810354232788,1.132820963859558,-1.0598292647046035e-05,0.0,4.92992767249234e-05,0.0,0.0,161.6364288330078,0.0,0.0,0.0,0.6283552646636963,4.0,0.0,1.0
713340,290.54107666015625,297.1499938964844,293.1499938964844,0.0029162559658288,-233.9564208984375,293.3994140625,0.4569764137268066,0.050000000745058,0.0470611862838268,290.52001953125,297.1499938964844,293.1499938964844,0.0028061894699931,-237.13427734375,293.233154296875,0.4569764137268066,0.050000000745058,0.0495576933026313,290.3373413085937,297.1499938964844,293.1499938964844,0.0029616414103657,-184.77359008789065,293.44305419921875,0.4569764137268066,0.050000000745058,0.036603145301342,290.3158569335937,297.1499938964844,293.1499938964844,0.0031826407648622,-268.6161193847656,293.75250244140625,0.4569764137268066,0.050000000745058,0.0495576933026313,291.19219970703125,297.1499938964844,293.1499938964844,0.0021924213506281,-879.4524536132812,292.4161376953125,0.4569764137268066,0.050000000745058,0.2350803762674331,289.4925537109375,291.1499938964844,264.8775939941406,263.4754638671875,280.7865905761719,291.1871643066406,289.7613525390625,1.0,0.2108465433120727,0.997194766998291,0.997194766998291,1.0,1.0,-0.5014500617980957,0.1983870267868042,0.3030630052089691,0.113593190908432,0.0,0.0,1.0,32.61642074584961,60.0,1897.0220947265625,-6935.4228515625,56.30562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5227966308594,306.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16297.6083984375,19080.0,0.0,0.0,0.0849054679274559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984496355056765,1.2984635829925537,-1.392374269926222e-05,0.0,8.616825653007254e-05,0.0,0.0,243.40565490722656,0.0,0.0,0.0,0.726705014705658,4.0,0.0,1.0
713400,290.54107666015625,297.1499938964844,293.1499938964844,0.0029162559658288,-233.9564208984375,293.3994140625,0.4569764137268066,0.050000000745058,0.0470611862838268,290.52001953125,297.1499938964844,293.1499938964844,0.0028061894699931,-237.13427734375,293.233154296875,0.4569764137268066,0.050000000745058,0.0495576933026313,290.3373413085937,297.1499938964844,293.1499938964844,0.0029616414103657,-184.77359008789065,293.44305419921875,0.4569764137268066,0.050000000745058,0.036603145301342,290.3158569335937,297.1499938964844,293.1499938964844,0.0031826407648622,-268.6161193847656,293.75250244140625,0.4569764137268066,0.050000000745058,0.0495576933026313,291.19219970703125,297.1499938964844,293.1499938964844,0.0021924213506281,-879.4524536132812,292.4161376953125,0.4569764137268066,0.050000000745058,0.2350803762674331,289.4925537109375,291.1499938964844,264.8775939941406,263.4754638671875,280.7865905761719,291.1871643066406,289.7613525390625,1.0,0.2108465433120727,0.997194766998291,0.997194766998291,1.0,1.0,-0.5014500617980957,0.1983870267868042,0.3030630052089691,0.113593190908432,0.0,0.0,1.0,32.61642074584961,60.0,1897.0220947265625,-6935.4228515625,56.30562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5227966308594,306.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16297.6083984375,19080.0,0.0,0.0,0.0849054679274559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984496355056765,1.2984635829925537,-1.392374269926222e-05,0.0,8.616825653007254e-05,0.0,0.0,243.40565490722656,0.0,0.0,0.0,0.726705014705658,4.0,0.0,1.0
