time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713460,290.5946350097656,297.1499938964844,293.1499938964844,0.0036423399578779,-281.5318603515625,295.2247619628906,0.4434777796268463,0.050000000745058,0.0473128110170364,290.5577087402344,297.1499938964844,293.1499938964844,0.0035794372670352,-291.4880065917969,295.1310729980469,0.4434777796268463,0.050000000745058,0.0498226694762706,290.38641357421875,297.1499938964844,293.1499938964844,0.0037725395523011,-226.5437164306641,295.3794250488281,0.4434777796268463,0.050000000745058,0.0367988534271717,290.360595703125,297.1499938964844,293.1499938964844,0.0040070880204439,-325.00897216796875,295.6833801269531,0.4434777796268463,0.050000000745058,0.0498226694762706,291.2328186035156,297.1499938964844,293.1499938964844,0.0027355344500392,-1060.5997314453125,294.0431213378906,0.4434777796268463,0.050000000745058,0.2363372892141342,290.4625244140625,291.1499938964844,264.88897705078125,263.4832763671875,280.80450439453125,291.22723388671875,290.66729736328125,1.0,0.2208553701639175,0.9975250363349916,0.9975250363349916,1.0,1.0,-0.5041314363479614,0.1995349377393722,0.304596483707428,0.114218033850193,0.0,0.0,1.0,39.34787368774414,48.0,1380.4342041015625,-6756.17431640625,62.45565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5811767578125,305.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18408.31640625,19080.0,0.0,0.0,0.118948645889759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799718618392944,1.3799875974655151,-1.5727011486887932e-05,0.0,0.0001207177556352,0.0,0.0,292.1907653808594,0.0,0.0,0.0,0.7544437050819397,4.0,0.0,1.0
713520,290.5946350097656,297.1499938964844,293.1499938964844,0.0036423399578779,-281.5318603515625,295.2247619628906,0.4434777796268463,0.050000000745058,0.0473128110170364,290.5577087402344,297.1499938964844,293.1499938964844,0.0035794372670352,-291.4880065917969,295.1310729980469,0.4434777796268463,0.050000000745058,0.0498226694762706,290.38641357421875,297.1499938964844,293.1499938964844,0.0037725395523011,-226.5437164306641,295.3794250488281,0.4434777796268463,0.050000000745058,0.0367988534271717,290.360595703125,297.1499938964844,293.1499938964844,0.0040070880204439,-325.00897216796875,295.6833801269531,0.4434777796268463,0.050000000745058,0.0498226694762706,291.2328186035156,297.1499938964844,293.1499938964844,0.0027355344500392,-1060.5997314453125,294.0431213378906,0.4434777796268463,0.050000000745058,0.2363372892141342,290.4625244140625,291.1499938964844,264.88897705078125,263.4832763671875,280.80450439453125,291.22723388671875,290.66729736328125,1.0,0.2208553701639175,0.9975250363349916,0.9975250363349916,1.0,1.0,-0.5041314363479614,0.1995349377393722,0.304596483707428,0.114218033850193,0.0,0.0,1.0,39.34787368774414,48.0,1380.4342041015625,-6756.17431640625,62.45565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5811767578125,305.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18408.31640625,19080.0,0.0,0.0,0.118948645889759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799718618392944,1.3799875974655151,-1.5727011486887932e-05,0.0,0.0001207177556352,0.0,0.0,292.1907653808594,0.0,0.0,0.0,0.7544437050819397,4.0,0.0,1.0
713580,290.64776611328125,297.1499938964844,293.1499938964844,0.0042845346033573,-320.0458068847656,296.6756286621094,0.4394040107727051,0.050000000745058,0.0474002845585346,290.5951538085937,297.1499938964844,293.1499938964844,0.0042706686072051,-335.9981994628906,296.64849853515625,0.4394040107727051,0.050000000745058,0.0499147847294807,290.4371032714844,297.1499938964844,293.1499938964844,0.004494896158576,-260.3164367675781,296.9188232421875,0.4394040107727051,0.050000000745058,0.0368668884038925,290.4059753417969,297.1499938964844,293.1499938964844,0.004753166809678,-371.0204772949219,297.2255249023437,0.4394040107727051,0.050000000745058,0.0499147847294807,291.2746887207031,297.1499938964844,293.1499938964844,0.0031993680167943,-1205.4893798828125,295.3262634277344,0.4394040107727051,0.050000000745058,0.2367742359638214,291.2210693359375,291.1499938964844,264.9019470214844,263.4921875,280.8320617675781,291.2691345214844,291.384033203125,1.0,0.2237461060285568,0.9978552460670472,0.9978552460670472,1.0,1.0,-0.5050638914108276,0.1999578326940536,0.3051060736179352,0.114357016980648,0.0,0.0,0.9757593870162964,41.68690872192383,36.0,1021.7708740234376,-6689.54443359375,64.6073989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2834167480469,305.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18992.138671875,19080.0,0.0,0.0,0.148989051580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954875469207764,1.3955036401748655,-1.6120542568387464e-05,0.0,0.0001512049493612,0.0,0.0,302.6370849609375,0.0,0.0,0.0,0.7617794275283813,4.0,0.0,1.0
713640,290.64776611328125,297.1499938964844,293.1499938964844,0.0042845346033573,-320.0458068847656,296.6756286621094,0.4394040107727051,0.050000000745058,0.0474002845585346,290.5951538085937,297.1499938964844,293.1499938964844,0.0042706686072051,-335.9981994628906,296.64849853515625,0.4394040107727051,0.050000000745058,0.0499147847294807,290.4371032714844,297.1499938964844,293.1499938964844,0.004494896158576,-260.3164367675781,296.9188232421875,0.4394040107727051,0.050000000745058,0.0368668884038925,290.4059753417969,297.1499938964844,293.1499938964844,0.004753166809678,-371.0204772949219,297.2255249023437,0.4394040107727051,0.050000000745058,0.0499147847294807,291.2746887207031,297.1499938964844,293.1499938964844,0.0031993680167943,-1205.4893798828125,295.3262634277344,0.4394040107727051,0.050000000745058,0.2367742359638214,291.2210693359375,291.1499938964844,264.9019470214844,263.4921875,280.8320617675781,291.2691345214844,291.384033203125,1.0,0.2237461060285568,0.9978552460670472,0.9978552460670472,1.0,1.0,-0.5050638914108276,0.1999578326940536,0.3051060736179352,0.114357016980648,0.0,0.0,0.9757593870162964,41.68690872192383,36.0,1021.7708740234376,-6689.54443359375,64.6073989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2834167480469,305.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18992.138671875,19080.0,0.0,0.0,0.148989051580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954875469207764,1.3955036401748655,-1.6120542568387464e-05,0.0,0.0001512049493612,0.0,0.0,302.6370849609375,0.0,0.0,0.0,0.7617794275283813,4.0,0.0,1.0
713700,290.6732788085937,297.1499938964844,293.1499938964844,0.0045823594555258,-336.7072448730469,297.3009033203125,0.4398816227912903,0.050000000745058,0.0473896972835063,290.6131591796875,297.1499938964844,293.1499938964844,0.0045937881805002,-355.3836975097656,297.30487060546875,0.4398816227912903,0.050000000745058,0.0499036349356174,290.4622497558594,297.1499938964844,293.1499938964844,0.0048318533226847,-274.8839111328125,297.5814819335937,0.4398816227912903,0.050000000745058,0.0368586555123329,290.4278869628906,297.1499938964844,293.1499938964844,0.0051058274693787,-391.0317993164063,297.89263916015625,0.4398816227912903,0.050000000745058,0.0499036349356174,291.2951965332031,297.1499938964844,293.1499938964844,0.0034077516756951,-1267.54833984375,295.8758544921875,0.4398816227912903,0.050000000745058,0.2367213517427444,291.5433349609375,291.1499938964844,264.9090270996094,263.4970397949219,280.8458557128906,291.2897644042969,291.6912841796875,1.0,0.2231771051883697,0.998020350933075,0.998020350933075,1.0,1.0,-0.5049511790275574,0.1999402642250061,0.3050109446048736,0.1142743155360221,0.0,0.0,0.9171209335327148,41.402793884277344,36.0,895.045166015625,-6686.44384765625,64.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.335205078125,305.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19632.13671875,20160.0,0.0,0.0,0.1621721237897873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3690775632858276,1.369093418121338,-1.582191362103913e-05,0.0,0.0001645840820856,0.0,0.0,289.572265625,0.0,0.0,0.0,0.7634771466255188,4.0,0.0,1.0
713760,290.6976318359375,297.1499938964844,293.1499938964844,0.0048688775859773,-352.0051574707031,297.87506103515625,0.4416955113410949,0.050000000745058,0.0473503097891807,290.6305236816406,297.1499938964844,293.1499938964844,0.0049059875309467,-373.2251586914063,297.9083251953125,0.4416955113410949,0.050000000745058,0.0498621575534343,290.48651123046875,297.1499938964844,293.1499938964844,0.0051579442806541,-288.25506591796875,298.1898193359375,0.4416955113410949,0.050000000745058,0.0368280187249183,290.4490051269531,297.1499938964844,293.1499938964844,0.0054492633789777,-409.4420776367188,298.50616455078125,0.4416955113410949,0.050000000745058,0.0498621575534343,291.3151550292969,297.1499938964844,293.1499938964844,0.0036036612000316,-1324.1207275390625,296.3782653808594,0.4416955113410949,0.050000000745058,0.2365245968103408,291.8366394042969,291.1499938964844,264.9164733886719,263.5021667480469,280.8594665527344,291.30987548828125,291.97222900390625,1.0,0.2214991003274917,0.9982365369796752,0.9982365369796752,1.0,1.0,-0.5045315623283386,0.1998017281293869,0.3047298491001129,0.1141113862395286,0.0,0.0,0.8418710827827454,40.34796142578125,25.0,796.1664428710938,-6700.50927734375,63.37491989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4989624023437,305.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21324.671875,20160.0,0.0,0.0,0.1740178316831588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3259893655776978,1.3260048627853394,-1.5499506844207644e-05,0.0,0.0001766059722285,0.0,0.0,270.9896850585937,0.0,0.0,0.0,0.7296319603919983,4.0,0.0,1.0
713820,290.74267578125,297.1499938964844,293.1499938964844,0.0054190061055123,-379.5653076171875,298.8980712890625,0.4486162960529327,0.050000000745058,0.0472107678651809,290.6630859375,297.1499938964844,293.1499938964844,0.0055090649984776,-405.4098510742188,298.9849853515625,0.4486162960529327,0.050000000745058,0.0497152097523212,290.53179931640625,297.1499938964844,293.1499938964844,0.005790255498141,-312.32769775390625,299.2743225097656,0.4486162960529327,0.050000000745058,0.0367194861173629,290.48846435546875,297.1499938964844,293.1499938964844,0.0061212731525301,-442.68951416015625,299.60223388671875,0.4486162960529327,0.050000000745058,0.0497152097523212,291.3528747558594,297.1499938964844,293.1499938964844,0.003966390620917,-1424.9249267578125,297.2663879394531,0.4486162960529327,0.050000000745058,0.235827550292015,292.3463439941406,291.1499938964844,264.9323425292969,263.5130615234375,280.8857116699219,291.3479919433594,292.4541320800781,1.0,0.2157549709081649,0.998668909072876,0.998668909072876,1.0,1.0,-0.5030447840690613,0.1992699056863784,0.3037748634815216,0.1136127859354019,0.0,0.0,0.6471432447433472,36.61224365234375,25.0,612.3170166015625,-6617.02734375,59.94913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1176147460937,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,24320.17578125,20160.0,0.0,0.0,0.1933198869228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915727376937866,0.9915841817855836,-1.1470569916127715e-05,0.0,0.0001961951056728,0.0,0.0,138.51492309570312,0.0,0.0,0.0,0.5775931477546692,4.0,0.0,1.0
713880,290.74267578125,297.1499938964844,293.1499938964844,0.0054190061055123,-379.5653076171875,298.8980712890625,0.4486162960529327,0.050000000745058,0.0472107678651809,290.6630859375,297.1499938964844,293.1499938964844,0.0055090649984776,-405.4098510742188,298.9849853515625,0.4486162960529327,0.050000000745058,0.0497152097523212,290.53179931640625,297.1499938964844,293.1499938964844,0.005790255498141,-312.32769775390625,299.2743225097656,0.4486162960529327,0.050000000745058,0.0367194861173629,290.48846435546875,297.1499938964844,293.1499938964844,0.0061212731525301,-442.68951416015625,299.60223388671875,0.4486162960529327,0.050000000745058,0.0497152097523212,291.3528747558594,297.1499938964844,293.1499938964844,0.003966390620917,-1424.9249267578125,297.2663879394531,0.4486162960529327,0.050000000745058,0.235827550292015,292.3463439941406,291.1499938964844,264.9323425292969,263.5130615234375,280.8857116699219,291.3479919433594,292.4541320800781,1.0,0.2157549709081649,0.998668909072876,0.998668909072876,1.0,1.0,-0.5030447840690613,0.1992699056863784,0.3037748634815216,0.1136127859354019,0.0,0.0,0.6471432447433472,36.61224365234375,25.0,612.3170166015625,-6617.02734375,59.94913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1176147460937,305.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,24320.17578125,20160.0,0.0,0.0,0.1933198869228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915727376937866,0.9915841817855836,-1.1470569916127715e-05,0.0,0.0001961951056728,0.0,0.0,138.51492309570312,0.0,0.0,0.0,0.5775931477546692,4.0,0.0,1.0
713940,290.78277587890625,297.1499938964844,293.1499938964844,0.0059970906004309,-408.2074279785156,299.76318359375,0.4545604884624481,0.050000000745058,0.0471025481820106,290.6927490234375,297.1499938964844,293.1499938964844,0.0061448561027646,-438.4737243652344,299.8991394042969,0.4545604884624481,0.050000000745058,0.0496012531220912,290.5726623535156,297.1499938964844,293.1499938964844,0.0064620338380336,-337.1195678710937,300.1969909667969,0.4545604884624481,0.050000000745058,0.0366353169083595,290.52398681640625,297.1499938964844,293.1499938964844,0.0068454630672931,-477.1916198730469,300.5401611328125,0.4545604884624481,0.050000000745058,0.0496012531220912,291.3871765136719,297.1499938964844,293.1499938964844,0.0043289805762469,-1528.6461181640625,297.9927062988281,0.4545604884624481,0.050000000745058,0.2352869808673858,292.6937866210937,291.1499938964844,264.949462890625,263.5248107910156,280.9098815917969,291.3827514648437,292.7388610839844,1.0,0.21155646443367,0.9991012811660768,0.9991012811660768,1.0,1.0,-0.5018914341926575,0.1988807618618011,0.3030106723308563,0.1131788939237594,0.0,0.0,0.4154864549636841,33.71435546875,25.0,278.8648376464844,-6054.31005859375,57.30498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0989685058594,305.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24283.47265625,19080.0,0.0,0.0,0.2057966738939285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800962805747986,0.4801031947135925,-6.895380920468597e-06,0.0,0.0002088574692606,0.0,0.0,34.02714157104492,0.0,0.0,0.0,0.371775209903717,4.0,0.0,1.0
714000,290.78277587890625,297.1499938964844,293.1499938964844,0.0059970906004309,-408.2074279785156,299.76318359375,0.4545604884624481,0.050000000745058,0.0471025481820106,290.6927490234375,297.1499938964844,293.1499938964844,0.0061448561027646,-438.4737243652344,299.8991394042969,0.4545604884624481,0.050000000745058,0.0496012531220912,290.5726623535156,297.1499938964844,293.1499938964844,0.0064620338380336,-337.1195678710937,300.1969909667969,0.4545604884624481,0.050000000745058,0.0366353169083595,290.52398681640625,297.1499938964844,293.1499938964844,0.0068454630672931,-477.1916198730469,300.5401611328125,0.4545604884624481,0.050000000745058,0.0496012531220912,291.3871765136719,297.1499938964844,293.1499938964844,0.0043289805762469,-1528.6461181640625,297.9927062988281,0.4545604884624481,0.050000000745058,0.2352869808673858,292.6937866210937,291.1499938964844,264.949462890625,263.5248107910156,280.9098815917969,291.3827514648437,292.7388610839844,1.0,0.21155646443367,0.9991012811660768,0.9991012811660768,1.0,1.0,-0.5018914341926575,0.1988807618618011,0.3030106723308563,0.1131788939237594,0.0,0.0,0.4154864549636841,33.71435546875,25.0,278.8648376464844,-6054.31005859375,57.30498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0989685058594,305.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24283.47265625,19080.0,0.0,0.0,0.2057966738939285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800962805747986,0.4801031947135925,-6.895380920468597e-06,0.0,0.0002088574692606,0.0,0.0,34.02714157104492,0.0,0.0,0.0,0.371775209903717,4.0,0.0,1.0
714060,290.8175354003906,297.1499938964844,293.1499938964844,0.006746606901288,-449.7507934570313,300.4436340332031,0.459209680557251,0.050000000745058,0.0470241717994213,290.71923828125,297.1499938964844,293.1499938964844,0.0069660893641412,-485.2162780761719,300.6292419433594,0.459209680557251,0.050000000745058,0.0495187155902385,290.60906982421875,297.1499938964844,293.1499938964844,0.0073406272567808,-372.4425964355469,300.9436340332031,0.459209680557251,0.050000000745058,0.0365743562579155,290.5553894042969,297.1499938964844,293.1499938964844,0.0078095225617289,-526.7766723632812,301.3140563964844,0.459209680557251,0.050000000745058,0.0495187155902385,291.41729736328125,297.1499938964844,293.1499938964844,0.0047743381001055,-1679.3638916015625,298.48309326171875,0.459209680557251,0.050000000745058,0.2348954677581787,292.6577453613281,291.1499938964844,264.9676818847656,263.5373229980469,280.9315795898437,291.4134826660156,292.57293701171875,1.0,0.2083544582128524,0.999460756778717,0.999460756778717,0.9998971819877625,1.0,-0.5010561943054199,0.1986260116100311,0.3024302124977112,0.1128127947449684,0.0,0.0,0.2109599709510803,31.61473274230957,25.0,-379.2056579589844,-4855.56787109375,55.39650344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4660339355469,303.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,20626.66796875,19080.0,0.0,0.0,0.2097252607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941886842250824,0.1941936612129211,-4.977247499482473e-06,0.0,0.0002128444757545,0.0,0.0,9.027039527893066,0.0,0.0,0.0,0.3004209697246551,4.0,0.0,1.0
714120,290.8175354003906,297.1499938964844,293.1499938964844,0.006746606901288,-449.7507934570313,300.4436340332031,0.459209680557251,0.050000000745058,0.0470241717994213,290.71923828125,297.1499938964844,293.1499938964844,0.0069660893641412,-485.2162780761719,300.6292419433594,0.459209680557251,0.050000000745058,0.0495187155902385,290.60906982421875,297.1499938964844,293.1499938964844,0.0073406272567808,-372.4425964355469,300.9436340332031,0.459209680557251,0.050000000745058,0.0365743562579155,290.5553894042969,297.1499938964844,293.1499938964844,0.0078095225617289,-526.7766723632812,301.3140563964844,0.459209680557251,0.050000000745058,0.0495187155902385,291.41729736328125,297.1499938964844,293.1499938964844,0.0047743381001055,-1679.3638916015625,298.48309326171875,0.459209680557251,0.050000000745058,0.2348954677581787,292.6577453613281,291.1499938964844,264.9676818847656,263.5373229980469,280.9315795898437,291.4134826660156,292.57293701171875,1.0,0.2083544582128524,0.999460756778717,0.999460756778717,0.9998971819877625,1.0,-0.5010561943054199,0.1986260116100311,0.3024302124977112,0.1128127947449684,0.0,0.0,0.2109599709510803,31.61473274230957,25.0,-379.2056579589844,-4855.56787109375,55.39650344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4660339355469,303.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,20626.66796875,19080.0,0.0,0.0,0.2097252607345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941886842250824,0.1941936612129211,-4.977247499482473e-06,0.0,0.0002128444757545,0.0,0.0,9.027039527893066,0.0,0.0,0.0,0.3004209697246551,4.0,0.0,1.0
714180,290.8466491699219,297.1499938964844,293.1499938964844,0.0078204721212387,-511.7587585449219,300.9867858886719,0.4629018008708954,0.050000000745058,0.046965342015028,290.74224853515625,297.1499938964844,293.1499938964844,0.0081449393182992,-553.9634399414062,301.2290954589844,0.4629018008708954,0.050000000745058,0.0494567677378654,290.640869140625,297.1499938964844,293.1499938964844,0.0086200907826423,-424.5739440917969,301.572998046875,0.4629018008708954,0.050000000745058,0.0365286022424697,290.5825500488281,297.1499938964844,293.1499938964844,0.0092417066916823,-600.1784057617188,301.9887084960937,0.4629018008708954,0.050000000745058,0.0494567677378654,291.44244384765625,297.1499938964844,293.1499938964844,0.0053747845813632,-1906.9947509765625,298.74627685546875,0.4629018008708954,0.050000000745058,0.234601616859436,292.1298217773437,291.1499938964844,264.98687744140625,263.5505065917969,280.9502868652344,291.43927001953125,291.9673156738281,1.0,0.2059150785207748,0.9998202323913574,0.9998202323913574,0.9997944235801696,1.0,-0.5004293322563171,0.1984604895114898,0.3019688427448272,0.1124868243932724,0.0,0.0,0.1115711778402328,30.03804588317871,25.0,-869.5950317382812,-4161.3974609375,53.9673957824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1639709472656,302.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,19463.65625,19080.0,0.0,0.0,0.2041741162538528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142975464463234,0.1143021136522293,-4.564052233035909e-06,0.0,0.0002072107745334,0.0,0.0,4.785402774810791,0.0,0.0,0.0,0.2813274264335632,4.0,0.0,1.0
714240,290.8466491699219,297.1499938964844,293.1499938964844,0.0078204721212387,-511.7587585449219,300.9867858886719,0.4629018008708954,0.050000000745058,0.046965342015028,290.74224853515625,297.1499938964844,293.1499938964844,0.0081449393182992,-553.9634399414062,301.2290954589844,0.4629018008708954,0.050000000745058,0.0494567677378654,290.640869140625,297.1499938964844,293.1499938964844,0.0086200907826423,-424.5739440917969,301.572998046875,0.4629018008708954,0.050000000745058,0.0365286022424697,290.5825500488281,297.1499938964844,293.1499938964844,0.0092417066916823,-600.1784057617188,301.9887084960937,0.4629018008708954,0.050000000745058,0.0494567677378654,291.44244384765625,297.1499938964844,293.1499938964844,0.0053747845813632,-1906.9947509765625,298.74627685546875,0.4629018008708954,0.050000000745058,0.234601616859436,292.1298217773437,291.1499938964844,264.98687744140625,263.5505065917969,280.9502868652344,291.43927001953125,291.9673156738281,1.0,0.2059150785207748,0.9998202323913574,0.9998202323913574,0.9997944235801696,1.0,-0.5004293322563171,0.1984604895114898,0.3019688427448272,0.1124868243932724,0.0,0.0,0.1115711778402328,30.03804588317871,25.0,-869.5950317382812,-4161.3974609375,53.9673957824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1639709472656,302.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,19463.65625,19080.0,0.0,0.0,0.2041741162538528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142975464463234,0.1143021136522293,-4.564052233035909e-06,0.0,0.0002072107745334,0.0,0.0,4.785402774810791,0.0,0.0,0.0,0.2813274264335632,4.0,0.0,1.0
714300,290.8595275878906,297.1499938964844,293.1499938964844,0.0084544587880373,-545.6932983398438,301.2626953125,0.4644132852554321,0.050000000745058,0.0469415970146656,290.752685546875,297.1499938964844,293.1499938964844,0.0088480245321989,-591.5060424804688,301.5352478027344,0.4644132852554321,0.050000000745058,0.0494317598640918,290.65533447265625,297.1499938964844,293.1499938964844,0.0093912379816174,-453.0142822265625,301.8956604003906,0.4644132852554321,0.050000000745058,0.03651013225317,290.5948181152344,297.1499938964844,293.1499938964844,0.0101199224591255,-640.2371826171875,302.33746337890625,0.4644132852554321,0.050000000745058,0.0494317598640918,291.4533996582031,297.1499938964844,293.1499938964844,0.0057091452181339,-2032.4395751953125,298.8657531738281,0.4644132852554321,0.050000000745058,0.2344829887151718,291.8056335449219,291.1499938964844,264.996826171875,263.55731201171875,280.9586486816406,291.45050048828125,291.655029296875,1.0,0.2049210965633392,1.0,1.0,0.9997429847717284,1.0,-0.5001762509346008,0.1984037607908249,0.3017725050449371,0.1123350113630294,0.0,0.0,0.1003923863172531,29.401264190673828,25.0,-893.1361083984375,-4136.744140625,53.391204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0895080566406,302.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,19253.650390625,18000.0,0.0,0.0,0.1979692578315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040471643209457,0.1040516644716262,-4.5001893340668175e-06,0.0,0.0002009136223932,0.0,0.0,4.288242816925049,0.0,0.0,0.0,0.2636736631393432,4.0,0.0,1.0
714360,290.8717041015625,297.1499938964844,293.1499938964844,0.0091270506381988,-578.518798828125,301.5613708496094,0.4657003283500671,0.050000000745058,0.0469209402799606,290.7626647949219,297.1499938964844,293.1499938964844,0.0096020903438329,-627.8699340820312,301.8642272949219,0.4657003283500671,0.050000000745058,0.0494100078940391,290.669189453125,297.1499938964844,293.1499938964844,0.0102244764566421,-480.52191162109375,302.239990234375,0.4657003283500671,0.050000000745058,0.0364940650761127,290.6064453125,297.1499938964844,293.1499938964844,0.0110823325812816,-679.0088500976562,302.70770263671875,0.4657003283500671,0.050000000745058,0.0494100078940391,291.46368408203125,297.1499938964844,293.1499938964844,0.0060467054136097,-2153.854736328125,299.0112609863281,0.4657003283500671,0.050000000745058,0.2343798130750656,291.5179138183594,291.1499938964844,265.0069580078125,263.5642395019531,280.966552734375,291.4609375,291.3909606933594,1.0,0.2040519118309021,1.0,1.0,0.999513864517212,1.0,-0.4999561309814453,0.1983622014522552,0.30159392952919,0.1121900901198387,0.0,0.0,0.104901447892189,28.84712028503418,25.0,-822.8837280273438,-4191.1767578125,52.890262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,303.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.98046875,18000.0,0.0,0.0,0.1899630576372146,0.0,0.0,0.0,0.0,1.0,0.000177989306394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998680815100669,0.0999613925814628,-9.330792090622708e-05,0.0,0.0001927883567987,0.0,0.0,3.892836332321167,0.0,0.0,0.0,0.2708526253700256,4.0,0.0,1.0
714420,290.8949584960937,297.1499938964844,293.1499938964844,0.0105681689456105,-637.894775390625,302.2221984863281,0.4677466452121734,0.050000000745058,0.046887282282114,290.781982421875,297.1499938964844,293.1499938964844,0.0112495413050055,-693.8728637695312,302.5840759277344,0.4677466452121734,0.050000000745058,0.0493745654821395,290.6959533691406,297.1499938964844,293.1499938964844,0.0120644811540842,-530.2930297851562,302.9847412109375,0.4677466452121734,0.050000000745058,0.0364678837358951,290.6285400390625,297.1499938964844,293.1499938964844,0.0132583612576127,-749.2703857421875,303.5017395019531,0.4677466452121734,0.050000000745058,0.0493745654821395,291.4831848144531,297.1499938964844,293.1499938964844,0.0067145330831408,-2373.365478515625,299.3909912109375,0.4677466452121734,0.050000000745058,0.2342116683721542,291.1083679199219,291.1499938964844,265.0277099609375,263.5784912109375,280.9815979003906,291.4805603027344,291.0433044433594,1.0,0.2026261687278747,1.0,1.0,0.999055564403534,1.0,-0.499597430229187,0.1983145028352737,0.3012829422950744,0.1119151711463928,0.0,0.0,0.1405555009841919,27.943578720092773,25.0,-500.2911376953125,-4574.3046875,52.07440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,304.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.990234375,18000.0,0.0,0.0,0.1701444238424301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107455193996429,0.1107497438788414,-4.2223364289384335e-06,0.0,0.0001726749615045,0.0,0.0,4.290674209594727,0.0,0.0,0.0,0.2713680565357208,4.0,0.0,1.0
714480,290.8949584960937,297.1499938964844,293.1499938964844,0.0105681689456105,-637.894775390625,302.2221984863281,0.4677466452121734,0.050000000745058,0.046887282282114,290.781982421875,297.1499938964844,293.1499938964844,0.0112495413050055,-693.8728637695312,302.5840759277344,0.4677466452121734,0.050000000745058,0.0493745654821395,290.6959533691406,297.1499938964844,293.1499938964844,0.0120644811540842,-530.2930297851562,302.9847412109375,0.4677466452121734,0.050000000745058,0.0364678837358951,290.6285400390625,297.1499938964844,293.1499938964844,0.0132583612576127,-749.2703857421875,303.5017395019531,0.4677466452121734,0.050000000745058,0.0493745654821395,291.4831848144531,297.1499938964844,293.1499938964844,0.0067145330831408,-2373.365478515625,299.3909912109375,0.4677466452121734,0.050000000745058,0.2342116683721542,291.1083679199219,291.1499938964844,265.0277099609375,263.5784912109375,280.9815979003906,291.4805603027344,291.0433044433594,1.0,0.2026261687278747,1.0,1.0,0.999055564403534,1.0,-0.499597430229187,0.1983145028352737,0.3012829422950744,0.1119151711463928,0.0,0.0,0.1405555009841919,27.943578720092773,25.0,-500.2911376953125,-4574.3046875,52.07440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,304.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.990234375,18000.0,0.0,0.0,0.1701444238424301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107455193996429,0.1107497438788414,-4.2223364289384335e-06,0.0,0.0001726749615045,0.0,0.0,4.290674209594727,0.0,0.0,0.0,0.2713680565357208,4.0,0.0,1.0
714540,290.9179077148437,297.1499938964844,293.1499938964844,0.0120881292968988,-685.5281982421875,302.9389953613281,0.4697714149951935,0.050000000745058,0.0468530133366584,290.80126953125,297.1499938964844,293.1499938964844,0.0130384331569075,-747.1878662109375,303.3552551269531,0.4697714149951935,0.050000000745058,0.0493384785950183,290.7226867675781,297.1499938964844,293.1499938964844,0.0140845915302634,-570.2079467773438,303.7704772949219,0.4697714149951935,0.050000000745058,0.0364412330090999,290.650146484375,297.1499938964844,293.1499938964844,0.0167641825973987,-844.9971923828125,304.114990234375,0.4853010177612304,0.0654200613498687,0.0533779598772525,291.5025329589844,297.1499938964844,293.1499938964844,0.0073435297235846,-2548.49267578125,299.8757019042969,0.4697714149951935,0.050000000745058,0.2340404987335205,290.95391845703125,291.1499938964844,265.049072265625,263.5931091308594,280.99444580078125,291.4998779296875,290.9472961425781,1.0,0.2015875279903412,1.0,1.0,0.998597264289856,1.0,-0.5040731430053711,0.2002666741609573,0.3038064241409302,0.1127193719148635,0.0,0.0,0.1796896606683731,27.06439208984375,28.0,-134.37586975097656,-5039.98583984375,51.91638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87188720703125,306.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.1496611088514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296092569828033,0.1296135038137436,-4.243448074703338e-06,0.0,0.000151886997628,0.0,0.0,5.066225528717041,0.0,0.0,0.0,0.2741280496120453,4.0,0.0,1.0
714600,290.9179077148437,297.1499938964844,293.1499938964844,0.0120881292968988,-685.5281982421875,302.9389953613281,0.4697714149951935,0.050000000745058,0.0468530133366584,290.80126953125,297.1499938964844,293.1499938964844,0.0130384331569075,-747.1878662109375,303.3552551269531,0.4697714149951935,0.050000000745058,0.0493384785950183,290.7226867675781,297.1499938964844,293.1499938964844,0.0140845915302634,-570.2079467773438,303.7704772949219,0.4697714149951935,0.050000000745058,0.0364412330090999,290.650146484375,297.1499938964844,293.1499938964844,0.0167641825973987,-844.9971923828125,304.114990234375,0.4853010177612304,0.0654200613498687,0.0533779598772525,291.5025329589844,297.1499938964844,293.1499938964844,0.0073435297235846,-2548.49267578125,299.8757019042969,0.4697714149951935,0.050000000745058,0.2340404987335205,290.95391845703125,291.1499938964844,265.049072265625,263.5931091308594,280.99444580078125,291.4998779296875,290.9472961425781,1.0,0.2015875279903412,1.0,1.0,0.998597264289856,1.0,-0.5040731430053711,0.2002666741609573,0.3038064241409302,0.1127193719148635,0.0,0.0,0.1796896606683731,27.06439208984375,28.0,-134.37586975097656,-5039.98583984375,51.91638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87188720703125,306.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.1496611088514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296092569828033,0.1296135038137436,-4.243448074703338e-06,0.0,0.000151886997628,0.0,0.0,5.066225528717041,0.0,0.0,0.0,0.2741280496120453,4.0,0.0,1.0
714660,290.9416198730469,297.1499938964844,293.1499938964844,0.0137243894860148,-724.895263671875,303.664306640625,0.4758900701999664,0.050000000745058,0.0467442274093627,290.8270874023437,297.1499938964844,293.1499938964844,0.0153018813580274,-797.072265625,304.1154479980469,0.47589311003685,0.050000000745058,0.0492246598005294,290.7686767578125,297.1499938964844,293.1499938964844,0.0237256400287151,-744.7307739257812,304.11102294921875,0.5246526002883911,0.0772566273808479,0.0471835955977439,290.71929931640625,297.1499938964844,293.1499938964844,0.055836271494627,-1580.2484130859375,304.0615234375,0.6237280964851379,0.1148919090628624,0.099731758236885,291.5248413085937,297.1499938964844,293.1499938964844,0.0079324003309011,-2689.3330078125,300.39776611328125,0.4758900701999664,0.050000000745058,0.2334970831871032,290.950927734375,291.1499938964844,265.0708923339844,263.6080627441406,280.970947265625,291.5218200683594,290.94354248046875,1.0,0.203139916062355,1.0,1.0,0.998160481452942,1.0,-0.5716640949249268,0.2282029241323471,0.3434611856937408,0.1283490061759948,0.0,0.0,0.2065221220254898,24.75743865966797,31.0,-37.0459098815918,-5637.1669921875,58.9946174621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4226379394531,307.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.951171875,18000.0,0.0,0.0,0.1319586038589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449529379606247,0.1449571996927261,-4.271920715837041e-06,0.0,0.0001339212176389,0.0,0.0,5.724586009979248,0.0,0.0,0.0,0.2766923904418945,4.0,0.0,1.0
714720,290.9416198730469,297.1499938964844,293.1499938964844,0.0137243894860148,-724.895263671875,303.664306640625,0.4758900701999664,0.050000000745058,0.0467442274093627,290.8270874023437,297.1499938964844,293.1499938964844,0.0153018813580274,-797.072265625,304.1154479980469,0.47589311003685,0.050000000745058,0.0492246598005294,290.7686767578125,297.1499938964844,293.1499938964844,0.0237256400287151,-744.7307739257812,304.11102294921875,0.5246526002883911,0.0772566273808479,0.0471835955977439,290.71929931640625,297.1499938964844,293.1499938964844,0.055836271494627,-1580.2484130859375,304.0615234375,0.6237280964851379,0.1148919090628624,0.099731758236885,291.5248413085937,297.1499938964844,293.1499938964844,0.0079324003309011,-2689.3330078125,300.39776611328125,0.4758900701999664,0.050000000745058,0.2334970831871032,290.950927734375,291.1499938964844,265.0708923339844,263.6080627441406,280.970947265625,291.5218200683594,290.94354248046875,1.0,0.203139916062355,1.0,1.0,0.998160481452942,1.0,-0.5716640949249268,0.2282029241323471,0.3434611856937408,0.1283490061759948,0.0,0.0,0.2065221220254898,24.75743865966797,31.0,-37.0459098815918,-5637.1669921875,58.9946174621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4226379394531,307.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.951171875,18000.0,0.0,0.0,0.1319586038589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449529379606247,0.1449571996927261,-4.271920715837041e-06,0.0,0.0001339212176389,0.0,0.0,5.724586009979248,0.0,0.0,0.0,0.2766923904418945,4.0,0.0,1.0
714780,290.9697265625,297.1499938964844,293.1499938964844,0.0183766297996044,-841.7396850585938,304.126953125,0.5060741305351257,0.0668837279081344,0.0522920861840248,290.8924560546875,297.1499938964844,293.1499938964844,0.0406797975301742,-1315.049072265625,304.0897216796875,0.5934423208236694,0.095009721815586,0.0819264501333236,290.9015808105469,297.1499938964844,293.1499938964844,0.0568390265107154,-1181.2347412109375,304.0700988769531,0.6345444917678833,0.1108172759413719,0.0736767128109932,290.8301696777344,297.1499938964844,293.1499938964844,0.0888107791543006,-2213.002685546875,304.0367431640625,0.7100703120231628,0.1540323048830032,0.1383718401193618,291.5581970214844,297.1499938964844,293.1499938964844,0.0085638249292969,-2842.2197265625,300.84844970703125,0.4854283928871155,0.050000000745058,0.2326135039329528,290.8222961425781,291.1499938964844,265.093017578125,263.6231994628906,280.8759155273437,291.55419921875,290.780029296875,1.0,0.2078770101070404,1.0,1.0,0.9977236390113832,1.0,-0.694658100605011,0.2807348072528839,0.4139232933521271,0.1553409844636917,0.0,0.0,0.2563718855381012,21.174362182617188,34.0,-204.02340698242188,-6536.4150390625,73.5942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3706359863281,307.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9453125,18000.0,0.0,0.0,0.1192870885133743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169110894203186,0.169115200638771,-4.304673893784639e-06,0.0,0.0001210612317663,0.0,0.0,6.774480819702148,0.0,0.0,0.0,0.2807424366474151,4.0,0.0,1.0
714840,290.9697265625,297.1499938964844,293.1499938964844,0.0183766297996044,-841.7396850585938,304.126953125,0.5060741305351257,0.0668837279081344,0.0522920861840248,290.8924560546875,297.1499938964844,293.1499938964844,0.0406797975301742,-1315.049072265625,304.0897216796875,0.5934423208236694,0.095009721815586,0.0819264501333236,290.9015808105469,297.1499938964844,293.1499938964844,0.0568390265107154,-1181.2347412109375,304.0700988769531,0.6345444917678833,0.1108172759413719,0.0736767128109932,290.8301696777344,297.1499938964844,293.1499938964844,0.0888107791543006,-2213.002685546875,304.0367431640625,0.7100703120231628,0.1540323048830032,0.1383718401193618,291.5581970214844,297.1499938964844,293.1499938964844,0.0085638249292969,-2842.2197265625,300.84844970703125,0.4854283928871155,0.050000000745058,0.2326135039329528,290.8222961425781,291.1499938964844,265.093017578125,263.6231994628906,280.8759155273437,291.55419921875,290.780029296875,1.0,0.2078770101070404,1.0,1.0,0.9977236390113832,1.0,-0.694658100605011,0.2807348072528839,0.4139232933521271,0.1553409844636917,0.0,0.0,0.2563718855381012,21.174362182617188,34.0,-204.02340698242188,-6536.4150390625,73.5942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3706359863281,307.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9453125,18000.0,0.0,0.0,0.1192870885133743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169110894203186,0.169115200638771,-4.304673893784639e-06,0.0,0.0001210612317663,0.0,0.0,6.774480819702148,0.0,0.0,0.0,0.2807424366474151,4.0,0.0,1.0
714900,291.0071105957031,297.1499938964844,293.1499938964844,0.0346030406653881,-1150.1785888671875,304.1015319824219,0.5798947215080261,0.0871892794966697,0.070874884724617,290.9545288085937,297.1499938964844,293.1499938964844,0.0572013854980468,-1607.595703125,304.0708312988281,0.6404249668121338,0.1114309951663017,0.099258579313755,290.9894714355469,297.1499938964844,293.1499938964844,0.0680708438158035,-1335.887451171875,304.0643005371094,0.6662778854370117,0.122045986354351,0.0825117900967598,290.8895263671875,297.1499938964844,293.1499938964844,0.1038301438093185,-2511.723876953125,304.0300598144531,0.7446903586387634,0.1717636734247207,0.1555381715297699,291.58123779296875,297.1499938964844,293.1499938964844,0.0089020747691392,-2925.6611328125,301.03857421875,0.491030752658844,0.050000000745058,0.2321100085973739,290.6889038085937,291.1499938964844,265.1041564941406,263.6308288574219,280.797119140625,291.5767822265625,290.6444396972656,1.0,0.2115611284971237,1.0,1.0,0.997505247592926,1.0,-0.7683616280555725,0.3133350610733032,0.4550265669822693,0.1703915894031524,0.0,0.0,0.3003447353839874,19.19659996032715,34.0,-272.8664245605469,-7220.59228515625,83.51830291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09344482421875,307.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.119140625,18000.0,0.0,0.0,0.1158657222986221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948131173849105,0.1948174685239792,-4.338483449828345e-06,0.0,0.0001175889774458,0.0,0.0,7.929783821105957,0.0,0.0,0.0,0.2852166891098022,4.0,0.0,1.0
714960,291.0633239746094,297.1499938964844,293.1499938964844,0.0509802922606468,-1421.983154296875,304.0807189941406,0.6295233964920044,0.1033065468072891,0.0869893729686737,291.0281066894531,297.1499938964844,293.1499938964844,0.0701175108551979,-1849.3162841796875,304.0618591308594,0.6756334900856018,0.1248010769486427,0.113273374736309,291.0668029785156,297.1499938964844,293.1499938964844,0.077955350279808,-1477.311279296875,304.0619201660156,0.694736123085022,0.1342094242572784,0.0904848501086235,290.9495849609375,297.1499938964844,293.1499938964844,0.1185831651091575,-2797.296630859375,304.02508544921875,0.7759701609611511,0.1886045932769775,0.1718021482229232,291.6086730957031,297.1499938964844,293.1499938964844,0.0092353755608201,-3003.58642578125,301.21844482421875,0.4952851235866546,0.050000000745058,0.2317492365837097,290.5654602050781,291.1499938964844,265.1153259277344,263.63848876953125,280.7206726074219,291.60382080078125,290.5408630371094,1.0,0.2158384621143341,1.0,1.0,0.997958481311798,1.0,-0.833178699016571,0.3427715599536896,0.4904071688652038,0.1826213002204895,0.0,0.0,0.3519403636455536,17.90871238708496,25.0,-233.4122772216797,-8024.07470703125,93.64510345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6230773925781,307.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17665.30859375,18000.0,0.0,0.0,0.115121454000473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233637660741806,0.2336420565843582,-4.40062422057963e-06,0.0,0.000116833645734,0.0,0.0,9.782877922058104,0.0,0.0,0.0,0.2925867438316345,4.0,0.0,1.0
715020,291.1912536621094,297.1499938964844,293.1499938964844,0.0746687278151512,-1838.9468994140625,304.0649719238281,0.704216718673706,0.1302534937858581,0.1123964488506317,291.1963806152344,297.1499938964844,293.1499938964844,0.0876454040408134,-2190.62890625,304.0625305175781,0.7329134941101074,0.1445016860961914,0.1339065134525299,291.1962890625,297.1499938964844,293.1499938964844,0.0983628630638122,-1774.8541259765625,304.05731201171875,0.7547138333320618,0.1607058942317962,0.1085385307669639,291.0697631835937,297.1499938964844,293.1499938964844,0.1454009562730789,-3294.06884765625,304.0222473144531,0.8381782174110413,0.2199915796518325,0.2019645869731903,291.6727905273437,297.1499938964844,293.1499938964844,0.0097512817010283,-3101.2099609375,301.5856628417969,0.5077505111694336,0.050000000745058,0.2308304458856582,290.5254821777344,291.1499938964844,265.1376953125,263.65380859375,280.5883178710937,291.6676940917969,290.530517578125,1.0,0.2210865020751953,1.0,1.0,0.9988648891448976,1.0,-0.94520366191864,0.3951382935047149,0.5500653982162476,0.2018033415079116,0.0,0.0,0.4404239058494568,14.13865089416504,25.0,-35.9432373046875,-9477.4384765625,110.85733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1845397949219,307.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17427.1953125,18000.0,0.0,0.0,0.1223159059882164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309138417243957,0.3309184908866882,-4.646954494091915e-06,0.0,0.0001241350983036,0.0,0.0,15.25503635406494,0.0,0.0,0.0,0.3152357935905456,4.0,0.0,1.0
715080,291.1912536621094,297.1499938964844,293.1499938964844,0.0746687278151512,-1838.9468994140625,304.0649719238281,0.704216718673706,0.1302534937858581,0.1123964488506317,291.1963806152344,297.1499938964844,293.1499938964844,0.0876454040408134,-2190.62890625,304.0625305175781,0.7329134941101074,0.1445016860961914,0.1339065134525299,291.1962890625,297.1499938964844,293.1499938964844,0.0983628630638122,-1774.8541259765625,304.05731201171875,0.7547138333320618,0.1607058942317962,0.1085385307669639,291.0697631835937,297.1499938964844,293.1499938964844,0.1454009562730789,-3294.06884765625,304.0222473144531,0.8381782174110413,0.2199915796518325,0.2019645869731903,291.6727905273437,297.1499938964844,293.1499938964844,0.0097512817010283,-3101.2099609375,301.5856628417969,0.5077505111694336,0.050000000745058,0.2308304458856582,290.5254821777344,291.1499938964844,265.1376953125,263.65380859375,280.5883178710937,291.6676940917969,290.530517578125,1.0,0.2210865020751953,1.0,1.0,0.9988648891448976,1.0,-0.94520366191864,0.3951382935047149,0.5500653982162476,0.2018033415079116,0.0,0.0,0.4404239058494568,14.13865089416504,25.0,-35.9432373046875,-9477.4384765625,110.85733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1845397949219,307.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17427.1953125,18000.0,0.0,0.0,0.1223159059882164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309138417243957,0.3309184908866882,-4.646954494091915e-06,0.0,0.0001241350983036,0.0,0.0,15.25503635406494,0.0,0.0,0.0,0.3152357935905456,4.0,0.0,1.0
715140,291.3192138671875,297.1499938964844,293.1499938964844,0.0936418697237968,-2192.837158203125,304.0618591308594,0.7598421573638916,0.153933048248291,0.1341515034437179,291.382080078125,297.1499938964844,293.1499938964844,0.0984376966953277,-2401.870361328125,304.0738525390625,0.7696091532707214,0.156386449933052,0.1468005627393722,291.315185546875,297.1499938964844,293.1499938964844,0.1188006922602653,-2065.688232421875,304.05419921875,0.8109582662582397,0.1860887110233307,0.1264452189207077,291.1874389648437,297.1499938964844,293.1499938964844,0.1706506609916687,-3742.461181640625,304.02276611328125,0.8921135067939758,0.2488308697938919,0.2296154797077179,291.7441101074219,297.1499938964844,293.1499938964844,0.0102173341438174,-3180.13671875,301.9186706542969,0.5189566612243652,0.050000000745058,0.2301643341779709,290.5380554199219,291.1499938964844,265.1600036621094,263.6690673828125,280.489990234375,291.73907470703125,290.5373840332031,1.0,0.227689042687416,1.0,1.0,0.9997713565826416,1.0,-1.0406720638275146,0.4407880306243896,0.5998839735984802,0.2170561850070953,0.0,0.0,0.5206055045127869,11.598443031311035,25.0,-3.5598864555358887,-10533.0830078125,128.7508087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4306640625,306.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17176.703125,18000.0,0.0,0.0,0.139179065823555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396090805530548,0.4396141767501831,-5.068174232292222e-06,0.0,0.0001412490528309,0.0,0.0,23.281827926635746,0.0,0.0,0.0,0.3473106622695923,4.0,0.0,1.0
