time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715200,291.3192138671875,297.1499938964844,293.1499938964844,0.0936418697237968,-2192.837158203125,304.0618591308594,0.7598421573638916,0.153933048248291,0.1341515034437179,291.382080078125,297.1499938964844,293.1499938964844,0.0984376966953277,-2401.870361328125,304.0738525390625,0.7696091532707214,0.156386449933052,0.1468005627393722,291.315185546875,297.1499938964844,293.1499938964844,0.1188006922602653,-2065.688232421875,304.05419921875,0.8109582662582397,0.1860887110233307,0.1264452189207077,291.1874389648437,297.1499938964844,293.1499938964844,0.1706506609916687,-3742.461181640625,304.02276611328125,0.8921135067939758,0.2488308697938919,0.2296154797077179,291.7441101074219,297.1499938964844,293.1499938964844,0.0102173341438174,-3180.13671875,301.9186706542969,0.5189566612243652,0.050000000745058,0.2301643341779709,290.5380554199219,291.1499938964844,265.1600036621094,263.6690673828125,280.489990234375,291.73907470703125,290.5373840332031,1.0,0.227689042687416,1.0,1.0,0.9997713565826416,1.0,-1.0406720638275146,0.4407880306243896,0.5998839735984802,0.2170561850070953,0.0,0.0,0.5206055045127869,11.598443031311035,25.0,-3.5598864555358887,-10533.0830078125,128.7508087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4306640625,306.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17176.703125,18000.0,0.0,0.0,0.139179065823555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396090805530548,0.4396141767501831,-5.068174232292222e-06,0.0,0.0001412490528309,0.0,0.0,23.281827926635746,0.0,0.0,0.0,0.3473106622695923,4.0,0.0,1.0
715260,291.44207763671875,297.1499938964844,293.1499938964844,0.1111091300845146,-2515.966064453125,304.0621643066406,0.8081177473068237,0.1754011511802673,0.1538024544715881,291.5643615722656,297.1499938964844,293.1499938964844,0.1050224751234054,-2528.27490234375,304.0881652832031,0.7947607636451721,0.1641500443220138,0.1542528867721557,291.4284973144531,297.1499938964844,293.1499938964844,0.1387563645839691,-2339.37841796875,304.05291748046875,0.8553735017776489,0.2095976918935775,0.1431061178445816,291.3008117675781,297.1499938964844,293.1499938964844,0.1951343417167663,-4163.2529296875,304.0243835449219,0.943373680114746,0.2755658030509949,0.2552140951156616,291.8182983398437,297.1499938964844,293.1499938964844,0.0106859458610415,-3257.16796875,302.2131652832031,0.5278714299201965,0.050000000745058,0.2297171205282211,290.528564453125,291.1499938964844,265.1820983886719,263.6842041015625,280.4253845214844,291.8135070800781,290.5271301269531,1.0,0.2349592894315719,0.9986379146575928,0.9986379146575928,0.999862790107727,1.0,-1.1233885288238523,0.4806771278381347,0.642711341381073,0.2303573191165924,0.0,0.0,0.6040462255477905,10.148950576782228,25.0,-9.27952480316162,-11407.6953125,147.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6544494628906,305.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,16799.50390625,18000.0,0.0,0.0,0.1633993536233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778152346611023,0.5778210759162903,-5.826625510962913e-06,0.0,0.0001658295659581,0.0,0.0,37.52528762817383,0.0,0.0,0.0,0.394415408372879,4.0,0.0,1.0
715320,291.44207763671875,297.1499938964844,293.1499938964844,0.1111091300845146,-2515.966064453125,304.0621643066406,0.8081177473068237,0.1754011511802673,0.1538024544715881,291.5643615722656,297.1499938964844,293.1499938964844,0.1050224751234054,-2528.27490234375,304.0881652832031,0.7947607636451721,0.1641500443220138,0.1542528867721557,291.4284973144531,297.1499938964844,293.1499938964844,0.1387563645839691,-2339.37841796875,304.05291748046875,0.8553735017776489,0.2095976918935775,0.1431061178445816,291.3008117675781,297.1499938964844,293.1499938964844,0.1951343417167663,-4163.2529296875,304.0243835449219,0.943373680114746,0.2755658030509949,0.2552140951156616,291.8182983398437,297.1499938964844,293.1499938964844,0.0106859458610415,-3257.16796875,302.2131652832031,0.5278714299201965,0.050000000745058,0.2297171205282211,290.528564453125,291.1499938964844,265.1820983886719,263.6842041015625,280.4253845214844,291.8135070800781,290.5271301269531,1.0,0.2349592894315719,0.9986379146575928,0.9986379146575928,0.999862790107727,1.0,-1.1233885288238523,0.4806771278381347,0.642711341381073,0.2303573191165924,0.0,0.0,0.6040462255477905,10.148950576782228,25.0,-9.27952480316162,-11407.6953125,147.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6544494628906,305.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,16799.50390625,18000.0,0.0,0.0,0.1633993536233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778152346611023,0.5778210759162903,-5.826625510962913e-06,0.0,0.0001658295659581,0.0,0.0,37.52528762817383,0.0,0.0,0.0,0.394415408372879,4.0,0.0,1.0
715380,291.55841064453125,297.1499938964844,293.1499938964844,0.1279464960098266,-2817.61328125,304.0633850097656,0.848562479019165,0.1950781047344207,0.1717582643032074,291.7056884765625,297.1499938964844,293.1499938964844,0.1139509677886962,-2699.203369140625,304.0936584472656,0.8231597542762756,0.1756105273962021,0.164173737168312,291.5360107421875,297.1499938964844,293.1499938964844,0.158247098326683,-2598.64306640625,304.05279541015625,0.8987293243408203,0.2314053475856781,0.1585343927145004,291.4087219238281,297.1499938964844,293.1499938964844,0.2191724926233291,-4565.23828125,304.02618408203125,0.9862021803855896,0.3005261123180389,0.2790566682815552,291.8915100097656,297.1499938964844,293.1499938964844,0.0111654428765177,-3334.49072265625,302.4803771972656,0.5370615720748901,0.050000000745058,0.2293143570423126,290.4935607910156,291.1499938964844,265.203857421875,263.6990966796875,280.378662109375,291.8871459960937,290.4881591796875,1.0,0.2427816987037658,0.9972758293151855,0.9972758293151855,0.9999542832374572,1.0,-1.2034999132156372,0.5193328261375427,0.6841670274734497,0.2440064549446106,0.0,0.0,0.6934432983398438,8.97829818725586,25.0,-47.747188568115234,-12164.3232421875,168.48440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0433654785156,305.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,16336.0615234375,18000.0,0.0,0.0,0.1927938014268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451801896095276,0.7451872825622559,-7.066407761158189e-06,0.0,0.000195661195903,0.0,0.0,62.76291275024414,0.0,0.0,0.0,0.4602112472057342,4.0,0.0,1.0
715440,291.55841064453125,297.1499938964844,293.1499938964844,0.1279464960098266,-2817.61328125,304.0633850097656,0.848562479019165,0.1950781047344207,0.1717582643032074,291.7056884765625,297.1499938964844,293.1499938964844,0.1139509677886962,-2699.203369140625,304.0936584472656,0.8231597542762756,0.1756105273962021,0.164173737168312,291.5360107421875,297.1499938964844,293.1499938964844,0.158247098326683,-2598.64306640625,304.05279541015625,0.8987293243408203,0.2314053475856781,0.1585343927145004,291.4087219238281,297.1499938964844,293.1499938964844,0.2191724926233291,-4565.23828125,304.02618408203125,0.9862021803855896,0.3005261123180389,0.2790566682815552,291.8915100097656,297.1499938964844,293.1499938964844,0.0111654428765177,-3334.49072265625,302.4803771972656,0.5370615720748901,0.050000000745058,0.2293143570423126,290.4935607910156,291.1499938964844,265.203857421875,263.6990966796875,280.378662109375,291.8871459960937,290.4881591796875,1.0,0.2427816987037658,0.9972758293151855,0.9972758293151855,0.9999542832374572,1.0,-1.2034999132156372,0.5193328261375427,0.6841670274734497,0.2440064549446106,0.0,0.0,0.6934432983398438,8.97829818725586,25.0,-47.747188568115234,-12164.3232421875,168.48440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0433654785156,305.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,16336.0615234375,18000.0,0.0,0.0,0.1927938014268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451801896095276,0.7451872825622559,-7.066407761158189e-06,0.0,0.000195661195903,0.0,0.0,62.76291275024414,0.0,0.0,0.0,0.4602112472057342,4.0,0.0,1.0
715500,291.6138610839844,297.1499938964844,293.1499938964844,0.1362410932779312,-2963.173095703125,304.0640563964844,0.8674249649047852,0.2043453305959701,0.1802033931016922,291.7664489746094,297.1499938964844,293.1499938964844,0.1193563267588615,-2801.822021484375,304.09405517578125,0.8371245265007019,0.1819705963134765,0.170016661286354,291.58740234375,297.1499938964844,293.1499938964844,0.167925477027893,-2724.8701171875,304.0528869628906,0.9200039505958556,0.2417556047439575,0.1658479869365692,291.4602355957031,297.1499938964844,293.1499938964844,0.2300156056880951,-4741.39013671875,304.0291442871094,0.9990000128746032,0.3124658167362213,0.288987785577774,291.9270935058594,297.1499938964844,293.1499938964844,0.0114196119830012,-3375.2939453125,302.6057434082031,0.541143536567688,0.050000000745058,0.2291507124900818,290.4625244140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3625183105469,291.9229736328125,290.4560546875,1.0,0.2468404918909073,0.9965947270393372,0.9965947270393372,1.0,1.0,-1.2413341999053955,0.5375051498413086,0.7038291096687317,0.250969260931015,0.0,0.0,0.7423501014709473,8.599893569946289,25.0,-68.13643646240234,-12507.578125,179.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33697509765625,304.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16095.8681640625,18000.0,0.0,0.0,0.2087916433811187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402528762817383,0.8402608036994934,-7.927403203211725e-06,0.0,0.0002118969714501,0.0,0.0,81.92916107177734,0.0,0.0,0.0,0.5007652044296265,4.0,0.0,1.0
715560,291.66748046875,297.1499938964844,293.1499938964844,0.1443879902362823,-3104.18017578125,304.0648803710937,0.8798516392707825,0.2132713347673416,0.1883676052093505,291.8229064941406,297.1499938964844,293.1499938964844,0.1249915212392807,-2907.74462890625,304.093994140625,0.8458592891693115,0.1884045153856277,0.1760727316141128,291.6371459960937,297.1499938964844,293.1499938964844,0.1774688214063644,-2847.6796875,304.0531921386719,0.9343467950820924,0.2517783939838409,0.1729513853788375,291.50360107421875,297.1499938964844,293.1499938964844,0.2319251298904419,-4768.4892578125,304.047607421875,0.9990000128746032,0.3253407478332519,0.2897100448608398,291.9618225097656,297.1499938964844,293.1499938964844,0.0116872387006878,-3417.13720703125,302.727783203125,0.5406781435012817,0.050000000745058,0.2291679382324218,290.4327087402344,291.1499938964844,265.22515869140625,263.7136535644531,280.36083984375,291.9578552246094,290.4285583496094,1.0,0.2506746351718902,0.9958897233009338,0.9958897233009338,1.0,1.0,-1.2676466703414917,0.550102710723877,0.7175439596176147,0.2560215294361114,0.0,0.0,0.7932149171829224,9.049919128417969,25.0,-67.01126098632812,-12764.8994140625,189.0205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71807861328125,304.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,15917.31640625,18000.0,0.0,0.0,0.2252427041530609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397886395454408,0.939797580242157,-8.962933861766942e-06,0.0,0.0002285927184857,0.0,0.0,106.50473022460938,0.0,0.0,0.0,0.5449517369270325,4.0,0.0,1.0
715620,291.76971435546875,297.1499938964844,293.1499938964844,0.1599503457546234,-3368.32421875,304.0673217773437,0.902838408946991,0.2300962954759597,0.2037606835365295,291.92724609375,297.1499938964844,293.1499938964844,0.1361323446035385,-3113.843017578125,304.0940856933594,0.8631649017333984,0.2008557021617889,0.187999352812767,291.732177734375,297.1499938964844,293.1499938964844,0.1958296298980713,-3079.482177734375,304.05487060546875,0.9596467614173888,0.2708336114883423,0.1864579021930694,291.5660095214844,297.1499938964844,293.1499938964844,0.234884575009346,-4808.35888671875,304.0765075683594,0.9990000128746032,0.3543532788753509,0.290666252374649,292.02850341796875,297.1499938964844,293.1499938964844,0.0122096426784992,-3493.41064453125,302.96392822265625,0.5399678945541382,0.050000000745058,0.229194164276123,290.3924865722656,291.1499938964844,265.245849609375,263.72784423828125,280.3649597167969,292.0248718261719,290.38873291015625,1.0,0.258034199476242,0.9944796562194824,0.9944796562194824,1.0,1.0,-1.317832350730896,0.5739582777023315,0.7438740134239197,0.2664107382297516,0.0,0.0,0.8969011902809143,9.91110134124756,43.0,-59.48290252685547,-13218.142578125,208.13912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7873840332031,303.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,15949.267578125,18000.0,0.0,0.0,0.2582792937755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1288079023361206,1.128819227218628,-1.134453032136662e-05,0.0,0.000262120651314,0.0,0.0,168.3286895751953,0.0,0.0,0.0,0.6322718858718872,4.0,0.0,1.0
715680,291.76971435546875,297.1499938964844,293.1499938964844,0.1599503457546234,-3368.32421875,304.0673217773437,0.902838408946991,0.2300962954759597,0.2037606835365295,291.92724609375,297.1499938964844,293.1499938964844,0.1361323446035385,-3113.843017578125,304.0940856933594,0.8631649017333984,0.2008557021617889,0.187999352812767,291.732177734375,297.1499938964844,293.1499938964844,0.1958296298980713,-3079.482177734375,304.05487060546875,0.9596467614173888,0.2708336114883423,0.1864579021930694,291.5660095214844,297.1499938964844,293.1499938964844,0.234884575009346,-4808.35888671875,304.0765075683594,0.9990000128746032,0.3543532788753509,0.290666252374649,292.02850341796875,297.1499938964844,293.1499938964844,0.0122096426784992,-3493.41064453125,302.96392822265625,0.5399678945541382,0.050000000745058,0.229194164276123,290.3924865722656,291.1499938964844,265.245849609375,263.72784423828125,280.3649597167969,292.0248718261719,290.38873291015625,1.0,0.258034199476242,0.9944796562194824,0.9944796562194824,1.0,1.0,-1.317832350730896,0.5739582777023315,0.7438740134239197,0.2664107382297516,0.0,0.0,0.8969011902809143,9.91110134124756,43.0,-59.48290252685547,-13218.142578125,208.13912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7873840332031,303.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,15949.267578125,18000.0,0.0,0.0,0.2582792937755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1288079023361206,1.128819227218628,-1.134453032136662e-05,0.0,0.000262120651314,0.0,0.0,168.3286895751953,0.0,0.0,0.0,0.6322718858718872,4.0,0.0,1.0
715740,291.86578369140625,297.1499938964844,293.1499938964844,0.1751214563846588,-3620.630859375,304.069580078125,0.9048982858657836,0.2455820888280868,0.2180535197257995,292.02398681640625,297.1499938964844,293.1499938964844,0.1470214873552322,-3311.988525390625,304.0945739746094,0.8620603084564209,0.2122092247009277,0.1991037130355835,291.82177734375,297.1499938964844,293.1499938964844,0.2139201760292053,-3303.31640625,304.056396484375,0.9611589312553406,0.2885828614234924,0.1991344839334488,291.62518310546875,297.1499938964844,293.1499938964844,0.2546679079532623,-5129.97021484375,304.0670166015625,0.9990000128746032,0.382533848285675,0.3090271651744842,292.09283447265625,297.1499938964844,293.1499938964844,0.0127954222261905,-3577.8291015625,303.1824951171875,0.5271450877189636,0.050000000745058,0.229743093252182,290.3353271484375,291.1499938964844,265.26580810546875,263.74151611328125,280.36407470703125,292.0895080566406,290.32867431640625,1.0,0.2723782360553741,0.993069589138031,0.993069589138031,1.0,1.0,-1.3862203359603882,0.606139063835144,0.7800813317298889,0.2821708917617798,0.0,0.0,1.0,13.910685539245604,61.0,-84.04852294921875,-13770.8564453125,242.92726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2518920898437,303.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16351.919921875,19080.0,0.0,0.0,0.2902738451957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2813389301300049,1.2813525199890137,-1.3667971870745532e-05,0.0,0.000294591038255,0.0,0.0,235.17263793945312,0.0,0.0,0.0,0.7197211980819702,4.0,0.0,1.0
715800,291.86578369140625,297.1499938964844,293.1499938964844,0.1751214563846588,-3620.630859375,304.069580078125,0.9048982858657836,0.2455820888280868,0.2180535197257995,292.02398681640625,297.1499938964844,293.1499938964844,0.1470214873552322,-3311.988525390625,304.0945739746094,0.8620603084564209,0.2122092247009277,0.1991037130355835,291.82177734375,297.1499938964844,293.1499938964844,0.2139201760292053,-3303.31640625,304.056396484375,0.9611589312553406,0.2885828614234924,0.1991344839334488,291.62518310546875,297.1499938964844,293.1499938964844,0.2546679079532623,-5129.97021484375,304.0670166015625,0.9990000128746032,0.382533848285675,0.3090271651744842,292.09283447265625,297.1499938964844,293.1499938964844,0.0127954222261905,-3577.8291015625,303.1824951171875,0.5271450877189636,0.050000000745058,0.229743093252182,290.3353271484375,291.1499938964844,265.26580810546875,263.74151611328125,280.36407470703125,292.0895080566406,290.32867431640625,1.0,0.2723782360553741,0.993069589138031,0.993069589138031,1.0,1.0,-1.3862203359603882,0.606139063835144,0.7800813317298889,0.2821708917617798,0.0,0.0,1.0,13.910685539245604,61.0,-84.04852294921875,-13770.8564453125,242.92726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2518920898437,303.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16351.919921875,19080.0,0.0,0.0,0.2902738451957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2813389301300049,1.2813525199890137,-1.3667971870745532e-05,0.0,0.000294591038255,0.0,0.0,235.17263793945312,0.0,0.0,0.0,0.7197211980819702,4.0,0.0,1.0
715860,291.9562072753906,297.1499938964844,293.1499938964844,0.1900738328695297,-3865.02685546875,304.0714111328125,0.8912890553474426,0.2597785294055938,0.2312725335359573,292.1127014160156,297.1499938964844,293.1499938964844,0.1578503549098968,-3506.3564453125,304.094970703125,0.8475337028503418,0.2227414548397064,0.2094545662403106,291.90643310546875,297.1499938964844,293.1499938964844,0.2319491803646087,-3522.51904296875,304.0574951171875,0.9456195831298828,0.3050602078437805,0.2109905928373336,291.7109069824219,297.1499938964844,293.1499938964844,0.2907439172267914,-5708.1787109375,304.0340576171875,0.9990000128746032,0.4038469493389129,0.3425109088420868,292.15533447265625,297.1499938964844,293.1499938964844,0.0134695339947938,-3674.133056640625,303.3829345703125,0.5074892044067383,0.050000000745058,0.2308319807052612,290.2499694824219,291.1499938964844,265.284912109375,263.754638671875,280.3583068847656,292.1522521972656,290.2394104003906,1.0,0.2919414043426513,0.991744577884674,0.991744577884674,1.0,1.0,-1.4702415466308594,0.6455867886543274,0.8246548175811768,0.3027998208999634,0.0,0.0,1.0,21.150297164916992,79.0,-126.96260833740234,-14407.9951171875,295.7986145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0240783691406,303.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.38671875,19080.0,0.0,0.0,0.3206997513771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3771979808807373,1.377213716506958,-1.566407627251465e-05,0.0,0.0003254694747738,0.0,0.0,290.4351501464844,0.0,0.0,0.0,0.7530565857887268,4.0,0.0,1.0
715920,291.9562072753906,297.1499938964844,293.1499938964844,0.1900738328695297,-3865.02685546875,304.0714111328125,0.8912890553474426,0.2597785294055938,0.2312725335359573,292.1127014160156,297.1499938964844,293.1499938964844,0.1578503549098968,-3506.3564453125,304.094970703125,0.8475337028503418,0.2227414548397064,0.2094545662403106,291.90643310546875,297.1499938964844,293.1499938964844,0.2319491803646087,-3522.51904296875,304.0574951171875,0.9456195831298828,0.3050602078437805,0.2109905928373336,291.7109069824219,297.1499938964844,293.1499938964844,0.2907439172267914,-5708.1787109375,304.0340576171875,0.9990000128746032,0.4038469493389129,0.3425109088420868,292.15533447265625,297.1499938964844,293.1499938964844,0.0134695339947938,-3674.133056640625,303.3829345703125,0.5074892044067383,0.050000000745058,0.2308319807052612,290.2499694824219,291.1499938964844,265.284912109375,263.754638671875,280.3583068847656,292.1522521972656,290.2394104003906,1.0,0.2919414043426513,0.991744577884674,0.991744577884674,1.0,1.0,-1.4702415466308594,0.6455867886543274,0.8246548175811768,0.3027998208999634,0.0,0.0,1.0,21.150297164916992,79.0,-126.96260833740234,-14407.9951171875,295.7986145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0240783691406,303.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18335.38671875,19080.0,0.0,0.0,0.3206997513771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3771979808807373,1.377213716506958,-1.566407627251465e-05,0.0,0.0003254694747738,0.0,0.0,290.4351501464844,0.0,0.0,0.0,0.7530565857887268,4.0,0.0,1.0
715980,292.041259765625,297.1499938964844,293.1499938964844,0.2054327577352523,-4112.740234375,304.072021484375,0.8707101941108704,0.2727737426757812,0.2434946745634079,292.19403076171875,297.1499938964844,293.1499938964844,0.1692075729370117,-3708.197265625,304.0943908691406,0.827872633934021,0.2325178235769271,0.2191933840513229,291.9864196777344,297.1499938964844,293.1499938964844,0.2506720125675201,-3747.0009765625,304.05712890625,0.9207969307899476,0.3203431367874145,0.2220780104398727,291.824951171875,297.1499938964844,293.1499938964844,0.3405853807926178,-6484.7802734375,303.989501953125,0.9990000128746032,0.4172489941120147,0.3862385749816894,292.2165832519531,297.1499938964844,293.1499938964844,0.0142812086269259,-3790.7314453125,303.5635681152344,0.4872388839721679,0.050000000745058,0.2324232757091522,290.10369873046875,291.1499938964844,265.3030090332031,263.76708984375,280.34796142578125,292.2137451171875,290.092041015625,1.0,0.3152945935726166,0.9904195666313172,0.9904195666313172,1.0,1.0,-1.5643154382705688,0.6899605393409729,0.8743549585342407,0.3264614343643188,0.0,0.0,1.0,31.36736869812012,82.0,-184.1609344482422,-15069.2958984375,367.2863464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0670166015625,303.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18872.908203125,19080.0,0.0,0.0,0.3487641513347626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972773551940918,1.3972934484481812,-1.612393134564627e-05,0.0,0.0003539512690622,0.0,0.0,303.3218688964844,0.0,0.0,0.0,0.7631263732910156,4.0,0.0,1.0
716040,292.041259765625,297.1499938964844,293.1499938964844,0.2054327577352523,-4112.740234375,304.072021484375,0.8707101941108704,0.2727737426757812,0.2434946745634079,292.19403076171875,297.1499938964844,293.1499938964844,0.1692075729370117,-3708.197265625,304.0943908691406,0.827872633934021,0.2325178235769271,0.2191933840513229,291.9864196777344,297.1499938964844,293.1499938964844,0.2506720125675201,-3747.0009765625,304.05712890625,0.9207969307899476,0.3203431367874145,0.2220780104398727,291.824951171875,297.1499938964844,293.1499938964844,0.3405853807926178,-6484.7802734375,303.989501953125,0.9990000128746032,0.4172489941120147,0.3862385749816894,292.2165832519531,297.1499938964844,293.1499938964844,0.0142812086269259,-3790.7314453125,303.5635681152344,0.4872388839721679,0.050000000745058,0.2324232757091522,290.10369873046875,291.1499938964844,265.3030090332031,263.76708984375,280.34796142578125,292.2137451171875,290.092041015625,1.0,0.3152945935726166,0.9904195666313172,0.9904195666313172,1.0,1.0,-1.5643154382705688,0.6899605393409729,0.8743549585342407,0.3264614343643188,0.0,0.0,1.0,31.36736869812012,82.0,-184.1609344482422,-15069.2958984375,367.2863464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0670166015625,303.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18872.908203125,19080.0,0.0,0.0,0.3487641513347626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972773551940918,1.3972934484481812,-1.612393134564627e-05,0.0,0.0003539512690622,0.0,0.0,303.3218688964844,0.0,0.0,0.0,0.7631263732910156,4.0,0.0,1.0
716100,292.0816650390625,297.1499938964844,293.1499938964844,0.2128946334123611,-4231.41552734375,304.0726318359375,0.8598693013191223,0.2788784503936767,0.2492592483758926,292.2318725585937,297.1499938964844,293.1499938964844,0.1747862696647644,-3806.131103515625,304.0943603515625,0.8176058530807495,0.2371935844421386,0.2238614410161972,292.0245666503906,297.1499938964844,293.1499938964844,0.2598380446434021,-3855.31640625,304.057373046875,0.9078229665756226,0.3275904357433319,0.227352038025856,291.8861389160156,297.1499938964844,293.1499938964844,0.3561382591724396,-6714.0458984375,303.9910888671875,0.9922271966934204,0.4220049083232879,0.397725373506546,292.2462463378906,297.1499938964844,293.1499938964844,0.0147178275510668,-3850.394775390625,303.6495666503906,0.4767278134822845,0.050000000745058,0.2333910763263702,290.0323486328125,291.1499938964844,265.3116455078125,263.7730407714844,280.3502197265625,292.2435607910156,290.0237731933594,1.0,0.3253494501113891,0.9897571206092834,0.9897571206092834,1.0,1.0,-1.5983223915100098,0.7059870362281799,0.8923353552818298,0.3353327512741089,0.0,0.0,1.0,37.19744110107422,82.0,-178.963134765625,-15343.9921875,400.84515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1694641113281,303.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18971.08984375,20160.0,0.0,0.0,0.3618126511573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400907039642334,1.400923252105713,-1.6207812223001383e-05,0.0,0.0003671938320621,0.0,0.0,305.69189453125,0.0,0.0,0.0,0.7799473404884338,4.0,0.0,1.0
716160,292.120849609375,297.1499938964844,293.1499938964844,0.2194662988185882,-4334.1064453125,304.07476806640625,0.8506395816802979,0.2847163379192352,0.2548069953918457,292.2680358886719,297.1499938964844,293.1499938964844,0.1797044277191162,-3890.974365234375,304.0955505371094,0.8084157705307007,0.2417253255844116,0.228418231010437,292.0616149902344,297.1499938964844,293.1499938964844,0.2679634094238281,-3949.65234375,304.0594787597656,0.8974688053131104,0.3345723450183868,0.2324577867984771,291.936279296875,297.1499938964844,293.1499938964844,0.3638700544834137,-6822.63232421875,304.005859375,0.9808077216148376,0.4281596839427948,0.4030744433403015,292.2748718261719,297.1499938964844,293.1499938964844,0.0151096628978848,-3898.042724609375,303.7352600097656,0.465388685464859,0.050000000745058,0.2343730628490448,290.0035705566406,291.1499938964844,265.3199768066406,263.7787780761719,280.3564147949219,292.2723388671875,290.0022888183594,1.0,0.334339827299118,0.9888036251068116,0.9888036251068116,1.0,1.0,-1.62401020526886,0.7181448340415955,0.9058654308319092,0.3419068157672882,0.0,0.0,1.0,42.94698333740234,85.0,-114.81829071044922,-15662.0556640625,430.86077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3231506347656,303.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,19764.91015625,20160.0,0.0,0.0,0.3740909695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429916262626648,1.4299331903457642,-1.6886007870198227e-05,0.0,0.0003796547825913,0.0,0.0,325.0782775878906,0.0,0.0,0.0,0.7812419533729553,4.0,0.0,1.0
716220,292.195556640625,297.1499938964844,293.1499938964844,0.2310671359300613,-4512.41064453125,304.0805358886719,0.8400362730026245,0.2956359386444092,0.2651197612285614,292.3358154296875,297.1499938964844,293.1499938964844,0.1884372681379318,-4039.262451171875,304.09918212890625,0.7968775033950806,0.2503193318843841,0.2370077967643737,292.1324768066406,297.1499938964844,293.1499938964844,0.2824850380420685,-4115.47021484375,304.06549072265625,0.8856724500656128,0.3477713465690613,0.2420574575662613,292.0177917480469,297.1499938964844,293.1499938964844,0.3806161284446716,-7057.64013671875,304.0257568359375,0.9664572477340698,0.4423499703407287,0.4162768423557281,292.3281555175781,297.1499938964844,293.1499938964844,0.0158125590533018,-3973.83056640625,303.9044189453125,0.4466425776481628,0.050000000745058,0.2359838336706161,289.9991760253906,291.1499938964844,265.335693359375,263.7896728515625,280.3662109375,292.325927734375,290.00079345703125,1.0,0.3500569760799408,0.9868966341018676,0.9868966341018676,1.0,1.0,-1.676014423370361,0.7428134083747864,0.9332009553909302,0.355265200138092,0.0,0.0,1.0,52.60255813598633,88.0,-26.684720993041992,-16264.1201171875,488.5446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7568054199219,304.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20052.921875,20160.0,0.0,0.0,0.3962398767471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402968883514404,1.4403140544891355,-1.7132068023784086e-05,0.0,0.0004021330969408,0.0,0.0,332.20965576171875,0.0,0.0,0.0,0.7864435911178589,4.0,0.0,1.0
716280,292.195556640625,297.1499938964844,293.1499938964844,0.2310671359300613,-4512.41064453125,304.0805358886719,0.8400362730026245,0.2956359386444092,0.2651197612285614,292.3358154296875,297.1499938964844,293.1499938964844,0.1884372681379318,-4039.262451171875,304.09918212890625,0.7968775033950806,0.2503193318843841,0.2370077967643737,292.1324768066406,297.1499938964844,293.1499938964844,0.2824850380420685,-4115.47021484375,304.06549072265625,0.8856724500656128,0.3477713465690613,0.2420574575662613,292.0177917480469,297.1499938964844,293.1499938964844,0.3806161284446716,-7057.64013671875,304.0257568359375,0.9664572477340698,0.4423499703407287,0.4162768423557281,292.3281555175781,297.1499938964844,293.1499938964844,0.0158125590533018,-3973.83056640625,303.9044189453125,0.4466425776481628,0.050000000745058,0.2359838336706161,289.9991760253906,291.1499938964844,265.335693359375,263.7896728515625,280.3662109375,292.325927734375,290.00079345703125,1.0,0.3500569760799408,0.9868966341018676,0.9868966341018676,1.0,1.0,-1.676014423370361,0.7428134083747864,0.9332009553909302,0.355265200138092,0.0,0.0,1.0,52.60255813598633,88.0,-26.684720993041992,-16264.1201171875,488.5446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7568054199219,304.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20052.921875,20160.0,0.0,0.0,0.3962398767471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402968883514404,1.4403140544891355,-1.7132068023784086e-05,0.0,0.0004021330969408,0.0,0.0,332.20965576171875,0.0,0.0,0.0,0.7864435911178589,4.0,0.0,1.0
716340,292.2651062011719,297.1499938964844,293.1499938964844,0.2409597933292389,-4661.4814453125,304.08721923828125,0.8347367644309998,0.305709034204483,0.2745735347270965,292.39764404296875,297.1499938964844,293.1499938964844,0.1959500312805175,-4164.419921875,304.1036071777344,0.7908783555030823,0.258396178483963,0.2450101524591446,292.1986999511719,297.1499938964844,293.1499938964844,0.2950835525989532,-4256.53466796875,304.0726623535156,0.8799440264701843,0.3601145148277282,0.250981330871582,292.088134765625,297.1499938964844,293.1499938964844,0.3964515030384063,-7278.19873046875,304.04071044921875,0.9590345621109008,0.4567609429359436,0.4301277101039886,292.3756408691406,297.1499938964844,293.1499938964844,0.0164399053901433,-4031.061767578125,304.0712890625,0.4348160922527313,0.050000000745058,0.2372699081897735,290.0402526855469,291.1499938964844,265.3500061035156,263.79962158203125,280.3738708496094,292.3737487792969,290.0448608398437,1.0,0.3634034395217895,0.9849896430969238,0.9849896430969238,1.0,1.0,-1.7258623838424685,0.7665160298347473,0.9593462944030762,0.368146687746048,0.0,0.0,1.0,60.51980972290039,91.0,43.57401657104492,-16905.98828125,542.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2961120605469,304.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.296875,21240.0,0.0,0.0,0.4153607785701751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431087970733645,1.4431259632110596,-1.7199026842718013e-05,0.0,0.0004215383669361,0.0,0.0,334.1591491699219,0.0,0.0,0.0,0.8028521537780762,4.0,0.0,1.0
716400,292.2651062011719,297.1499938964844,293.1499938964844,0.2409597933292389,-4661.4814453125,304.08721923828125,0.8347367644309998,0.305709034204483,0.2745735347270965,292.39764404296875,297.1499938964844,293.1499938964844,0.1959500312805175,-4164.419921875,304.1036071777344,0.7908783555030823,0.258396178483963,0.2450101524591446,292.1986999511719,297.1499938964844,293.1499938964844,0.2950835525989532,-4256.53466796875,304.0726623535156,0.8799440264701843,0.3601145148277282,0.250981330871582,292.088134765625,297.1499938964844,293.1499938964844,0.3964515030384063,-7278.19873046875,304.04071044921875,0.9590345621109008,0.4567609429359436,0.4301277101039886,292.3756408691406,297.1499938964844,293.1499938964844,0.0164399053901433,-4031.061767578125,304.0712890625,0.4348160922527313,0.050000000745058,0.2372699081897735,290.0402526855469,291.1499938964844,265.3500061035156,263.79962158203125,280.3738708496094,292.3737487792969,290.0448608398437,1.0,0.3634034395217895,0.9849896430969238,0.9849896430969238,1.0,1.0,-1.7258623838424685,0.7665160298347473,0.9593462944030762,0.368146687746048,0.0,0.0,1.0,60.51980972290039,91.0,43.57401657104492,-16905.98828125,542.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2961120605469,304.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.296875,21240.0,0.0,0.0,0.4153607785701751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431087970733645,1.4431259632110596,-1.7199026842718013e-05,0.0,0.0004215383669361,0.0,0.0,334.1591491699219,0.0,0.0,0.0,0.8028521537780762,4.0,0.0,1.0
716460,292.330078125,297.1499938964844,293.1499938964844,0.2488211095333099,-4777.10595703125,304.09503173828125,0.8355985879898071,0.3149500787258148,0.2831769585609436,292.4541931152344,297.1499938964844,293.1499938964844,0.2020000964403152,-4262.830078125,304.1089782714844,0.7915096282958984,0.2659875452518463,0.2524401247501373,292.2608337402344,297.1499938964844,293.1499938964844,0.3053588271141052,-4368.982421875,304.081298828125,0.8813907504081726,0.3716165423393249,0.2592395544052124,292.1529235839844,297.1499938964844,293.1499938964844,0.4096457064151764,-7458.39013671875,304.0550537109375,0.9599789977073668,0.4705217480659485,0.4433867633342743,292.4190673828125,297.1499938964844,293.1499938964844,0.019216725602746,-4323.244140625,304.1429748535156,0.4428981244564056,0.055754367262125,0.2524574697017669,290.1369934082031,291.1499938964844,265.36151123046875,263.8074951171875,280.3710021972656,292.4172058105469,290.1418762207031,1.0,0.3755110502243042,0.9832980632781982,0.9832980632781982,1.0,1.0,-1.789154887199402,0.7968001365661621,0.9923547506332396,0.3843162357807159,0.0,0.0,1.0,65.609375,94.0,102.01790618896484,-17740.125,601.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.84783935546875,304.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.125,21240.0,0.0,0.0,0.4321452677249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760949611663818,1.4761128425598145,-1.799427263904363e-05,0.0,0.0004385725187603,0.0,0.0,357.6014099121094,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
716520,292.330078125,297.1499938964844,293.1499938964844,0.2488211095333099,-4777.10595703125,304.09503173828125,0.8355985879898071,0.3149500787258148,0.2831769585609436,292.4541931152344,297.1499938964844,293.1499938964844,0.2020000964403152,-4262.830078125,304.1089782714844,0.7915096282958984,0.2659875452518463,0.2524401247501373,292.2608337402344,297.1499938964844,293.1499938964844,0.3053588271141052,-4368.982421875,304.081298828125,0.8813907504081726,0.3716165423393249,0.2592395544052124,292.1529235839844,297.1499938964844,293.1499938964844,0.4096457064151764,-7458.39013671875,304.0550537109375,0.9599789977073668,0.4705217480659485,0.4433867633342743,292.4190673828125,297.1499938964844,293.1499938964844,0.019216725602746,-4323.244140625,304.1429748535156,0.4428981244564056,0.055754367262125,0.2524574697017669,290.1369934082031,291.1499938964844,265.36151123046875,263.8074951171875,280.3710021972656,292.4172058105469,290.1418762207031,1.0,0.3755110502243042,0.9832980632781982,0.9832980632781982,1.0,1.0,-1.789154887199402,0.7968001365661621,0.9923547506332396,0.3843162357807159,0.0,0.0,1.0,65.609375,94.0,102.01790618896484,-17740.125,601.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.84783935546875,304.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.125,21240.0,0.0,0.0,0.4321452677249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760949611663818,1.4761128425598145,-1.799427263904363e-05,0.0,0.0004385725187603,0.0,0.0,357.6014099121094,0.0,0.0,0.0,0.80609530210495,4.0,0.0,1.0
716580,292.3910217285156,297.1499938964844,293.1499938964844,0.2570136785507202,-4898.775390625,304.0996398925781,0.8416823744773865,0.3233588933944702,0.2908898591995239,292.5059509277344,297.1499938964844,293.1499938964844,0.2085154205560684,-4370.05859375,304.1117248535156,0.7977578639984131,0.2731141149997711,0.259270042181015,292.3197326660156,297.1499938964844,293.1499938964844,0.3161548674106598,-4488.060546875,304.08612060546875,0.8888974785804749,0.3821974098682403,0.2667602300643921,292.21405029296875,297.1499938964844,293.1499938964844,0.4237677156925201,-7653.89501953125,304.06304931640625,0.9677093029022216,0.4833873510360718,0.4556853473186493,292.4703369140625,297.1499938964844,293.1499938964844,0.0248160604387521,-4933.64892578125,304.13592529296875,0.477397084236145,0.0638974532485008,0.2920190393924713,290.1675109863281,291.1499938964844,265.3691101074219,263.8123779296875,280.3592834472656,292.4682312011719,290.168701171875,1.0,0.3881853520870209,0.9816064834594728,0.9816064834594728,1.0,1.0,-1.877925395965576,0.8393228054046631,1.038602590560913,0.4075516760349273,0.0,0.0,1.0,68.16753387451172,97.0,51.16870880126953,-18611.494140625,673.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3199462890625,305.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,21192.85546875,21240.0,0.0,0.0,0.4476579427719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806687831878662,1.480686902999878,-1.8105960407410748e-05,0.0,0.0004543158865999,0.0,0.0,360.93597412109375,0.0,0.0,0.0,0.8083834648132324,4.0,0.0,1.0
716640,292.3910217285156,297.1499938964844,293.1499938964844,0.2570136785507202,-4898.775390625,304.0996398925781,0.8416823744773865,0.3233588933944702,0.2908898591995239,292.5059509277344,297.1499938964844,293.1499938964844,0.2085154205560684,-4370.05859375,304.1117248535156,0.7977578639984131,0.2731141149997711,0.259270042181015,292.3197326660156,297.1499938964844,293.1499938964844,0.3161548674106598,-4488.060546875,304.08612060546875,0.8888974785804749,0.3821974098682403,0.2667602300643921,292.21405029296875,297.1499938964844,293.1499938964844,0.4237677156925201,-7653.89501953125,304.06304931640625,0.9677093029022216,0.4833873510360718,0.4556853473186493,292.4703369140625,297.1499938964844,293.1499938964844,0.0248160604387521,-4933.64892578125,304.13592529296875,0.477397084236145,0.0638974532485008,0.2920190393924713,290.1675109863281,291.1499938964844,265.3691101074219,263.8123779296875,280.3592834472656,292.4682312011719,290.168701171875,1.0,0.3881853520870209,0.9816064834594728,0.9816064834594728,1.0,1.0,-1.877925395965576,0.8393228054046631,1.038602590560913,0.4075516760349273,0.0,0.0,1.0,68.16753387451172,97.0,51.16870880126953,-18611.494140625,673.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3199462890625,305.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,21192.85546875,21240.0,0.0,0.0,0.4476579427719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806687831878662,1.480686902999878,-1.8105960407410748e-05,0.0,0.0004543158865999,0.0,0.0,360.93597412109375,0.0,0.0,0.0,0.8083834648132324,4.0,0.0,1.0
716700,292.4201354980469,297.1499938964844,293.1499938964844,0.2610314190387726,-4958.33154296875,304.1014709472656,0.8431754112243652,0.3272569179534912,0.2945036292076111,292.5302124023437,297.1499938964844,293.1499938964844,0.2118050754070282,-4424.14697265625,304.1127014160156,0.7993679046630859,0.2765101194381714,0.2625643908977508,292.3481140136719,297.1499938964844,293.1499938964844,0.321467250585556,-4546.47998046875,304.08807373046875,0.8908622860908508,0.3871390223503113,0.2703015804290771,292.243408203125,297.1499938964844,293.1499938964844,0.4307870268821716,-7750.95166015625,304.0660705566406,0.969628632068634,0.4894758760929107,0.4615458548069,292.4977722167969,297.1499938964844,293.1499938964844,0.0280863754451274,-5207.5771484375,304.1324768066406,0.4858641028404236,0.0671180859208107,0.3077505230903625,290.1732788085937,291.1499938964844,265.3715209960937,263.81378173828125,280.3573608398437,292.49566650390625,290.17413330078125,1.0,0.3943560123443603,0.98076069355011,0.98076069355011,1.0,1.0,-1.916404604911804,0.8577991127967834,1.0586055517196655,0.4176548421382904,0.0,0.0,1.0,70.03623962402344,97.0,34.295772552490234,-18987.16015625,709.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5283203125,305.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.765625,22320.0,0.0,0.0,0.4550226926803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468915939331,1.4814870357513428,-1.8125534552382305e-05,0.0,0.0004617901868186,0.0,0.0,361.52142333984375,0.0,0.0,0.0,0.8237836956977844,4.0,0.0,1.0
716760,292.4483947753906,297.1499938964844,293.1499938964844,0.264533519744873,-5009.5234375,304.1039428710937,0.8439950942993164,0.3309516012668609,0.2979435324668884,292.55352783203125,297.1499938964844,293.1499938964844,0.2147261053323745,-4471.55224609375,304.1141967773437,0.8003326058387756,0.279777318239212,0.2657525241374969,292.3758544921875,297.1499938964844,293.1499938964844,0.3261600136756897,-4597.39404296875,304.0908203125,0.8920575380325317,0.3918538391590118,0.2736903131008148,292.2720947265625,297.1499938964844,293.1499938964844,0.4370324611663818,-7836.1328125,304.07000732421875,0.9707684516906738,0.4953299462795257,0.467197060585022,292.5252380371094,297.1499938964844,293.1499938964844,0.0304287150502204,-5418.31103515625,304.13134765625,0.492108017206192,0.0699838548898696,0.3216326534748077,290.19354248046875,291.1499938964844,265.37310791015625,263.81451416015625,280.3569030761719,292.5232238769531,290.19647216796875,1.0,0.400354266166687,0.9796481728553772,0.9796481728553772,1.0,1.0,-1.9518927335739136,0.8748533725738525,1.077039361000061,0.426968514919281,0.0,0.0,1.0,72.12614440917969,100.0,48.538116455078125,-19412.912109375,744.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.713134765625,305.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,21984.61328125,22320.0,0.0,0.0,0.4622291624546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080926418304443,-1.878239345387556e-05,0.0,0.0004691038629971,0.0,0.0,381.3505554199219,0.0,0.0,0.0,0.8237965703010559,4.0,0.0,1.0
716820,292.5023193359375,297.1499938964844,293.1499938964844,0.2714122235774994,-5110.21630859375,304.1077880859375,0.8444335460662842,0.3377885818481445,0.3043224513530731,292.5976867675781,297.1499938964844,293.1499938964844,0.2205756157636642,-4566.6083984375,304.1163635253906,0.8011253476142883,0.2859336733818054,0.2717829048633575,292.4290466308594,297.1499938964844,293.1499938964844,0.3354362249374389,-4698.07666015625,304.0950622558594,0.893090546131134,0.4006766974925995,0.2800359427928924,292.32720947265625,297.1499938964844,293.1499938964844,0.4494777619838714,-8006.15869140625,304.07586669921875,0.9717245101928712,0.506386399269104,0.4778794348239898,292.5785827636719,297.1499938964844,293.1499938964844,0.0351848751306533,-5813.8173828125,304.12969970703125,0.501417338848114,0.074992649257183,0.3456831872463226,290.2162780761719,291.1499938964844,265.37384033203125,263.814208984375,280.35791015625,292.57672119140625,290.2173156738281,1.0,0.4117675423622131,0.9774232506752014,0.9774232506752014,1.0,1.0,-2.016129732131958,0.9057703018188475,1.1103594303131104,0.443828284740448,0.0,0.0,1.0,76.6199951171875,103.0,31.54825592041016,-20059.5390625,814.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04888916015625,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22233.22265625,22320.0,0.0,0.0,0.4759357869625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165767669677734,1.5165958404541016,-1.89947932085488e-05,0.0,0.0004830143298022,0.0,0.0,387.8375244140625,0.0,0.0,0.0,0.8280457258224487,4.0,0.0,1.0
716880,292.5023193359375,297.1499938964844,293.1499938964844,0.2714122235774994,-5110.21630859375,304.1077880859375,0.8444335460662842,0.3377885818481445,0.3043224513530731,292.5976867675781,297.1499938964844,293.1499938964844,0.2205756157636642,-4566.6083984375,304.1163635253906,0.8011253476142883,0.2859336733818054,0.2717829048633575,292.4290466308594,297.1499938964844,293.1499938964844,0.3354362249374389,-4698.07666015625,304.0950622558594,0.893090546131134,0.4006766974925995,0.2800359427928924,292.32720947265625,297.1499938964844,293.1499938964844,0.4494777619838714,-8006.15869140625,304.07586669921875,0.9717245101928712,0.506386399269104,0.4778794348239898,292.5785827636719,297.1499938964844,293.1499938964844,0.0351848751306533,-5813.8173828125,304.12969970703125,0.501417338848114,0.074992649257183,0.3456831872463226,290.2162780761719,291.1499938964844,265.37384033203125,263.814208984375,280.35791015625,292.57672119140625,290.2173156738281,1.0,0.4117675423622131,0.9774232506752014,0.9774232506752014,1.0,1.0,-2.016129732131958,0.9057703018188475,1.1103594303131104,0.443828284740448,0.0,0.0,1.0,76.6199951171875,103.0,31.54825592041016,-20059.5390625,814.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04888916015625,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22233.22265625,22320.0,0.0,0.0,0.4759357869625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165767669677734,1.5165958404541016,-1.89947932085488e-05,0.0,0.0004830143298022,0.0,0.0,387.8375244140625,0.0,0.0,0.0,0.8280457258224487,4.0,0.0,1.0
