time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716940,292.5526428222656,297.1499938964844,293.1499938964844,0.2779140472412109,-5205.0869140625,304.11102294921875,0.8440853953361511,0.3439860939979553,0.3101136684417724,292.6385498046875,297.1499938964844,293.1499938964844,0.2262190729379654,-4658.00244140625,304.1181640625,0.8011871576309204,0.2916319370269775,0.2773768305778503,292.4789733886719,297.1499938964844,293.1499938964844,0.3443225622177124,-4794.130859375,304.0985412597656,0.8932523727416992,0.4088112115859985,0.2858863472938537,292.37921142578125,297.1499938964844,293.1499938964844,0.4615084528923034,-8169.94873046875,304.0805053710937,0.9718672633171082,0.5166844129562378,0.4878292083740234,292.62847900390625,297.1499938964844,293.1499938964844,0.0394336581230163,-6159.13720703125,304.1294250488281,0.508495569229126,0.0793497934937477,0.3664714694023132,290.2261962890625,291.1499938964844,265.3717041015625,263.81170654296875,280.35955810546875,292.6268005371094,290.226806640625,1.0,0.4223955273628235,0.9751982688903807,0.9751982688903807,1.0,1.0,-2.073746919631958,0.9335463047027588,1.1402004957199097,0.4589478969573974,0.0,0.0,1.0,81.20861053466797,106.0,17.656429290771484,-20631.1640625,881.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3617248535156,306.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5546875,23400.0,0.0,0.0,0.4885787665843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187692642211914,1.5187883377075195,-1.9049753973376937e-05,0.0,0.0004958453355357,0.0,0.0,389.5220642089844,0.0,0.0,0.0,0.8441411852836609,4.0,0.0,1.0
717000,292.5526428222656,297.1499938964844,293.1499938964844,0.2779140472412109,-5205.0869140625,304.11102294921875,0.8440853953361511,0.3439860939979553,0.3101136684417724,292.6385498046875,297.1499938964844,293.1499938964844,0.2262190729379654,-4658.00244140625,304.1181640625,0.8011871576309204,0.2916319370269775,0.2773768305778503,292.4789733886719,297.1499938964844,293.1499938964844,0.3443225622177124,-4794.130859375,304.0985412597656,0.8932523727416992,0.4088112115859985,0.2858863472938537,292.37921142578125,297.1499938964844,293.1499938964844,0.4615084528923034,-8169.94873046875,304.0805053710937,0.9718672633171082,0.5166844129562378,0.4878292083740234,292.62847900390625,297.1499938964844,293.1499938964844,0.0394336581230163,-6159.13720703125,304.1294250488281,0.508495569229126,0.0793497934937477,0.3664714694023132,290.2261962890625,291.1499938964844,265.3717041015625,263.81170654296875,280.35955810546875,292.6268005371094,290.226806640625,1.0,0.4223955273628235,0.9751982688903807,0.9751982688903807,1.0,1.0,-2.073746919631958,0.9335463047027588,1.1402004957199097,0.4589478969573974,0.0,0.0,1.0,81.20861053466797,106.0,17.656429290771484,-20631.1640625,881.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3617248535156,306.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5546875,23400.0,0.0,0.0,0.4885787665843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187692642211914,1.5187883377075195,-1.9049753973376937e-05,0.0,0.0004958453355357,0.0,0.0,389.5220642089844,0.0,0.0,0.0,0.8441411852836609,4.0,0.0,1.0
717060,292.5995788574219,297.1499938964844,293.1499938964844,0.2832686007022857,-5281.93359375,304.11505126953125,0.8433706164360046,0.3496047556400299,0.3153769969940185,292.6764221191406,297.1499938964844,293.1499938964844,0.2310081422328949,-4734.37548828125,304.1207580566406,0.800923764705658,0.2969089448451996,0.2825669944286346,292.52569580078125,297.1499938964844,293.1499938964844,0.3518725037574768,-4874.48193359375,304.1030578613281,0.8930266499519348,0.4163331985473633,0.2913007140159607,292.4281616210937,297.1499938964844,293.1499938964844,0.4718419313430786,-8308.44140625,304.0863952636719,0.9716668725013732,0.5262866616249084,0.4971143007278442,292.6744079589844,297.1499938964844,293.1499938964844,0.0431152880191803,-6455.236328125,304.1301574707031,0.5142632126808167,0.0832423567771911,0.3850140571594238,290.2602233886719,291.1499938964844,265.366943359375,263.8072509765625,280.36083984375,292.67291259765625,290.2615051269531,1.0,0.4322801828384399,0.9729042053222656,0.9729042053222656,1.0,1.0,-2.126228094100952,0.958873450756073,1.1673545837402344,0.4727112948894501,0.0,0.0,1.0,85.72798919677734,109.0,34.87835693359375,-21247.34765625,946.6500244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6285400390625,306.3536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1796875,23400.0,0.0,0.0,0.5005185008049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503594875335691,-1.984995105885901e-05,0.0,0.0005079626571387,0.0,0.0,414.3214416503906,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
717120,292.5995788574219,297.1499938964844,293.1499938964844,0.2832686007022857,-5281.93359375,304.11505126953125,0.8433706164360046,0.3496047556400299,0.3153769969940185,292.6764221191406,297.1499938964844,293.1499938964844,0.2310081422328949,-4734.37548828125,304.1207580566406,0.800923764705658,0.2969089448451996,0.2825669944286346,292.52569580078125,297.1499938964844,293.1499938964844,0.3518725037574768,-4874.48193359375,304.1030578613281,0.8930266499519348,0.4163331985473633,0.2913007140159607,292.4281616210937,297.1499938964844,293.1499938964844,0.4718419313430786,-8308.44140625,304.0863952636719,0.9716668725013732,0.5262866616249084,0.4971143007278442,292.6744079589844,297.1499938964844,293.1499938964844,0.0431152880191803,-6455.236328125,304.1301574707031,0.5142632126808167,0.0832423567771911,0.3850140571594238,290.2602233886719,291.1499938964844,265.366943359375,263.8072509765625,280.36083984375,292.67291259765625,290.2615051269531,1.0,0.4322801828384399,0.9729042053222656,0.9729042053222656,1.0,1.0,-2.126228094100952,0.958873450756073,1.1673545837402344,0.4727112948894501,0.0,0.0,1.0,85.72798919677734,109.0,34.87835693359375,-21247.34765625,946.6500244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6285400390625,306.3536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1796875,23400.0,0.0,0.0,0.5005185008049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503594875335691,-1.984995105885901e-05,0.0,0.0005079626571387,0.0,0.0,414.3214416503906,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
717180,292.6431884765625,297.1499938964844,293.1499938964844,0.2885733544826507,-5358.42529296875,304.1178283691406,0.8424330949783325,0.3547002673149109,0.3201572000980377,292.71148681640625,297.1499938964844,293.1499938964844,0.2358225733041763,-4811.40234375,304.1224670410156,0.8004651069641113,0.3017914295196533,0.2873776853084564,292.5692749023437,297.1499938964844,293.1499938964844,0.359440803527832,-4955.28369140625,304.1060791015625,0.8925785422325134,0.4233099222183227,0.2963221073150635,292.4740600585937,297.1499938964844,293.1499938964844,0.482248455286026,-8448.4296875,304.0902099609375,0.971275806427002,0.535261869430542,0.5057893395423889,292.71649169921875,297.1499938964844,293.1499938964844,0.0465080998837947,-6730.73974609375,304.131103515625,0.5190677046775818,0.08675517141819,0.4017647504806518,290.2726745605469,291.1499938964844,265.3599548339844,263.8011169433594,280.3614196777344,292.71514892578125,290.2732849121094,1.0,0.4414791762828827,0.9706101417541504,0.9706101417541504,1.0,1.0,-2.174318313598633,0.982100546360016,1.1922178268432615,0.4853131175041199,0.0,0.0,1.0,90.1296157836914,112.0,20.49302864074707,-21730.919921875,1009.9501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8778991699219,306.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.00390625,23400.0,0.0,0.0,0.5116071105003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.554485321044922,-1.9955739844590425e-05,0.0,0.0005192161770537,0.0,0.0,417.6380004882813,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
717240,292.6431884765625,297.1499938964844,293.1499938964844,0.2885733544826507,-5358.42529296875,304.1178283691406,0.8424330949783325,0.3547002673149109,0.3201572000980377,292.71148681640625,297.1499938964844,293.1499938964844,0.2358225733041763,-4811.40234375,304.1224670410156,0.8004651069641113,0.3017914295196533,0.2873776853084564,292.5692749023437,297.1499938964844,293.1499938964844,0.359440803527832,-4955.28369140625,304.1060791015625,0.8925785422325134,0.4233099222183227,0.2963221073150635,292.4740600585937,297.1499938964844,293.1499938964844,0.482248455286026,-8448.4296875,304.0902099609375,0.971275806427002,0.535261869430542,0.5057893395423889,292.71649169921875,297.1499938964844,293.1499938964844,0.0465080998837947,-6730.73974609375,304.131103515625,0.5190677046775818,0.08675517141819,0.4017647504806518,290.2726745605469,291.1499938964844,265.3599548339844,263.8011169433594,280.3614196777344,292.71514892578125,290.2732849121094,1.0,0.4414791762828827,0.9706101417541504,0.9706101417541504,1.0,1.0,-2.174318313598633,0.982100546360016,1.1922178268432615,0.4853131175041199,0.0,0.0,1.0,90.1296157836914,112.0,20.49302864074707,-21730.919921875,1009.9501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8778991699219,306.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.00390625,23400.0,0.0,0.0,0.5116071105003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.554485321044922,-1.9955739844590425e-05,0.0,0.0005192161770537,0.0,0.0,417.6380004882813,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
717300,292.663818359375,297.1499938964844,293.1499938964844,0.2911023795604706,-5394.82763671875,304.1190795898437,0.8418983221054077,0.3570641577243805,0.3223796486854553,292.72808837890625,297.1499938964844,293.1499938964844,0.23814557492733,-4848.4853515625,304.1232604980469,0.8001726865768433,0.3040874898433685,0.2896449565887451,292.5899353027344,297.1499938964844,293.1499938964844,0.3631045818328857,-4994.30810546875,304.1073913574219,0.8922911286354065,0.4266088902950287,0.2986981272697449,292.49591064453125,297.1499938964844,293.1499938964844,0.487311452627182,-8516.375,304.0918884277344,0.9710265398025512,0.5395305156707764,0.5099170207977295,292.73614501953125,297.1499938964844,293.1499938964844,0.0480855740606784,-6859.8251953125,304.1316833496094,0.5211638808250427,0.088385060429573,0.4095500409603119,290.2760925292969,291.1499938964844,265.3557434082031,263.7975158691406,280.3614196777344,292.73486328125,290.2765808105469,1.0,0.4458410739898681,0.9694631099700928,0.9694631099700928,1.0,1.0,-2.1968743801116943,0.99299955368042,1.203874945640564,0.4912194013595581,0.0,0.0,1.0,92.28397369384766,112.0,15.111848831176758,-21956.95703125,1040.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9991455078125,306.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.833984375,24480.0,0.0,0.0,0.5168161392211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.5551782846450806,-1.9973535017925315e-05,0.0,0.0005245026550255,0.0,0.0,418.19677734375,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
717360,292.68377685546875,297.1499938964844,293.1499938964844,0.2930746376514435,-5422.4951171875,304.1211242675781,0.8413183093070984,0.3593062162399292,0.3244941830635071,292.7441101074219,297.1499938964844,293.1499938964844,0.2400206923484802,-4877.77392578125,304.1247253417969,0.7998348474502563,0.3062867224216461,0.291821539402008,292.6098937988281,297.1499938964844,293.1499938964844,0.3660996854305267,-5025.53564453125,304.1097106933594,0.891960084438324,0.4297828674316406,0.3009880185127258,292.5171203613281,297.1499938964844,293.1499938964844,0.4915026724338531,-8571.4033203125,304.0948486328125,0.9707382917404176,0.5436527132987976,0.5139092803001404,292.75494384765625,297.1499938964844,293.1499938964844,0.0494843013584613,-6973.60009765625,304.1324768066406,0.5230725407600403,0.0899360328912735,0.4169725179672241,290.29705810546875,291.1499938964844,265.35107421875,263.7935791015625,280.3612670898437,292.75372314453125,290.2992858886719,1.0,0.4500543773174286,0.9683011770248412,0.9683011770248412,1.0,1.0,-2.218490600585937,1.003445744514465,1.2150448560714722,0.4968759715557098,0.0,0.0,1.0,94.41026306152344,115.0,37.6574592590332,-22260.669921875,1071.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1051330566406,306.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.375,24480.0,0.0,0.0,0.5219497680664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.5809266567230225,-2.0640385628212243e-05,0.0,0.0005297127063386,0.0,0.0,439.3140563964844,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
717420,292.7216186523437,297.1499938964844,293.1499938964844,0.2972413301467895,-5481.81201171875,304.123779296875,0.8400039672851562,0.3634405434131622,0.3284012079238891,292.7745056152344,297.1499938964844,293.1499938964844,0.2439794242382049,-4940.30615234375,304.12652587890625,0.7990021109580994,0.3104021549224853,0.2959024608135223,292.6477966308594,297.1499938964844,293.1499938964844,0.3724262118339538,-5092.24951171875,304.112548828125,0.8911457061767578,0.4357741475105285,0.3053117990493774,292.5575866699219,297.1499938964844,293.1499938964844,0.5003457069396973,-8688.8828125,304.09844970703125,0.970017910003662,0.551476240158081,0.5214858055114746,292.79010009765625,297.1499938964844,293.1499938964844,0.0521773323416709,-7195.93310546875,304.1338195800781,0.5263475775718689,0.0928105637431144,0.4307749271392822,290.3155822753906,291.1499938964844,265.340576171875,263.7848815917969,280.36053466796875,292.7890014648437,290.3162841796875,1.0,0.4580543041229248,0.9659772515296936,0.9659772515296936,1.0,1.0,-2.258960485458374,1.0230062007904053,1.2359542846679688,0.5074548125267029,0.0,0.0,1.0,98.59039306640624,118.0,25.222455978393555,-22681.142578125,1130.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3034362792969,306.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2734375,24480.0,0.0,0.0,0.5317462086677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846197003265843e-05,0.0,0.0005396548076532,0.0,0.0,445.9012451171875,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
717480,292.7216186523437,297.1499938964844,293.1499938964844,0.2972413301467895,-5481.81201171875,304.123779296875,0.8400039672851562,0.3634405434131622,0.3284012079238891,292.7745056152344,297.1499938964844,293.1499938964844,0.2439794242382049,-4940.30615234375,304.12652587890625,0.7990021109580994,0.3104021549224853,0.2959024608135223,292.6477966308594,297.1499938964844,293.1499938964844,0.3724262118339538,-5092.24951171875,304.112548828125,0.8911457061767578,0.4357741475105285,0.3053117990493774,292.5575866699219,297.1499938964844,293.1499938964844,0.5003457069396973,-8688.8828125,304.09844970703125,0.970017910003662,0.551476240158081,0.5214858055114746,292.79010009765625,297.1499938964844,293.1499938964844,0.0521773323416709,-7195.93310546875,304.1338195800781,0.5263475775718689,0.0928105637431144,0.4307749271392822,290.3155822753906,291.1499938964844,265.340576171875,263.7848815917969,280.36053466796875,292.7890014648437,290.3162841796875,1.0,0.4580543041229248,0.9659772515296936,0.9659772515296936,1.0,1.0,-2.258960485458374,1.0230062007904053,1.2359542846679688,0.5074548125267029,0.0,0.0,1.0,98.59039306640624,118.0,25.222455978393555,-22681.142578125,1130.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3034362792969,306.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2734375,24480.0,0.0,0.0,0.5317462086677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846197003265843e-05,0.0,0.0005396548076532,0.0,0.0,445.9012451171875,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
717540,292.75689697265625,297.1499938964844,293.1499938964844,0.3012110888957977,-5538.3994140625,304.1258850097656,0.8385085463523865,0.3671304285526275,0.3319080173969269,292.8028564453125,297.1499938964844,293.1499938964844,0.2478035986423492,-5000.7265625,304.1279602050781,0.7979803085327148,0.3141604363918304,0.2996412515640259,292.68310546875,297.1499938964844,293.1499938964844,0.3786045610904693,-5157.40771484375,304.11474609375,0.8901607990264893,0.4413313269615173,0.3093261122703552,292.59552001953125,297.1499938964844,293.1499938964844,0.5090246796607971,-8804.1748046875,304.10113525390625,0.9691336750984192,0.5587859749794006,0.5285689830780029,292.822265625,297.1499938964844,293.1499938964844,0.0546359233558177,-7401.525390625,304.1351013183594,0.5289603471755981,0.0953984335064888,0.4432646632194519,290.3227844238281,291.1499938964844,265.3288879394531,263.7752990722656,280.3592834472656,292.8212890625,290.3232116699219,1.0,0.4655226171016693,0.963653326034546,0.963653326034546,1.0,1.0,-2.2959988117218018,1.040908694267273,1.2550902366638184,0.5171203017234802,0.0,0.0,1.0,102.6764678955078,121.0,13.754071235656738,-23057.673828125,1186.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.498291015625,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5407885313034058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0005488315946422,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717600,292.75689697265625,297.1499938964844,293.1499938964844,0.3012110888957977,-5538.3994140625,304.1258850097656,0.8385085463523865,0.3671304285526275,0.3319080173969269,292.8028564453125,297.1499938964844,293.1499938964844,0.2478035986423492,-5000.7265625,304.1279602050781,0.7979803085327148,0.3141604363918304,0.2996412515640259,292.68310546875,297.1499938964844,293.1499938964844,0.3786045610904693,-5157.40771484375,304.11474609375,0.8901607990264893,0.4413313269615173,0.3093261122703552,292.59552001953125,297.1499938964844,293.1499938964844,0.5090246796607971,-8804.1748046875,304.10113525390625,0.9691336750984192,0.5587859749794006,0.5285689830780029,292.822265625,297.1499938964844,293.1499938964844,0.0546359233558177,-7401.525390625,304.1351013183594,0.5289603471755981,0.0953984335064888,0.4432646632194519,290.3227844238281,291.1499938964844,265.3288879394531,263.7752990722656,280.3592834472656,292.8212890625,290.3232116699219,1.0,0.4655226171016693,0.963653326034546,0.963653326034546,1.0,1.0,-2.2959988117218018,1.040908694267273,1.2550902366638184,0.5171203017234802,0.0,0.0,1.0,102.6764678955078,121.0,13.754071235656738,-23057.673828125,1186.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.498291015625,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5407885313034058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0005488315946422,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717660,292.7900085449219,297.1499938964844,293.1499938964844,0.3040848970413208,-5578.24169921875,304.12908935546875,0.8368092179298401,0.3703770041465759,0.335017442703247,292.8293762207031,297.1499938964844,293.1499938964844,0.2507641315460205,-5046.4921875,304.1303405761719,0.7967582941055298,0.3175746202468872,0.3030544519424438,292.7160949707031,297.1499938964844,293.1499938964844,0.3835342824459076,-5208.35107421875,304.11822509765625,0.8889939785003662,0.4464702606201172,0.3130500912666321,292.6312255859375,297.1499938964844,293.1499938964844,0.5160709023475647,-8895.861328125,304.1056213378906,0.9680622816085817,0.5655896663665771,0.5351793766021729,292.85174560546875,297.1499938964844,293.1499938964844,0.0566846281290054,-7572.54248046875,304.1366577148437,0.5309635400772095,0.097719520330429,0.454539954662323,290.3555603027344,291.1499938964844,265.3162536621094,263.7650756835937,280.3577575683594,292.8508605957031,290.3565673828125,1.0,0.4725013971328735,0.9613221883773804,0.9613221883773804,1.0,1.0,-2.329794406890869,1.0572401285171509,1.2725542783737185,0.525922417640686,0.0,0.0,1.0,106.68817901611328,124.0,32.0245475769043,-23502.673828125,1240.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66021728515625,307.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5494455099105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005576173425652,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717720,292.7900085449219,297.1499938964844,293.1499938964844,0.3040848970413208,-5578.24169921875,304.12908935546875,0.8368092179298401,0.3703770041465759,0.335017442703247,292.8293762207031,297.1499938964844,293.1499938964844,0.2507641315460205,-5046.4921875,304.1303405761719,0.7967582941055298,0.3175746202468872,0.3030544519424438,292.7160949707031,297.1499938964844,293.1499938964844,0.3835342824459076,-5208.35107421875,304.11822509765625,0.8889939785003662,0.4464702606201172,0.3130500912666321,292.6312255859375,297.1499938964844,293.1499938964844,0.5160709023475647,-8895.861328125,304.1056213378906,0.9680622816085817,0.5655896663665771,0.5351793766021729,292.85174560546875,297.1499938964844,293.1499938964844,0.0566846281290054,-7572.54248046875,304.1366577148437,0.5309635400772095,0.097719520330429,0.454539954662323,290.3555603027344,291.1499938964844,265.3162536621094,263.7650756835937,280.3577575683594,292.8508605957031,290.3565673828125,1.0,0.4725013971328735,0.9613221883773804,0.9613221883773804,1.0,1.0,-2.329794406890869,1.0572401285171509,1.2725542783737185,0.525922417640686,0.0,0.0,1.0,106.68817901611328,124.0,32.0245475769043,-23502.673828125,1240.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66021728515625,307.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5494455099105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005576173425652,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717780,292.8209533691406,297.1499938964844,293.1499938964844,0.3070563077926636,-5620.12890625,304.131103515625,0.8349221348762512,0.3732198476791382,0.3377560973167419,292.8542175292969,297.1499938964844,293.1499938964844,0.2538351714611053,-5094.5302734375,304.1317749023437,0.7953417301177979,0.3206615447998047,0.306154191493988,292.74688720703125,297.1499938964844,293.1499938964844,0.3886864483356476,-5262.185546875,304.1202087402344,0.8876499533653259,0.4512177109718323,0.3164951801300049,292.664794921875,297.1499938964844,293.1499938964844,0.523421585559845,-8992.5693359375,304.1081237792969,0.9668027758598328,0.571922242641449,0.541334867477417,292.8787841796875,297.1499938964844,293.1499938964844,0.0586076863110065,-7735.6572265625,304.13787841796875,0.532406210899353,0.0997879058122634,0.4646632969379425,290.366943359375,291.1499938964844,265.3030700683594,263.75445556640625,280.35601806640625,292.87799072265625,290.36749267578125,1.0,0.479018896818161,0.9589910507202148,0.9589910507202148,1.0,1.0,-2.360503673553467,1.07207453250885,1.2884292602539062,0.5339008569717407,0.0,0.0,1.0,110.6316909790039,127.0,19.31109619140625,-23824.8125,1292.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8185729980469,307.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.046875,25560.0,0.0,0.0,0.5575039386749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248787641525269,1.6249005794525146,-2.1804575226269662e-05,0.0,0.0005657956353388,0.0,0.0,477.00189208984375,0.0,0.0,0.0,0.8870844841003418,4.0,0.0,1.0
717840,292.8209533691406,297.1499938964844,293.1499938964844,0.3070563077926636,-5620.12890625,304.131103515625,0.8349221348762512,0.3732198476791382,0.3377560973167419,292.8542175292969,297.1499938964844,293.1499938964844,0.2538351714611053,-5094.5302734375,304.1317749023437,0.7953417301177979,0.3206615447998047,0.306154191493988,292.74688720703125,297.1499938964844,293.1499938964844,0.3886864483356476,-5262.185546875,304.1202087402344,0.8876499533653259,0.4512177109718323,0.3164951801300049,292.664794921875,297.1499938964844,293.1499938964844,0.523421585559845,-8992.5693359375,304.1081237792969,0.9668027758598328,0.571922242641449,0.541334867477417,292.8787841796875,297.1499938964844,293.1499938964844,0.0586076863110065,-7735.6572265625,304.13787841796875,0.532406210899353,0.0997879058122634,0.4646632969379425,290.366943359375,291.1499938964844,265.3030700683594,263.75445556640625,280.35601806640625,292.87799072265625,290.36749267578125,1.0,0.479018896818161,0.9589910507202148,0.9589910507202148,1.0,1.0,-2.360503673553467,1.07207453250885,1.2884292602539062,0.5339008569717407,0.0,0.0,1.0,110.6316909790039,127.0,19.31109619140625,-23824.8125,1292.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8185729980469,307.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.046875,25560.0,0.0,0.0,0.5575039386749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248787641525269,1.6249005794525146,-2.1804575226269662e-05,0.0,0.0005657956353388,0.0,0.0,477.00189208984375,0.0,0.0,0.0,0.8870844841003418,4.0,0.0,1.0
717900,292.8356628417969,297.1499938964844,293.1499938964844,0.3084376752376556,-5639.5859375,304.13201904296875,0.8339162468910217,0.3744972944259643,0.338995486497879,292.86602783203125,297.1499938964844,293.1499938964844,0.255292683839798,-5117.30517578125,304.1324462890625,0.7945667505264282,0.3220874667167663,0.3075922131538391,292.7615051269531,297.1499938964844,293.1499938964844,0.3911698162555694,-5288.10107421875,304.12109375,0.8869194388389587,0.453452318906784,0.3181202411651611,292.6808166503906,297.1499938964844,293.1499938964844,0.5269818305969238,-9039.3359375,304.1092834472656,0.9661093950271606,0.574921190738678,0.5442544221878052,292.8914794921875,297.1499938964844,293.1499938964844,0.0594940967857837,-7811.35009765625,304.13848876953125,0.5329369902610779,0.1007330417633056,0.4693184494972229,290.37078857421875,291.1499938964844,265.2963562011719,263.7491149902344,280.3551330566406,292.8907165527344,290.37127685546875,1.0,0.4821152091026306,0.957825481891632,0.957825481891632,1.0,1.0,-2.374772787094116,1.078964352607727,1.2958084344863892,0.5376003384590149,0.0,0.0,1.0,112.57872772216795,127.0,15.277624130249023,-23975.638671875,1317.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89898681640625,307.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.23046875,26640.0,0.0,0.0,0.561281681060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254892349243164,1.6255110502243042,-2.1820962501806207e-05,0.0,0.0005696295993402,0.0,0.0,477.5397644042969,0.0,0.0,0.0,0.9023884534835817,4.0,0.0,1.0
717960,292.84991455078125,297.1499938964844,293.1499938964844,0.3092350959777832,-5650.02490234375,304.13385009765625,0.8328689932823181,0.3756801187992096,0.3401511311531067,292.8774719238281,297.1499938964844,293.1499938964844,0.2562703788280487,-5131.900390625,304.13385009765625,0.7937478423118591,0.3234365582466125,0.3089582622051239,292.7756652832031,297.1499938964844,293.1499938964844,0.3929410576820373,-5305.8779296875,304.1231384277344,0.8861488103866577,0.45559161901474,0.319681316614151,292.6964111328125,297.1499938964844,293.1499938964844,0.5296053290367126,-9072.501953125,304.1119384765625,0.9653708934783936,0.5778039693832397,0.547069251537323,292.90362548828125,297.1499938964844,293.1499938964844,0.0602150037884712,-7871.71435546875,304.1392517089844,0.5333489775657654,0.1016214042901992,0.473716527223587,290.3933410644531,291.1499938964844,265.2896423339844,263.7437744140625,280.354248046875,292.90289306640625,290.3952941894531,1.0,0.4851082563400268,0.9566574096679688,0.9566574096679688,1.0,1.0,-2.388343334197998,1.0855144262313845,1.3028289079666138,0.5411136746406555,0.0,0.0,1.0,114.51121520996094,130.0,38.925048828125,-24209.451171875,1341.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96636962890625,307.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.328125,26640.0,0.0,0.0,0.5650404691696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650470733642578,1.6504932641983032,-2.249683166155592e-05,0.0,0.0005734442383982,0.0,0.0,499.89739990234375,0.0,0.0,0.0,0.9014630317687988,4.0,0.0,1.0
718020,292.876953125,297.1499938964844,293.1499938964844,0.3112035393714905,-5677.22119140625,304.13592529296875,0.8306587338447571,0.3778003454208374,0.342227041721344,292.89923095703125,297.1499938964844,293.1499938964844,0.2585497796535492,-5167.03369140625,304.1354064941406,0.7919835448265076,0.3259257972240448,0.3114842474460602,292.8026428222656,297.1499938964844,293.1499938964844,0.3969902396202087,-5347.63916015625,304.1253356933594,0.8844814300537109,0.4595995545387268,0.3226090371608734,292.7262878417969,297.1499938964844,293.1499938964844,0.535516083240509,-9149.2431640625,304.1147155761719,0.9637470841407776,0.5832377672195435,0.5523766875267029,292.92645263671875,297.1499938964844,293.1499938964844,0.0616551116108894,-7994.69873046875,304.14044189453125,0.5338343977928162,0.1032343357801437,0.4817665219306946,290.41363525390625,291.1499938964844,265.2763061523437,263.73321533203125,280.35260009765625,292.92578125,290.4144287109375,1.0,0.4907949566841125,0.9543211460113524,0.9543211460113524,1.0,1.0,-2.413437604904175,1.0976190567016602,1.3158185482025146,0.5475926399230957,0.0,0.0,1.0,118.33589935302734,133.0,28.270065307617188,-24492.6171875,1387.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0960388183594,307.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.25,26640.0,0.0,0.0,0.5722193121910095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657785415649414,1.6578081846237185,-2.269668038934469e-05,0.0,0.0005807298584841,0.0,0.0,506.5734252929688,0.0,0.0,0.0,0.9051005840301514,4.0,0.0,1.0
718080,292.876953125,297.1499938964844,293.1499938964844,0.3112035393714905,-5677.22119140625,304.13592529296875,0.8306587338447571,0.3778003454208374,0.342227041721344,292.89923095703125,297.1499938964844,293.1499938964844,0.2585497796535492,-5167.03369140625,304.1354064941406,0.7919835448265076,0.3259257972240448,0.3114842474460602,292.8026428222656,297.1499938964844,293.1499938964844,0.3969902396202087,-5347.63916015625,304.1253356933594,0.8844814300537109,0.4595995545387268,0.3226090371608734,292.7262878417969,297.1499938964844,293.1499938964844,0.535516083240509,-9149.2431640625,304.1147155761719,0.9637470841407776,0.5832377672195435,0.5523766875267029,292.92645263671875,297.1499938964844,293.1499938964844,0.0616551116108894,-7994.69873046875,304.14044189453125,0.5338343977928162,0.1032343357801437,0.4817665219306946,290.41363525390625,291.1499938964844,265.2763061523437,263.73321533203125,280.35260009765625,292.92578125,290.4144287109375,1.0,0.4907949566841125,0.9543211460113524,0.9543211460113524,1.0,1.0,-2.413437604904175,1.0976190567016602,1.3158185482025146,0.5475926399230957,0.0,0.0,1.0,118.33589935302734,133.0,28.270065307617188,-24492.6171875,1387.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0960388183594,307.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.25,26640.0,0.0,0.0,0.5722193121910095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657785415649414,1.6578081846237185,-2.269668038934469e-05,0.0,0.0005807298584841,0.0,0.0,506.5734252929688,0.0,0.0,0.0,0.9051005840301514,4.0,0.0,1.0
718140,292.9018859863281,297.1499938964844,293.1499938964844,0.3130784332752228,-5703.32568359375,304.1374816894531,0.8283652663230896,0.3796543478965759,0.3440530002117157,292.9194641113281,297.1499938964844,293.1499938964844,0.2607506811618805,-5201.09814453125,304.1365966796875,0.7901135087013245,0.3281765878200531,0.3137763440608978,292.8279113769531,297.1499938964844,293.1499938964844,0.4009306132793426,-5388.3876953125,304.1269836425781,0.8827006220817566,0.463277131319046,0.3253037631511688,292.75439453125,297.1499938964844,293.1499938964844,0.5412918329238892,-9224.40625,304.1168518066406,0.9619832038879396,0.5882697105407715,0.5573008060455322,292.9474182128906,297.1499938964844,293.1499938964844,0.0629534125328064,-8106.5791015625,304.1414489746094,0.5339325666427612,0.1046443432569503,0.4888862073421478,290.4253845214844,291.1499938964844,265.263427734375,263.7230529785156,280.35113525390625,292.9467468261719,290.426025390625,1.0,0.4961116909980774,0.9519848823547364,0.9519848823547364,1.0,1.0,-2.4360928535461426,1.108536720275879,1.3275562524795532,0.5534184575080872,0.0,0.0,1.0,122.09415435791016,136.0,19.53647422790528,-24744.537109375,1431.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23193359375,307.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.40234375,27720.0,0.0,0.0,0.578805685043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595364809036257,1.6595592498779297,-2.274465441587381e-05,0.0,0.0005874141934327,0.0,0.0,508.1803894042969,0.0,0.0,0.0,0.9209713935852052,4.0,0.0,1.0
718200,292.9018859863281,297.1499938964844,293.1499938964844,0.3130784332752228,-5703.32568359375,304.1374816894531,0.8283652663230896,0.3796543478965759,0.3440530002117157,292.9194641113281,297.1499938964844,293.1499938964844,0.2607506811618805,-5201.09814453125,304.1365966796875,0.7901135087013245,0.3281765878200531,0.3137763440608978,292.8279113769531,297.1499938964844,293.1499938964844,0.4009306132793426,-5388.3876953125,304.1269836425781,0.8827006220817566,0.463277131319046,0.3253037631511688,292.75439453125,297.1499938964844,293.1499938964844,0.5412918329238892,-9224.40625,304.1168518066406,0.9619832038879396,0.5882697105407715,0.5573008060455322,292.9474182128906,297.1499938964844,293.1499938964844,0.0629534125328064,-8106.5791015625,304.1414489746094,0.5339325666427612,0.1046443432569503,0.4888862073421478,290.4253845214844,291.1499938964844,265.263427734375,263.7230529785156,280.35113525390625,292.9467468261719,290.426025390625,1.0,0.4961116909980774,0.9519848823547364,0.9519848823547364,1.0,1.0,-2.4360928535461426,1.108536720275879,1.3275562524795532,0.5534184575080872,0.0,0.0,1.0,122.09415435791016,136.0,19.53647422790528,-24744.537109375,1431.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23193359375,307.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.40234375,27720.0,0.0,0.0,0.578805685043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595364809036257,1.6595592498779297,-2.274465441587381e-05,0.0,0.0005874141934327,0.0,0.0,508.1803894042969,0.0,0.0,0.0,0.9209713935852052,4.0,0.0,1.0
718260,292.9250183105469,297.1499938964844,293.1499938964844,0.3139928579330444,-5714.9072265625,304.1400756835937,0.8259866833686829,0.3812486231327057,0.3456486761569977,292.9382629394531,297.1499938964844,293.1499938964844,0.2621510028839111,-5221.794921875,304.1387023925781,0.7881436347961426,0.3302031755447387,0.315856397151947,292.8517150878906,297.1499938964844,293.1499938964844,0.4036247730255127,-5415.220703125,304.1300964355469,0.8807902932167053,0.466607004404068,0.3277623355388641,292.78106689453125,297.1499938964844,293.1499938964844,0.5454291701316833,-9276.3798828125,304.12091064453125,0.9600591063499452,0.5928850769996643,0.5618405342102051,292.9666748046875,297.1499938964844,293.1499938964844,0.0639218315482139,-8188.3310546875,304.1426696777344,0.5336809158325195,0.1058665663003921,0.4951508045196533,290.46337890625,291.1499938964844,265.2513122558594,263.7135925292969,280.3497314453125,292.9654541015625,290.46453857421875,1.0,0.5010863542556763,0.9496472477912904,0.9496472477912904,1.0,1.0,-2.456444501876831,1.1183316707611084,1.3381128311157229,0.5586287975311279,0.0,0.0,1.0,125.79842376708984,139.0,38.72275924682617,-25074.58203125,1473.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3422546386719,307.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.390625,27720.0,0.0,0.0,0.5851499438285828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.688909888267517,-2.355627111683134e-05,0.0,0.000593852775637,0.0,0.0,535.62255859375,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
718320,292.9250183105469,297.1499938964844,293.1499938964844,0.3139928579330444,-5714.9072265625,304.1400756835937,0.8259866833686829,0.3812486231327057,0.3456486761569977,292.9382629394531,297.1499938964844,293.1499938964844,0.2621510028839111,-5221.794921875,304.1387023925781,0.7881436347961426,0.3302031755447387,0.315856397151947,292.8517150878906,297.1499938964844,293.1499938964844,0.4036247730255127,-5415.220703125,304.1300964355469,0.8807902932167053,0.466607004404068,0.3277623355388641,292.78106689453125,297.1499938964844,293.1499938964844,0.5454291701316833,-9276.3798828125,304.12091064453125,0.9600591063499452,0.5928850769996643,0.5618405342102051,292.9666748046875,297.1499938964844,293.1499938964844,0.0639218315482139,-8188.3310546875,304.1426696777344,0.5336809158325195,0.1058665663003921,0.4951508045196533,290.46337890625,291.1499938964844,265.2513122558594,263.7135925292969,280.3497314453125,292.9654541015625,290.46453857421875,1.0,0.5010863542556763,0.9496472477912904,0.9496472477912904,1.0,1.0,-2.456444501876831,1.1183316707611084,1.3381128311157229,0.5586287975311279,0.0,0.0,1.0,125.79842376708984,139.0,38.72275924682617,-25074.58203125,1473.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3422546386719,307.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.390625,27720.0,0.0,0.0,0.5851499438285828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.688909888267517,-2.355627111683134e-05,0.0,0.000593852775637,0.0,0.0,535.62255859375,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
718380,292.9464111328125,297.1499938964844,293.1499938964844,0.3151671290397644,-5730.94921875,304.14141845703125,0.8235259056091309,0.3826066851615906,0.3470267355442047,292.9557189941406,297.1499938964844,293.1499938964844,0.2637717723846435,-5246.5986328125,304.1397399902344,0.7860836386680603,0.332022100687027,0.3177366554737091,292.8741149902344,297.1499938964844,293.1499938964844,0.4066142737865448,-5445.80517578125,304.1317443847656,0.8787593841552734,0.4696233868598938,0.329994261264801,292.8062438964844,297.1499938964844,293.1499938964844,0.549964964389801,-9334.82421875,304.123046875,0.9579802751541138,0.5971247553825378,0.5660140514373779,292.9844055175781,297.1499938964844,293.1499938964844,0.0648547336459159,-8268.7392578125,304.1435546875,0.5331161618232727,0.1069143041968345,0.5006181001663208,290.4809875488281,291.1499938964844,265.24029541015625,263.705078125,280.34881591796875,292.9825744628906,290.4818115234375,1.0,0.5057408809661865,0.9473095536231996,0.9473095536231996,1.0,1.0,-2.4746246337890625,1.1270684003829956,1.347556233406067,0.563257098197937,0.0,0.0,1.0,129.4523162841797,142.0,27.76785659790039,-25290.5859375,1511.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4558410644531,307.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.455078125,27720.0,0.0,0.0,0.591019332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923454999923706,1.6923691034317017,-2.365286673011724e-05,0.0,0.0005998094566166,0.0,0.0,538.9205322265625,0.0,0.0,0.0,0.923905611038208,4.0,0.0,1.0
718440,292.9464111328125,297.1499938964844,293.1499938964844,0.3151671290397644,-5730.94921875,304.14141845703125,0.8235259056091309,0.3826066851615906,0.3470267355442047,292.9557189941406,297.1499938964844,293.1499938964844,0.2637717723846435,-5246.5986328125,304.1397399902344,0.7860836386680603,0.332022100687027,0.3177366554737091,292.8741149902344,297.1499938964844,293.1499938964844,0.4066142737865448,-5445.80517578125,304.1317443847656,0.8787593841552734,0.4696233868598938,0.329994261264801,292.8062438964844,297.1499938964844,293.1499938964844,0.549964964389801,-9334.82421875,304.123046875,0.9579802751541138,0.5971247553825378,0.5660140514373779,292.9844055175781,297.1499938964844,293.1499938964844,0.0648547336459159,-8268.7392578125,304.1435546875,0.5331161618232727,0.1069143041968345,0.5006181001663208,290.4809875488281,291.1499938964844,265.24029541015625,263.705078125,280.34881591796875,292.9825744628906,290.4818115234375,1.0,0.5057408809661865,0.9473095536231996,0.9473095536231996,1.0,1.0,-2.4746246337890625,1.1270684003829956,1.347556233406067,0.563257098197937,0.0,0.0,1.0,129.4523162841797,142.0,27.76785659790039,-25290.5859375,1511.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4558410644531,307.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.455078125,27720.0,0.0,0.0,0.591019332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923454999923706,1.6923691034317017,-2.365286673011724e-05,0.0,0.0005998094566166,0.0,0.0,538.9205322265625,0.0,0.0,0.0,0.923905611038208,4.0,0.0,1.0
718500,292.9565124511719,297.1499938964844,293.1499938964844,0.3156968057155609,-5738.18798828125,304.1419982910156,0.8222688436508179,0.3832002580165863,0.3476394116878509,292.9640197753906,297.1499938964844,293.1499938964844,0.2645339965820312,-5258.2685546875,304.1402282714844,0.7850257754325867,0.3328568339347839,0.3186059594154358,292.884765625,297.1499938964844,293.1499938964844,0.408029168844223,-5460.27587890625,304.1324768066406,0.8777093887329102,0.4710223376750946,0.3310335874557495,292.8182678222656,297.1499938964844,293.1499938964844,0.5521314144134521,-9362.7255859375,304.1239929199219,0.956892192363739,0.599112331867218,0.5679758787155151,292.99273681640625,297.1499938964844,293.1499938964844,0.065274178981781,-8305.0048828125,304.1439514160156,0.5327304005622864,0.1073773428797721,0.5030730366706848,290.48846435546875,291.1499938964844,265.2352905273437,263.7012634277344,280.3486022949219,292.9906005859375,290.4892578125,1.0,0.5079558491706848,0.946140706539154,0.946140706539154,1.0,1.0,-2.4829609394073486,1.1310691833496094,1.3518917560577393,0.5653694272041321,0.0,0.0,1.0,131.2598419189453,142.0,24.61665153503418,-25391.833984375,1530.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5158386230469,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.130859375,28800.0,0.0,0.0,0.5937463045120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928856372833252,1.6929093599319458,-2.366796616115608e-05,0.0,0.00060257705627,0.0,0.0,539.4367065429688,0.0,0.0,0.0,0.939173936843872,4.0,0.0,1.0
718560,292.9662780761719,297.1499938964844,293.1499938964844,0.3156690597534179,-5736.8466796875,304.1435241699219,0.8209903240203857,0.3837334215641022,0.3482012450695038,292.9720153808594,297.1499938964844,293.1499938964844,0.2648279964923858,-5262.01806640625,304.1414794921875,0.7839480042457581,0.3336409628391266,0.3194293081760406,292.8951416015625,297.1499938964844,293.1499938964844,0.4087266623973846,-5466.638671875,304.1343994140625,0.8766346573829651,0.4723449051380157,0.3320228457450866,292.8300170898437,297.1499938964844,293.1499938964844,0.5533503890037537,-9377.041015625,304.12652587890625,0.9557687640190125,0.6010070443153381,0.5698556303977966,293.0007019042969,297.1499938964844,293.1499938964844,0.0655434057116508,-8326.73828125,304.1445617675781,0.5322813987731934,0.1078024581074714,0.5053563714027405,290.5146179199219,291.1499938964844,265.230712890625,263.69775390625,280.3485412597656,292.9981994628906,290.5166931152344,1.0,0.5101006627082825,0.9449737668037416,0.9449737668037416,1.0,1.0,-2.490816116333008,1.1348352432250977,1.3559808731079102,0.5673534274101257,0.0,0.0,1.0,133.0570526123047,145.0,48.01637649536133,-25576.689453125,1548.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5639038085937,308.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.826171875,28800.0,0.0,0.0,0.5964842438697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175841331482,1.7172002792358398,-2.4352035325136967e-05,0.0,0.0006053556571714,0.0,0.0,562.9918823242188,0.0,0.0,0.0,0.9378495216369628,4.0,0.0,1.0
718620,292.9848327636719,297.1499938964844,293.1499938964844,0.3161006569862366,-5742.12060546875,304.1449279785156,0.8183525800704956,0.3846281170845032,0.3491654396057129,292.9872436523437,297.1499938964844,293.1499938964844,0.2658324539661407,-5276.94384765625,304.1426086425781,0.7817222476005554,0.3350612223148346,0.3209337592124939,292.9149780273437,297.1499938964844,293.1499938964844,0.4107293784618377,-5486.68994140625,304.13623046875,0.87440025806427,0.4747785031795501,0.333846777677536,292.85260009765625,297.1499938964844,293.1499938964844,0.5565824508666992,-9417.9365234375,304.1289367675781,0.9533989429473876,0.6045357584953308,0.5733585357666016,293.01568603515625,297.1499938964844,293.1499938964844,0.0661460608243942,-8377.888671875,304.1453857421875,0.5311983823776245,0.1085429862141609,0.5094234347343445,290.5416564941406,291.1499938964844,265.222900390625,263.6919250488281,280.3490905761719,293.0125732421875,290.5427551269531,1.0,0.5141834616661072,0.9426398277282716,0.9426398277282716,1.0,1.0,-2.505069732666016,1.141656756401062,1.3634129762649536,0.5709312558174133,0.0,0.0,1.0,136.62591552734375,148.0,38.06095504760742,-25767.70703125,1582.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6584777832031,308.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.341796875,28800.0,0.0,0.0,0.6016955375671387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015474319458,1.724039912223816,-2.454641071381048e-05,0.0,0.0006106444634497,0.0,0.0,569.7459716796875,0.0,0.0,0.0,0.9412431716918944,4.0,0.0,1.0
718680,292.9848327636719,297.1499938964844,293.1499938964844,0.3161006569862366,-5742.12060546875,304.1449279785156,0.8183525800704956,0.3846281170845032,0.3491654396057129,292.9872436523437,297.1499938964844,293.1499938964844,0.2658324539661407,-5276.94384765625,304.1426086425781,0.7817222476005554,0.3350612223148346,0.3209337592124939,292.9149780273437,297.1499938964844,293.1499938964844,0.4107293784618377,-5486.68994140625,304.13623046875,0.87440025806427,0.4747785031795501,0.333846777677536,292.85260009765625,297.1499938964844,293.1499938964844,0.5565824508666992,-9417.9365234375,304.1289367675781,0.9533989429473876,0.6045357584953308,0.5733585357666016,293.01568603515625,297.1499938964844,293.1499938964844,0.0661460608243942,-8377.888671875,304.1453857421875,0.5311983823776245,0.1085429862141609,0.5094234347343445,290.5416564941406,291.1499938964844,265.222900390625,263.6919250488281,280.3490905761719,293.0125732421875,290.5427551269531,1.0,0.5141834616661072,0.9426398277282716,0.9426398277282716,1.0,1.0,-2.505069732666016,1.141656756401062,1.3634129762649536,0.5709312558174133,0.0,0.0,1.0,136.62591552734375,148.0,38.06095504760742,-25767.70703125,1582.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6584777832031,308.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.341796875,28800.0,0.0,0.0,0.6016955375671387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015474319458,1.724039912223816,-2.454641071381048e-05,0.0,0.0006106444634497,0.0,0.0,569.7459716796875,0.0,0.0,0.0,0.9412431716918944,4.0,0.0,1.0
