time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718740,293.0020751953125,297.1499938964844,293.1499938964844,0.3164831697940826,-5746.9150390625,304.14599609375,0.8156320452690125,0.3853131830692291,0.349940538406372,293.00146484375,297.1499938964844,293.1499938964844,0.2667942345142364,-5291.38720703125,304.1434631347656,0.7794321179389954,0.3362959325313568,0.3222621083259582,292.9335021972656,297.1499938964844,293.1499938964844,0.4126721024513244,-5506.3125,304.1375732421875,0.8721016645431519,0.476973295211792,0.3354972898960113,292.8738708496094,297.1499938964844,293.1499938964844,0.5597271919250488,-9458.0283203125,304.1307067871094,0.9509136080741882,0.6077517867088318,0.5765658020973206,293.02947998046875,297.1499938964844,293.1499938964844,0.0666708797216415,-8422.7392578125,304.1460266113281,0.5299097299575806,0.1091489344835281,0.5128737092018127,290.5615539550781,291.1499938964844,265.2172241210937,263.68780517578125,280.3507080078125,293.0259094238281,290.56256103515625,1.0,0.5180100202560425,0.9403058886528016,0.9403058886528016,1.0,1.0,-2.517580270767212,1.147627592086792,1.36995267868042,0.5740417838096619,0.0,0.0,1.0,140.15109252929688,151.0,30.64112091064453,-25934.494140625,1614.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7627258300781,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,28784.23046875,29880.0,0.0,0.0,0.6064124703407288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256261110305786,-2.459159804857336e-05,0.0,0.0006154315778985,0.0,0.0,571.3199462890625,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718800,293.0020751953125,297.1499938964844,293.1499938964844,0.3164831697940826,-5746.9150390625,304.14599609375,0.8156320452690125,0.3853131830692291,0.349940538406372,293.00146484375,297.1499938964844,293.1499938964844,0.2667942345142364,-5291.38720703125,304.1434631347656,0.7794321179389954,0.3362959325313568,0.3222621083259582,292.9335021972656,297.1499938964844,293.1499938964844,0.4126721024513244,-5506.3125,304.1375732421875,0.8721016645431519,0.476973295211792,0.3354972898960113,292.8738708496094,297.1499938964844,293.1499938964844,0.5597271919250488,-9458.0283203125,304.1307067871094,0.9509136080741882,0.6077517867088318,0.5765658020973206,293.02947998046875,297.1499938964844,293.1499938964844,0.0666708797216415,-8422.7392578125,304.1460266113281,0.5299097299575806,0.1091489344835281,0.5128737092018127,290.5615539550781,291.1499938964844,265.2172241210937,263.68780517578125,280.3507080078125,293.0259094238281,290.56256103515625,1.0,0.5180100202560425,0.9403058886528016,0.9403058886528016,1.0,1.0,-2.517580270767212,1.147627592086792,1.36995267868042,0.5740417838096619,0.0,0.0,1.0,140.15109252929688,151.0,30.64112091064453,-25934.494140625,1614.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7627258300781,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,28784.23046875,29880.0,0.0,0.0,0.6064124703407288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256261110305786,-2.459159804857336e-05,0.0,0.0006154315778985,0.0,0.0,571.3199462890625,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718860,293.01824951171875,297.1499938964844,293.1499938964844,0.3159541487693786,-5737.91748046875,304.1481628417969,0.8128035068511963,0.3857779800891876,0.35052290558815,293.0148620605469,297.1499938964844,293.1499938964844,0.2669870555400848,-5293.0537109375,304.1452941894531,0.7770695090293884,0.3373419642448425,0.3234152197837829,292.9507141113281,297.1499938964844,293.1499938964844,0.4134885668754577,-5513.4658203125,304.1402893066406,0.8697574734687805,0.4789702892303467,0.3370071649551391,292.894287109375,297.1499938964844,293.1499938964844,0.5612772107124329,-9475.7861328125,304.13446044921875,0.9482821226119996,0.6106116771697998,0.5794508457183838,293.0421447753906,297.1499938964844,293.1499938964844,0.0669272691011428,-8442.0810546875,304.1469116210937,0.5284376740455627,0.1096315458416938,0.515763521194458,290.6072998046875,291.1499938964844,265.2139587402344,263.6856689453125,280.3535461425781,293.03826904296875,290.6088256835937,1.0,0.5215978026390076,0.9379807710647584,0.9379807710647584,1.0,1.0,-2.528419017791748,1.1527824401855469,1.3756366968154907,0.5767065286636353,0.0,0.0,1.0,143.64300537109375,154.0,49.67064666748047,-26180.9296875,1644.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.844970703125,308.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6109716892242432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.5408024157513864e-05,0.0,0.0006200585630722,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718920,293.01824951171875,297.1499938964844,293.1499938964844,0.3159541487693786,-5737.91748046875,304.1481628417969,0.8128035068511963,0.3857779800891876,0.35052290558815,293.0148620605469,297.1499938964844,293.1499938964844,0.2669870555400848,-5293.0537109375,304.1452941894531,0.7770695090293884,0.3373419642448425,0.3234152197837829,292.9507141113281,297.1499938964844,293.1499938964844,0.4134885668754577,-5513.4658203125,304.1402893066406,0.8697574734687805,0.4789702892303467,0.3370071649551391,292.894287109375,297.1499938964844,293.1499938964844,0.5612772107124329,-9475.7861328125,304.13446044921875,0.9482821226119996,0.6106116771697998,0.5794508457183838,293.0421447753906,297.1499938964844,293.1499938964844,0.0669272691011428,-8442.0810546875,304.1469116210937,0.5284376740455627,0.1096315458416938,0.515763521194458,290.6072998046875,291.1499938964844,265.2139587402344,263.6856689453125,280.3535461425781,293.03826904296875,290.6088256835937,1.0,0.5215978026390076,0.9379807710647584,0.9379807710647584,1.0,1.0,-2.528419017791748,1.1527824401855469,1.3756366968154907,0.5767065286636353,0.0,0.0,1.0,143.64300537109375,154.0,49.67064666748047,-26180.9296875,1644.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.844970703125,308.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6109716892242432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.5408024157513864e-05,0.0,0.0006200585630722,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718980,293.0334167480469,297.1499938964844,293.1499938964844,0.3157137930393219,-5733.751953125,304.149169921875,0.8098567724227905,0.3860428035259247,0.3509208261966705,293.0274658203125,297.1499938964844,293.1499938964844,0.2674239575862884,-5299.18505859375,304.1461181640625,0.774638831615448,0.3382091522216797,0.3243971168994903,292.9669494628906,297.1499938964844,293.1499938964844,0.4147016704082489,-5525.46142578125,304.1414794921875,0.8673581480979919,0.4807263314723968,0.3383647501468658,292.9136047363281,297.1499938964844,293.1499938964844,0.5632885098457336,-9500.912109375,304.1362609863281,0.9455168843269348,0.6131700873374939,0.5820358395576477,293.0538024902344,297.1499938964844,293.1499938964844,0.0672060996294021,-8464.8564453125,304.1474609375,0.5268056988716125,0.1100006252527237,0.5181355476379395,290.6336364746094,291.1499938964844,265.2135009765625,263.685791015625,280.35699462890625,293.0484313964844,290.63482666015625,1.0,0.5249600410461426,0.9356556534767152,0.9356556534767152,1.0,1.0,-2.5376651287078857,1.1571593284606934,1.3805058002471924,0.5789452791213989,0.0,0.0,1.0,147.10366821289062,157.0,39.698055267333984,-26321.048828125,1672.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9333801269531,308.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6151330471038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060344219673e-05,0.0,0.0006242818781174,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719040,293.0334167480469,297.1499938964844,293.1499938964844,0.3157137930393219,-5733.751953125,304.149169921875,0.8098567724227905,0.3860428035259247,0.3509208261966705,293.0274658203125,297.1499938964844,293.1499938964844,0.2674239575862884,-5299.18505859375,304.1461181640625,0.774638831615448,0.3382091522216797,0.3243971168994903,292.9669494628906,297.1499938964844,293.1499938964844,0.4147016704082489,-5525.46142578125,304.1414794921875,0.8673581480979919,0.4807263314723968,0.3383647501468658,292.9136047363281,297.1499938964844,293.1499938964844,0.5632885098457336,-9500.912109375,304.1362609863281,0.9455168843269348,0.6131700873374939,0.5820358395576477,293.0538024902344,297.1499938964844,293.1499938964844,0.0672060996294021,-8464.8564453125,304.1474609375,0.5268056988716125,0.1100006252527237,0.5181355476379395,290.6336364746094,291.1499938964844,265.2135009765625,263.685791015625,280.35699462890625,293.0484313964844,290.63482666015625,1.0,0.5249600410461426,0.9356556534767152,0.9356556534767152,1.0,1.0,-2.5376651287078857,1.1571593284606934,1.3805058002471924,0.5789452791213989,0.0,0.0,1.0,147.10366821289062,157.0,39.698055267333984,-26321.048828125,1672.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9333801269531,308.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6151330471038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060344219673e-05,0.0,0.0006242818781174,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719100,293.0406188964844,297.1499938964844,293.1499938964844,0.3155458271503448,-5731.01611328125,304.1496276855469,0.80833500623703,0.3861025869846344,0.3510552048683166,293.0334777832031,297.1499938964844,293.1499938964844,0.2675998508930206,-5301.61083984375,304.1465148925781,0.7733992338180542,0.3385774791240692,0.3248266875743866,292.974853515625,297.1499938964844,293.1499938964844,0.4152201414108276,-5530.544921875,304.14208984375,0.8661173582077026,0.4814865291118622,0.3389639556407928,292.9228515625,297.1499938964844,293.1499938964844,0.5642135143280029,-9512.4736328125,304.1370849609375,0.9440912008285522,0.6143460273742676,0.58323073387146,293.05926513671875,297.1499938964844,293.1499938964844,0.0673176497220993,-8473.8544921875,304.1477355957031,0.5259356498718262,0.1101452708244323,0.5191404819488525,290.6457214355469,291.1499938964844,265.21441650390625,263.6867980957031,280.359130859375,293.0528869628906,290.6469116210937,1.0,0.5265601277351379,0.934493124485016,0.934493124485016,1.0,1.0,-2.541706323623657,1.1590635776519775,1.3826427459716797,0.57990962266922,0.0,0.0,1.0,148.82403564453125,157.0,37.04237365722656,-26386.072265625,1685.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98150634765625,308.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62890625,30960.0,0.0,0.0,0.6170350909233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7577134370803833,-2.551462785049808e-05,0.0,0.0006262121605686,0.0,0.0,603.786376953125,0.0,0.0,0.0,0.9745441675186156,4.0,0.0,1.0
719160,293.0476379394531,297.1499938964844,293.1499938964844,0.3148408830165863,-5720.00439453125,304.1509704589844,0.8067770004272461,0.3861109316349029,0.3511468172073364,293.03936767578125,297.1499938964844,293.1499938964844,0.2673177421092987,-5296.30810546875,304.14764404296875,0.7721443176269531,0.3389014601707458,0.3252164721488952,292.9826354980469,297.1499938964844,293.1499938964844,0.4150271713733673,-5527.61962890625,304.1438903808594,0.8648532032966614,0.4821783602237701,0.3395147919654846,292.931884765625,297.1499938964844,293.1499938964844,0.5642127394676208,-9510.822265625,304.1394348144531,0.9426373243331908,0.6154485940933228,0.5843620896339417,293.06451416015625,297.1499938964844,293.1499938964844,0.0672920420765876,-8469.361328125,304.148193359375,0.5250341296195984,0.110265240073204,0.5200348496437073,290.6759948730469,291.1499938964844,265.2161560058594,263.6884460449219,280.3616638183594,293.05718994140625,290.6783752441406,1.0,0.5281097292900085,0.933340549468994,0.933340549468994,1.0,1.0,-2.5453810691833496,1.160789132118225,1.3845919370651243,0.580777108669281,0.0,0.0,1.0,150.5388641357422,160.0,59.7202033996582,-26532.25390625,1698.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0184936523437,308.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,30674.119140625,30960.0,0.0,0.0,0.6189635992050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813761234283447,-2.620620944071561e-05,0.0,0.0006281693931668,0.0,0.0,628.5009155273438,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
719220,293.06103515625,297.1499938964844,293.1499938964844,0.3139351606369018,-5706.14306640625,304.1521301269531,0.8035513162612915,0.3859818875789642,0.3511938452720642,293.0506286621094,297.1499938964844,293.1499938964844,0.2671835422515869,-5293.31396484375,304.1486511230469,0.7695840001106262,0.3394186794757843,0.3258702754974365,292.9974975585937,297.1499938964844,293.1499938964844,0.4152877628803253,-5529.4853515625,304.1454772949219,0.862271785736084,0.4834012985229492,0.3404901325702667,292.94927978515625,297.1499938964844,293.1499938964844,0.5650630593299866,-9520.544921875,304.1415100097656,0.9396377205848694,0.6174482703208923,0.5864210724830627,293.0743408203125,297.1499938964844,293.1499938964844,0.0673400685191154,-8471.083984375,304.1487121582031,0.5231420993804932,0.1104341894388198,0.5214992165565491,290.7120056152344,291.1499938964844,265.22222900390625,263.69390869140625,280.3683166503906,293.0657043457031,290.7135314941406,1.0,0.5310585498809814,0.9310354590415956,0.9310354590415956,1.0,1.0,-2.5516293048858643,1.1637024879455566,1.3879269361495972,0.5822180509567261,0.0,0.0,1.0,153.95155334472656,163.0,50.72502136230469,-26653.3515625,1721.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0929870605469,308.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.796875,30960.0,0.0,0.0,0.6225985884666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006318584200926,0.0,0.0,635.326416015625,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.06103515625,297.1499938964844,293.1499938964844,0.3139351606369018,-5706.14306640625,304.1521301269531,0.8035513162612915,0.3859818875789642,0.3511938452720642,293.0506286621094,297.1499938964844,293.1499938964844,0.2671835422515869,-5293.31396484375,304.1486511230469,0.7695840001106262,0.3394186794757843,0.3258702754974365,292.9974975585937,297.1499938964844,293.1499938964844,0.4152877628803253,-5529.4853515625,304.1454772949219,0.862271785736084,0.4834012985229492,0.3404901325702667,292.94927978515625,297.1499938964844,293.1499938964844,0.5650630593299866,-9520.544921875,304.1415100097656,0.9396377205848694,0.6174482703208923,0.5864210724830627,293.0743408203125,297.1499938964844,293.1499938964844,0.0673400685191154,-8471.083984375,304.1487121582031,0.5231420993804932,0.1104341894388198,0.5214992165565491,290.7120056152344,291.1499938964844,265.22222900390625,263.69390869140625,280.3683166503906,293.0657043457031,290.7135314941406,1.0,0.5310585498809814,0.9310354590415956,0.9310354590415956,1.0,1.0,-2.5516293048858643,1.1637024879455566,1.3879269361495972,0.5822180509567261,0.0,0.0,1.0,153.95155334472656,163.0,50.72502136230469,-26653.3515625,1721.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0929870605469,308.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.796875,30960.0,0.0,0.0,0.6225985884666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006318584200926,0.0,0.0,635.326416015625,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0736694335937,297.1499938964844,293.1499938964844,0.3129878342151642,-5691.8583984375,304.15301513671875,0.8002682328224182,0.3856730759143829,0.3510799407958984,293.0613098144531,297.1499938964844,293.1499938964844,0.2670045495033264,-5289.7802734375,304.1493835449219,0.7669836282730103,0.3397692739963531,0.3263671398162842,293.0113830566406,297.1499938964844,293.1499938964844,0.4155247807502746,-5531.31201171875,304.1465759277344,0.85967618227005,0.4844487905502319,0.3413407504558563,292.96563720703125,297.1499938964844,293.1499938964844,0.5658560991287231,-9529.884765625,304.1430053710937,0.9365684390068054,0.6192091703414917,0.5882516503334045,293.0833740234375,297.1499938964844,293.1499938964844,0.0673485696315765,-8469.689453125,304.14910888671875,0.5211643576622009,0.1105179190635681,0.5225703120231628,290.7421875,291.1499938964844,265.23211669921875,263.702392578125,280.3768920898437,293.07373046875,290.74365234375,1.0,0.5338226556777954,0.9287303686141968,0.9287303686141968,1.0,1.0,-2.556598901748657,1.1659904718399048,1.3906084299087524,0.5833183526992798,0.0,0.0,1.0,157.32925415039062,166.0,44.64273834228516,-26754.7421875,1743.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,308.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6257991194725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006351065821945,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719400,293.0736694335937,297.1499938964844,293.1499938964844,0.3129878342151642,-5691.8583984375,304.15301513671875,0.8002682328224182,0.3856730759143829,0.3510799407958984,293.0613098144531,297.1499938964844,293.1499938964844,0.2670045495033264,-5289.7802734375,304.1493835449219,0.7669836282730103,0.3397692739963531,0.3263671398162842,293.0113830566406,297.1499938964844,293.1499938964844,0.4155247807502746,-5531.31201171875,304.1465759277344,0.85967618227005,0.4844487905502319,0.3413407504558563,292.96563720703125,297.1499938964844,293.1499938964844,0.5658560991287231,-9529.884765625,304.1430053710937,0.9365684390068054,0.6192091703414917,0.5882516503334045,293.0833740234375,297.1499938964844,293.1499938964844,0.0673485696315765,-8469.689453125,304.14910888671875,0.5211643576622009,0.1105179190635681,0.5225703120231628,290.7421875,291.1499938964844,265.23211669921875,263.702392578125,280.3768920898437,293.07373046875,290.74365234375,1.0,0.5338226556777954,0.9287303686141968,0.9287303686141968,1.0,1.0,-2.556598901748657,1.1659904718399048,1.3906084299087524,0.5833183526992798,0.0,0.0,1.0,157.32925415039062,166.0,44.64273834228516,-26754.7421875,1743.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,308.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6257991194725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006351065821945,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719460,293.0857849121094,297.1499938964844,293.1499938964844,0.3111738562583923,-5664.3828125,304.15496826171875,0.7969046831130981,0.3851498663425445,0.3507861196994781,293.07159423828125,297.1499938964844,293.1499938964844,0.2660800814628601,-5273.85205078125,304.1510925292969,0.7643217444419861,0.339932769536972,0.3266961574554443,293.0245056152344,297.1499938964844,293.1499938964844,0.4146702885627746,-5521.056640625,304.1490783691406,0.8570464253425598,0.4853018820285797,0.3420613408088684,292.98126220703125,297.1499938964844,293.1499938964844,0.5651711821556091,-9518.5771484375,304.1463928222656,0.9334101676940918,0.6207132339477539,0.5898491740226746,293.0916442871094,297.1499938964844,293.1499938964844,0.0671334341168403,-8446.70703125,304.1497497558594,0.5191113352775574,0.1105252280831337,0.5232950448989868,290.7974853515625,291.1499938964844,265.2461242675781,263.71417236328125,280.38751220703125,293.081298828125,290.7994384765625,1.0,0.5364139676094055,0.9264522790908812,0.9264522790908812,1.0,1.0,-2.560298442840576,1.1676585674285889,1.3926398754119873,0.5840849876403809,0.0,0.0,1.0,160.6870880126953,169.0,63.36421585083008,-26933.7421875,1763.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24493408203125,308.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6288877129554749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006382410647347,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0857849121094,297.1499938964844,293.1499938964844,0.3111738562583923,-5664.3828125,304.15496826171875,0.7969046831130981,0.3851498663425445,0.3507861196994781,293.07159423828125,297.1499938964844,293.1499938964844,0.2660800814628601,-5273.85205078125,304.1510925292969,0.7643217444419861,0.339932769536972,0.3266961574554443,293.0245056152344,297.1499938964844,293.1499938964844,0.4146702885627746,-5521.056640625,304.1490783691406,0.8570464253425598,0.4853018820285797,0.3420613408088684,292.98126220703125,297.1499938964844,293.1499938964844,0.5651711821556091,-9518.5771484375,304.1463928222656,0.9334101676940918,0.6207132339477539,0.5898491740226746,293.0916442871094,297.1499938964844,293.1499938964844,0.0671334341168403,-8446.70703125,304.1497497558594,0.5191113352775574,0.1105252280831337,0.5232950448989868,290.7974853515625,291.1499938964844,265.2461242675781,263.71417236328125,280.38751220703125,293.081298828125,290.7994384765625,1.0,0.5364139676094055,0.9264522790908812,0.9264522790908812,1.0,1.0,-2.560298442840576,1.1676585674285889,1.3926398754119873,0.5840849876403809,0.0,0.0,1.0,160.6870880126953,169.0,63.36421585083008,-26933.7421875,1763.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24493408203125,308.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6288877129554749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006382410647347,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0975036621094,297.1499938964844,293.1499938964844,0.3095977902412414,-5640.91455078125,304.15594482421875,0.7934424877166748,0.3844024240970611,0.3502914607524872,293.0815734863281,297.1499938964844,293.1499938964844,0.265356034040451,-5261.63525390625,304.15191650390625,0.7615815997123718,0.3398940563201904,0.3268371224403381,293.03680419921875,297.1499938964844,293.1499938964844,0.4142084717750549,-5515.564453125,304.150146484375,0.8543834686279297,0.4859815835952759,0.3426565825939178,292.9960327148437,297.1499938964844,293.1499938964844,0.5649811625480652,-9515.037109375,304.1478881835937,0.9301701784133912,0.6219915747642517,0.5912249088287354,293.0992431640625,297.1499938964844,293.1499938964844,0.0669715628027916,-8429.76953125,304.1501159667969,0.5169955492019653,0.1104630529880523,0.5237038135528564,290.8350830078125,291.1499938964844,265.2645568847656,263.7295227050781,280.400390625,293.0884704589844,290.8368225097656,1.0,0.5388376712799072,0.9241742491722108,0.9241742491722108,1.0,1.0,-2.562733888626098,1.1687082052230835,1.3940255641937256,0.5845171213150024,0.0,0.0,1.0,164.0286102294922,172.0,55.166263580322266,-27012.353515625,1781.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3189392089844,308.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.552734375,32040.0,0.0,0.0,0.6316224336624146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.0006410164642147,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719640,293.0975036621094,297.1499938964844,293.1499938964844,0.3095977902412414,-5640.91455078125,304.15594482421875,0.7934424877166748,0.3844024240970611,0.3502914607524872,293.0815734863281,297.1499938964844,293.1499938964844,0.265356034040451,-5261.63525390625,304.15191650390625,0.7615815997123718,0.3398940563201904,0.3268371224403381,293.03680419921875,297.1499938964844,293.1499938964844,0.4142084717750549,-5515.564453125,304.150146484375,0.8543834686279297,0.4859815835952759,0.3426565825939178,292.9960327148437,297.1499938964844,293.1499938964844,0.5649811625480652,-9515.037109375,304.1478881835937,0.9301701784133912,0.6219915747642517,0.5912249088287354,293.0992431640625,297.1499938964844,293.1499938964844,0.0669715628027916,-8429.76953125,304.1501159667969,0.5169955492019653,0.1104630529880523,0.5237038135528564,290.8350830078125,291.1499938964844,265.2645568847656,263.7295227050781,280.400390625,293.0884704589844,290.8368225097656,1.0,0.5388376712799072,0.9241742491722108,0.9241742491722108,1.0,1.0,-2.562733888626098,1.1687082052230835,1.3940255641937256,0.5845171213150024,0.0,0.0,1.0,164.0286102294922,172.0,55.166263580322266,-27012.353515625,1781.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3189392089844,308.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.552734375,32040.0,0.0,0.0,0.6316224336624146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.0006410164642147,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719700,293.1031799316406,297.1499938964844,293.1499938964844,0.3087410032749176,-5628.1904296875,304.1564025878906,0.7916781902313232,0.3839467167854309,0.3499701917171478,293.0864562988281,297.1499938964844,293.1499938964844,0.2649307250976562,-5254.53759765625,304.15234375,0.7601839303970337,0.3397983610630035,0.3268356621265411,293.0426940917969,297.1499938964844,293.1499938964844,0.4139232337474823,-5512.2705078125,304.150634765625,0.8530452251434326,0.4862593114376068,0.3429112136363983,293.00311279296875,297.1499938964844,293.1499938964844,0.5648080706596375,-9512.2822265625,304.1485900878906,0.9285294413566588,0.6225501894950867,0.5918375253677368,293.102783203125,297.1499938964844,293.1499938964844,0.0668732672929763,-8419.8017578125,304.1502685546875,0.5159201622009277,0.1104080975055694,0.5237991809844971,290.8533935546875,291.1499938964844,265.27557373046875,263.7386474609375,280.4077453613281,293.0919494628906,290.85516357421875,1.0,0.5399892330169678,0.923035204410553,0.923035204410553,1.0,1.0,-2.5635030269622803,1.169013500213623,1.3944895267486572,0.5846150517463684,0.0,0.0,1.0,165.6917724609375,172.0,53.43016815185547,-27047.701171875,1790.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603210449219,308.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,32025.896484375,33120.0,0.0,0.0,0.63282710313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736109126999509e-05,0.0,0.0006422391161322,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1087951660156,297.1499938964844,293.1499938964844,0.3075686991214752,-5610.595703125,304.1573791503906,0.7898955941200256,0.3834411799907684,0.3496040999889374,293.0912780761719,297.1499938964844,293.1499938964844,0.2642300128936767,-5242.8076171875,304.1531982421875,0.7587708830833435,0.3396555185317993,0.3267896473407745,293.04840087890625,297.1499938964844,293.1499938964844,0.4132393300533294,-5504.4951171875,304.1517639160156,0.8517031669616699,0.4864946901798248,0.3431381285190582,293.010009765625,297.1499938964844,293.1499938964844,0.5640997886657715,-9501.9208984375,304.150146484375,0.9268768429756165,0.6230531334877014,0.5924012064933777,293.106201171875,297.1499938964844,293.1499938964844,0.066698208451271,-8402.318359375,304.1505432128906,0.5148367881774902,0.1103388592600822,0.5238304138183594,290.8818359375,291.1499938964844,265.2878112792969,263.74871826171875,280.41571044921875,293.0953369140625,290.8840637207031,1.0,0.5411038398742676,0.9219096302986144,0.9219096302986144,1.0,1.0,-2.563995838165283,1.1691842079162598,1.3948116302490234,0.5846412777900696,0.0,0.0,1.0,167.35052490234375,175.0,65.08859252929688,-27120.771484375,1797.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3969116210937,308.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6340036988258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.771343497443013e-05,0.0,0.0006434331298805,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1195373535156,297.1499938964844,293.1499938964844,0.3055172264575958,-5580.18701171875,304.1583251953125,0.7862870693206787,0.3823021054267883,0.3487480282783508,293.1006774902344,297.1499938964844,293.1499938964844,0.2630672752857208,-5223.6328125,304.154052734375,0.7559058666229248,0.339240163564682,0.326569527387619,293.0593566894531,297.1499938964844,293.1499938964844,0.4122952222824096,-5493.9765625,304.1527404785156,0.8490070700645447,0.4868465960025787,0.3435052931308746,293.0233154296875,297.1499938964844,293.1499938964844,0.5632261037826538,-9489.482421875,304.15155029296875,0.9235389828681946,0.6239021420478821,0.5933740139007568,293.112548828125,297.1499938964844,293.1499938964844,0.066418781876564,-8374.8564453125,304.1508178710937,0.5126503705978394,0.1101595312356948,0.5237053632736206,290.92242431640625,291.1499938964844,265.316162109375,263.7720031738281,280.43359375,293.1018981933594,290.9244079589844,1.0,0.5432231426239014,0.9196585416793824,0.9196585416793824,1.0,1.0,-2.564163446426392,1.1691250801086426,1.3950382471084597,0.5844785571098328,0.0,0.0,1.0,170.65257263183594,163.0,58.970970153808594,-27174.615234375,1812.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4770812988281,308.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6360569596290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455169641412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1195373535156,297.1499938964844,293.1499938964844,0.3055172264575958,-5580.18701171875,304.1583251953125,0.7862870693206787,0.3823021054267883,0.3487480282783508,293.1006774902344,297.1499938964844,293.1499938964844,0.2630672752857208,-5223.6328125,304.154052734375,0.7559058666229248,0.339240163564682,0.326569527387619,293.0593566894531,297.1499938964844,293.1499938964844,0.4122952222824096,-5493.9765625,304.1527404785156,0.8490070700645447,0.4868465960025787,0.3435052931308746,293.0233154296875,297.1499938964844,293.1499938964844,0.5632261037826538,-9489.482421875,304.15155029296875,0.9235389828681946,0.6239021420478821,0.5933740139007568,293.112548828125,297.1499938964844,293.1499938964844,0.066418781876564,-8374.8564453125,304.1508178710937,0.5126503705978394,0.1101595312356948,0.5237053632736206,290.92242431640625,291.1499938964844,265.316162109375,263.7720031738281,280.43359375,293.1018981933594,290.9244079589844,1.0,0.5432231426239014,0.9196585416793824,0.9196585416793824,1.0,1.0,-2.564163446426392,1.1691250801086426,1.3950382471084597,0.5844785571098328,0.0,0.0,1.0,170.65257263183594,163.0,58.970970153808594,-27174.615234375,1812.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4770812988281,308.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6360569596290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455169641412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12939453125,297.1499938964844,293.1499938964844,0.3030079901218414,-5542.8935546875,304.1597595214844,0.7878441214561462,0.3810789287090301,0.3475615680217743,293.1094055175781,297.1499938964844,293.1499938964844,0.2614524364471435,-5197.095703125,304.1554260253906,0.7577311992645264,0.3387159407138824,0.3259857296943664,293.0694580078125,297.1499938964844,293.1499938964844,0.4108196794986725,-5477.6416015625,304.154296875,0.8516085147857666,0.4870979487895965,0.3436118960380554,293.03570556640625,297.1499938964844,293.1499938964844,0.5616863369941711,-9467.8310546875,304.15362548828125,0.9271957874298096,0.6245973706245422,0.5939471125602722,293.1181030273437,297.1499938964844,293.1499938964844,0.0658907741308212,-8325.0380859375,304.15142822265625,0.513936460018158,0.1099790632724762,0.5223418474197388,290.9672546386719,291.1499938964844,265.3500061035156,263.79962158203125,280.4548034667969,293.10797119140625,290.9695739746094,1.0,0.5406644344329834,0.91740745306015,0.91740745306015,1.0,1.0,-2.561218023300171,1.1675419807434082,1.3936759233474731,0.5835232138633728,0.0,0.0,1.0,167.76974487304688,151.0,62.77703094482422,-27214.27734375,1795.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5669860839844,309.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6376727819442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471567903645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12939453125,297.1499938964844,293.1499938964844,0.3030079901218414,-5542.8935546875,304.1597595214844,0.7878441214561462,0.3810789287090301,0.3475615680217743,293.1094055175781,297.1499938964844,293.1499938964844,0.2614524364471435,-5197.095703125,304.1554260253906,0.7577311992645264,0.3387159407138824,0.3259857296943664,293.0694580078125,297.1499938964844,293.1499938964844,0.4108196794986725,-5477.6416015625,304.154296875,0.8516085147857666,0.4870979487895965,0.3436118960380554,293.03570556640625,297.1499938964844,293.1499938964844,0.5616863369941711,-9467.8310546875,304.15362548828125,0.9271957874298096,0.6245973706245422,0.5939471125602722,293.1181030273437,297.1499938964844,293.1499938964844,0.0658907741308212,-8325.0380859375,304.15142822265625,0.513936460018158,0.1099790632724762,0.5223418474197388,290.9672546386719,291.1499938964844,265.3500061035156,263.79962158203125,280.4548034667969,293.10797119140625,290.9695739746094,1.0,0.5406644344329834,0.91740745306015,0.91740745306015,1.0,1.0,-2.561218023300171,1.1675419807434082,1.3936759233474731,0.5835232138633728,0.0,0.0,1.0,167.76974487304688,151.0,62.77703094482422,-27214.27734375,1795.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5669860839844,309.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6376727819442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471567903645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1388244628906,297.1499938964844,293.1499938964844,0.3000594079494476,-5498.98583984375,304.16143798828125,0.7927024364471436,0.3796883523464203,0.3461339473724365,293.1181640625,297.1499938964844,293.1499938964844,0.2593845129013061,-5163.173828125,304.1570739746094,0.7625652551651001,0.3379721045494079,0.3251038789749145,293.079345703125,297.1499938964844,293.1499938964844,0.4087656140327453,-5455.02197265625,304.15631103515625,0.8576490879058838,0.4871325194835663,0.343500405550003,293.0479431152344,297.1499938964844,293.1499938964844,0.5593857169151306,-9435.77734375,304.15625,0.935308575630188,0.6250147223472595,0.5941688418388367,293.1235656738281,297.1499938964844,293.1499938964844,0.0651469752192497,-8255.8203125,304.1521911621094,0.5174319744110107,0.1096792444586753,0.5200268626213074,291.01922607421875,291.1499938964844,265.3894958496094,263.831298828125,280.4794616699219,293.1141357421875,291.0219116210937,1.0,0.5356293320655823,0.9152027368545532,0.9152027368545532,1.0,1.0,-2.55579686164856,1.1647546291351318,1.3910421133041382,0.5819196105003357,0.0,0.0,1.0,161.11309814453125,139.0,71.03999328613281,-27241.6796875,1758.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6645812988281,309.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6388355493545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483368924818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1388244628906,297.1499938964844,293.1499938964844,0.3000594079494476,-5498.98583984375,304.16143798828125,0.7927024364471436,0.3796883523464203,0.3461339473724365,293.1181640625,297.1499938964844,293.1499938964844,0.2593845129013061,-5163.173828125,304.1570739746094,0.7625652551651001,0.3379721045494079,0.3251038789749145,293.079345703125,297.1499938964844,293.1499938964844,0.4087656140327453,-5455.02197265625,304.15631103515625,0.8576490879058838,0.4871325194835663,0.343500405550003,293.0479431152344,297.1499938964844,293.1499938964844,0.5593857169151306,-9435.77734375,304.15625,0.935308575630188,0.6250147223472595,0.5941688418388367,293.1235656738281,297.1499938964844,293.1499938964844,0.0651469752192497,-8255.8203125,304.1521911621094,0.5174319744110107,0.1096792444586753,0.5200268626213074,291.01922607421875,291.1499938964844,265.3894958496094,263.831298828125,280.4794616699219,293.1141357421875,291.0219116210937,1.0,0.5356293320655823,0.9152027368545532,0.9152027368545532,1.0,1.0,-2.55579686164856,1.1647546291351318,1.3910421133041382,0.5819196105003357,0.0,0.0,1.0,161.11309814453125,139.0,71.03999328613281,-27241.6796875,1758.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6645812988281,309.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6388355493545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483368924818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1480407714844,297.1499938964844,293.1499938964844,0.2966122925281524,-5447.5439453125,304.1633605957031,0.7995147705078125,0.3781002163887024,0.3444409668445587,293.12713623046875,297.1499938964844,293.1499938964844,0.2567900419235229,-5120.646484375,304.1590270996094,0.7692187428474426,0.3369592428207397,0.323878526687622,293.0892333984375,297.1499938964844,293.1499938964844,0.4060437679290771,-5425.15625,304.15875244140625,0.865855872631073,0.4869172871112823,0.3431465029716491,293.0601806640625,297.1499938964844,293.1499938964844,0.5562078952789307,-9391.7666015625,304.15948486328125,0.9459176659584044,0.6251199841499329,0.594005286693573,293.1292724609375,297.1499938964844,293.1499938964844,0.0641254335641861,-8161.8564453125,304.1531677246094,0.522109866142273,0.109194703400135,0.5164642930030823,291.07989501953125,291.1499938964844,265.4344177246094,263.8664245605469,280.5079040527344,293.1207275390625,291.0829772949219,1.0,0.5289756059646606,0.9129980206489564,0.9129980206489564,1.0,1.0,-2.5473902225494385,1.160513401031494,1.386876940727234,0.5795278549194336,0.0,0.0,1.0,152.50753784179688,127.0,81.94921112060547,-27252.146484375,1709.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685852050781,309.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6395283341407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649039982818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1480407714844,297.1499938964844,293.1499938964844,0.2966122925281524,-5447.5439453125,304.1633605957031,0.7995147705078125,0.3781002163887024,0.3444409668445587,293.12713623046875,297.1499938964844,293.1499938964844,0.2567900419235229,-5120.646484375,304.1590270996094,0.7692187428474426,0.3369592428207397,0.323878526687622,293.0892333984375,297.1499938964844,293.1499938964844,0.4060437679290771,-5425.15625,304.15875244140625,0.865855872631073,0.4869172871112823,0.3431465029716491,293.0601806640625,297.1499938964844,293.1499938964844,0.5562078952789307,-9391.7666015625,304.15948486328125,0.9459176659584044,0.6251199841499329,0.594005286693573,293.1292724609375,297.1499938964844,293.1499938964844,0.0641254335641861,-8161.8564453125,304.1531677246094,0.522109866142273,0.109194703400135,0.5164642930030823,291.07989501953125,291.1499938964844,265.4344177246094,263.8664245605469,280.5079040527344,293.1207275390625,291.0829772949219,1.0,0.5289756059646606,0.9129980206489564,0.9129980206489564,1.0,1.0,-2.5473902225494385,1.160513401031494,1.386876940727234,0.5795278549194336,0.0,0.0,1.0,152.50753784179688,127.0,81.94921112060547,-27252.146484375,1709.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685852050781,309.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6395283341407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649039982818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1524658203125,297.1499938964844,293.1499938964844,0.2947475910186767,-5419.68701171875,304.164306640625,0.8035550713539124,0.377258151769638,0.3435300290584564,293.1315612792969,297.1499938964844,293.1499938964844,0.2553386390209198,-5096.86376953125,304.1600341796875,0.7731613516807556,0.3363805413246155,0.3231737315654754,293.0940246582031,297.1499938964844,293.1499938964844,0.4044822752475738,-5408.06982421875,304.15997314453125,0.8706987500190735,0.4867455959320068,0.3429073989391327,293.0661315917969,297.1499938964844,293.1499938964844,0.554343044757843,-9366.0625,304.1611328125,0.9519069790840148,0.6250858902931213,0.5938180088996887,293.1320495605469,297.1499938964844,293.1499938964844,0.0635434165596962,-8108.62353515625,304.1536560058594,0.5248842239379883,0.1089133024215698,0.5143890976905823,291.1131286621094,291.1499938964844,265.45880126953125,263.88525390625,280.52325439453125,293.1240234375,291.11639404296875,1.0,0.5252268314361572,0.9118956327438354,0.9118956327438354,1.0,1.0,-2.542443990707397,1.1580308675765991,1.384413242340088,0.5781352519989014,0.0,0.0,1.0,147.72291564941406,127.0,87.25857543945312,-27253.029296875,1681.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223876953125,309.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6396974921226501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492116372101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1567077636719,297.1499938964844,293.1499938964844,0.2928092777729034,-5390.71142578125,304.16522216796875,0.8079555034637451,0.3763887882232666,0.3425858914852142,293.1358947753906,297.1499938964844,293.1499938964844,0.2538059055805206,-5071.75,304.1609802246094,0.7774941921234131,0.3357612192630768,0.3224205374717712,293.09869384765625,297.1499938964844,293.1499938964844,0.402813047170639,-5389.83447265625,304.16119384765625,0.8760126233100891,0.486538290977478,0.3426362574100494,293.07196044921875,297.1499938964844,293.1499938964844,0.5523256659507751,-9338.3388671875,304.16278076171875,0.95822411775589,0.625002384185791,0.5935741066932678,293.1347045898437,297.1499938964844,293.1499938964844,0.0629281252622604,-8052.537109375,304.15411376953125,0.5279532074928284,0.1086145564913749,0.5121849179267883,291.14794921875,291.1499938964844,265.48443603515625,263.90484619140625,280.53924560546875,293.1272888183594,291.1513366699219,1.0,0.5212683081626892,0.9108449816703796,0.9108449816703796,1.0,1.0,-2.537138223648072,1.1553763151168823,1.3817617893218994,0.5766518115997314,0.0,0.0,0.999437928199768,142.7154083251953,115.0,92.13459014892578,-27251.443359375,1652.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768005371094,309.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,32439.3125,35280.0,0.0,0.0,0.6397539377212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318374156951904,1.8318650722503664,-2.771315303107258e-05,0.0,0.0006492689135484,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16485595703125,297.1499938964844,293.1499938964844,0.2887710034847259,-5330.29833984375,304.1668701171875,0.817456066608429,0.3745709061622619,0.3406085669994354,293.1443176269531,297.1499938964844,293.1499938964844,0.2505539655685425,-5018.47412109375,304.1627502441406,0.7873253226280212,0.3344079256057739,0.3207853436470032,293.1076354980469,297.1499938964844,293.1499938964844,0.3992309868335724,-5350.80029296875,304.1634216308594,0.8880526423454285,0.4860247075557709,0.3420097827911377,293.0832214355469,297.1499938964844,293.1499938964844,0.5479362607002258,-9278.2822265625,304.16583251953125,0.9715099930763244,0.6246970295906067,0.5929349064826965,293.1397705078125,297.1499938964844,293.1499938964844,0.0616270750761032,-7934.5673828125,304.1549072265625,0.5350159406661987,0.1079771220684051,0.5074913501739502,291.2206115722656,291.1499938964844,265.5392150878906,263.9462585449219,280.5731201171875,293.1336975097656,291.2241516113281,1.0,0.5128475427627563,0.9087436199188232,0.9087436199188232,1.0,1.0,-2.5256388187408447,1.1496342420578003,1.3760044574737549,0.5734544396400452,0.0,0.0,0.985198974609375,132.217041015625,103.0,99.02940368652344,-27235.560546875,1591.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,309.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,32839.47265625,35280.0,0.0,0.0,0.6395295262336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830324649810791,1.8303524255752563,-2.7770011001848616e-05,0.0,0.0006490411469712,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16485595703125,297.1499938964844,293.1499938964844,0.2887710034847259,-5330.29833984375,304.1668701171875,0.817456066608429,0.3745709061622619,0.3406085669994354,293.1443176269531,297.1499938964844,293.1499938964844,0.2505539655685425,-5018.47412109375,304.1627502441406,0.7873253226280212,0.3344079256057739,0.3207853436470032,293.1076354980469,297.1499938964844,293.1499938964844,0.3992309868335724,-5350.80029296875,304.1634216308594,0.8880526423454285,0.4860247075557709,0.3420097827911377,293.0832214355469,297.1499938964844,293.1499938964844,0.5479362607002258,-9278.2822265625,304.16583251953125,0.9715099930763244,0.6246970295906067,0.5929349064826965,293.1397705078125,297.1499938964844,293.1499938964844,0.0616270750761032,-7934.5673828125,304.1549072265625,0.5350159406661987,0.1079771220684051,0.5074913501739502,291.2206115722656,291.1499938964844,265.5392150878906,263.9462585449219,280.5731201171875,293.1336975097656,291.2241516113281,1.0,0.5128475427627563,0.9087436199188232,0.9087436199188232,1.0,1.0,-2.5256388187408447,1.1496342420578003,1.3760044574737549,0.5734544396400452,0.0,0.0,0.985198974609375,132.217041015625,103.0,99.02940368652344,-27235.560546875,1591.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,309.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,32839.47265625,35280.0,0.0,0.0,0.6395295262336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830324649810791,1.8303524255752563,-2.7770011001848616e-05,0.0,0.0006490411469712,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
