time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720540,293.1724548339844,297.1499938964844,293.1499938964844,0.2845882773399353,-5267.65380859375,304.168212890625,0.8280929327011108,0.3726509213447571,0.3385247886180877,293.1524353027344,297.1499938964844,293.1499938964844,0.2471220344305038,-4962.2412109375,304.1642150878906,0.7987400889396667,0.3329105377197265,0.3189967274665832,293.1160583496094,297.1499938964844,293.1499938964844,0.3954220712184906,-5309.40185546875,304.165283203125,0.9020111560821532,0.4853881895542145,0.3412851989269256,293.0939025878906,297.1499938964844,293.1499938964844,0.5432049036026001,-9213.857421875,304.1684265136719,0.9851379990577698,0.6242207288742065,0.5921171307563782,293.1443786621094,297.1499938964844,293.1499938964844,0.060264203697443,-7811.8818359375,304.1555480957031,0.5434022545814514,0.1072974875569343,0.5025235414505005,291.29522705078125,291.1499938964844,265.59844970703125,263.990478515625,280.6093139648437,293.139892578125,291.2988586425781,1.0,0.5039073824882507,0.9066422581672668,0.9066422581672668,1.0,1.0,-2.51316499710083,1.1434158086776731,1.3697493076324463,0.5700061321258545,0.0,0.0,0.9608553647994996,121.30316925048828,91.0,102.82176971435548,-27203.42578125,1528.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,309.5379333496094,278.1499938964844,0.0,18000.0,313.3099975585937,33791.02734375,36000.0,0.0,0.0,0.640455424785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267168998718264,1.826744794845581,-2.790508187899832e-05,0.0,0.000649980851449,0.0,0.0,683.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1724548339844,297.1499938964844,293.1499938964844,0.2845882773399353,-5267.65380859375,304.168212890625,0.8280929327011108,0.3726509213447571,0.3385247886180877,293.1524353027344,297.1499938964844,293.1499938964844,0.2471220344305038,-4962.2412109375,304.1642150878906,0.7987400889396667,0.3329105377197265,0.3189967274665832,293.1160583496094,297.1499938964844,293.1499938964844,0.3954220712184906,-5309.40185546875,304.165283203125,0.9020111560821532,0.4853881895542145,0.3412851989269256,293.0939025878906,297.1499938964844,293.1499938964844,0.5432049036026001,-9213.857421875,304.1684265136719,0.9851379990577698,0.6242207288742065,0.5921171307563782,293.1443786621094,297.1499938964844,293.1499938964844,0.060264203697443,-7811.8818359375,304.1555480957031,0.5434022545814514,0.1072974875569343,0.5025235414505005,291.29522705078125,291.1499938964844,265.59844970703125,263.990478515625,280.6093139648437,293.139892578125,291.2988586425781,1.0,0.5039073824882507,0.9066422581672668,0.9066422581672668,1.0,1.0,-2.51316499710083,1.1434158086776731,1.3697493076324463,0.5700061321258545,0.0,0.0,0.9608553647994996,121.30316925048828,91.0,102.82176971435548,-27203.42578125,1528.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,309.5379333496094,278.1499938964844,0.0,18000.0,313.3099975585937,33791.02734375,36000.0,0.0,0.0,0.640455424785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267168998718264,1.826744794845581,-2.790508187899832e-05,0.0,0.000649980851449,0.0,0.0,683.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1795959472656,297.1499938964844,293.1499938964844,0.2802136540412903,-5201.947265625,304.16943359375,0.840371310710907,0.3706309795379638,0.3363437950611114,293.1601867675781,297.1499938964844,293.1499938964844,0.2434760332107544,-4902.37646484375,304.1655578613281,0.8116747736930847,0.3312769830226898,0.3170706033706665,293.1240234375,297.1499938964844,293.1499938964844,0.3913210332393646,-5264.81787109375,304.1670227050781,0.9191707968711852,0.4846342802047729,0.3404727876186371,293.10406494140625,297.1499938964844,293.1499938964844,0.5379638075828552,-9142.6552734375,304.1710205078125,0.9984981417655944,0.6235843896865845,0.5910769104957581,293.14862060546875,297.1499938964844,293.1499938964844,0.0588360801339149,-7684.07861328125,304.15606689453125,0.553253710269928,0.1065820455551147,0.4973507225513458,291.3743896484375,291.1499938964844,265.6617736816406,264.03729248046875,280.6476135253906,293.1459350585937,291.3782958984375,1.0,0.4945556819438934,0.9046253561973572,0.9046253561973572,1.0,1.0,-2.4997615814208984,1.1367462873458862,1.3630152940750122,0.5663352012634277,0.0,0.0,0.9257200360298156,110.16193389892578,79.0,108.95972442626952,-27172.298828125,1462.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,309.6647644042969,278.1499938964844,0.0,18000.0,313.3099975585937,35518.43359375,36000.0,0.0,0.0,0.6396800875663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820128083229065,1.8201563358306885,-2.8149825084256008e-05,0.0,0.0006491940002888,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1795959472656,297.1499938964844,293.1499938964844,0.2802136540412903,-5201.947265625,304.16943359375,0.840371310710907,0.3706309795379638,0.3363437950611114,293.1601867675781,297.1499938964844,293.1499938964844,0.2434760332107544,-4902.37646484375,304.1655578613281,0.8116747736930847,0.3312769830226898,0.3170706033706665,293.1240234375,297.1499938964844,293.1499938964844,0.3913210332393646,-5264.81787109375,304.1670227050781,0.9191707968711852,0.4846342802047729,0.3404727876186371,293.10406494140625,297.1499938964844,293.1499938964844,0.5379638075828552,-9142.6552734375,304.1710205078125,0.9984981417655944,0.6235843896865845,0.5910769104957581,293.14862060546875,297.1499938964844,293.1499938964844,0.0588360801339149,-7684.07861328125,304.15606689453125,0.553253710269928,0.1065820455551147,0.4973507225513458,291.3743896484375,291.1499938964844,265.6617736816406,264.03729248046875,280.6476135253906,293.1459350585937,291.3782958984375,1.0,0.4945556819438934,0.9046253561973572,0.9046253561973572,1.0,1.0,-2.4997615814208984,1.1367462873458862,1.3630152940750122,0.5663352012634277,0.0,0.0,0.9257200360298156,110.16193389892578,79.0,108.95972442626952,-27172.298828125,1462.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,309.6647644042969,278.1499938964844,0.0,18000.0,313.3099975585937,35518.43359375,36000.0,0.0,0.0,0.6396800875663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820128083229065,1.8201563358306885,-2.8149825084256008e-05,0.0,0.0006491940002888,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1861267089844,297.1499938964844,293.1499938964844,0.2759593427181244,-5138.025390625,304.1700134277344,0.8501052260398865,0.3685620725154876,0.3342265188694,293.16729736328125,297.1499938964844,293.1499938964844,0.2399146258831024,-4843.89892578125,304.166259765625,0.8211472034454346,0.3295736610889435,0.3151863515377044,293.1312561035156,297.1499938964844,293.1499938964844,0.3873100876808166,-5221.37158203125,304.16796875,0.933646559715271,0.4838230907917022,0.3397022485733032,293.098388671875,297.1499938964844,293.1499938964844,0.5130726099014282,-8788.916015625,304.2059326171875,0.9990000128746032,0.625825822353363,0.5701352953910828,293.1520690917969,297.1499938964844,293.1499938964844,0.0575395040214061,-7568.53515625,304.1561889648437,0.5609690546989441,0.1059172675013542,0.4928653538227081,291.45233154296875,291.1499938964844,265.7288818359375,264.08648681640625,280.6956787109375,293.1510314941406,291.45526123046875,1.0,0.4837068617343902,0.9026084542274476,0.9026084542274476,1.0,1.0,-2.4634008407592773,1.1188536882400513,1.344547152519226,0.5569040775299072,0.0,0.0,0.8799105882644653,101.2972183227539,67.0,103.4465103149414,-26827.53125,1379.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,309.7791748046875,278.1499938964844,0.0,18000.0,313.3099975585937,36779.15625,36000.0,0.0,0.0,0.6378965973854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765358328819275,1.7653855085372925,-2.72424422291806e-05,0.0,0.0006473839166574,0.0,0.0,635.803466796875,0.0,0.0,0.0,0.9736453294754028,4.0,0.0,1.0
720840,293.1861267089844,297.1499938964844,293.1499938964844,0.2759593427181244,-5138.025390625,304.1700134277344,0.8501052260398865,0.3685620725154876,0.3342265188694,293.16729736328125,297.1499938964844,293.1499938964844,0.2399146258831024,-4843.89892578125,304.166259765625,0.8211472034454346,0.3295736610889435,0.3151863515377044,293.1312561035156,297.1499938964844,293.1499938964844,0.3873100876808166,-5221.37158203125,304.16796875,0.933646559715271,0.4838230907917022,0.3397022485733032,293.098388671875,297.1499938964844,293.1499938964844,0.5130726099014282,-8788.916015625,304.2059326171875,0.9990000128746032,0.625825822353363,0.5701352953910828,293.1520690917969,297.1499938964844,293.1499938964844,0.0575395040214061,-7568.53515625,304.1561889648437,0.5609690546989441,0.1059172675013542,0.4928653538227081,291.45233154296875,291.1499938964844,265.7288818359375,264.08648681640625,280.6956787109375,293.1510314941406,291.45526123046875,1.0,0.4837068617343902,0.9026084542274476,0.9026084542274476,1.0,1.0,-2.4634008407592773,1.1188536882400513,1.344547152519226,0.5569040775299072,0.0,0.0,0.8799105882644653,101.2972183227539,67.0,103.4465103149414,-26827.53125,1379.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,309.7791748046875,278.1499938964844,0.0,18000.0,313.3099975585937,36779.15625,36000.0,0.0,0.0,0.6378965973854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765358328819275,1.7653855085372925,-2.72424422291806e-05,0.0,0.0006473839166574,0.0,0.0,635.803466796875,0.0,0.0,0.0,0.9736453294754028,4.0,0.0,1.0
720900,293.1893615722656,297.1499938964844,293.1499938964844,0.2740613222122192,-5109.6787109375,304.1697998046875,0.8555731177330017,0.3674690425395965,0.3331228196620941,293.1708679199219,297.1499938964844,293.1499938964844,0.238321766257286,-4817.90966796875,304.16619873046875,0.8262566328048706,0.3286536931991577,0.3141905069351196,293.13482666015625,297.1499938964844,293.1499938964844,0.3856230080127716,-5203.3134765625,304.1677551269531,0.9415259957313538,0.4833582043647766,0.3392818868160248,293.0840148925781,297.1499938964844,293.1499938964844,0.4984165132045746,-8581.3173828125,304.2223815917969,0.9990000128746032,0.6292980313301086,0.5571261644363403,293.15362548828125,297.1499938964844,293.1499938964844,0.0569602772593498,-7517.59033203125,304.1561279296875,0.5652738809585571,0.1055841147899627,0.4906347095966339,291.4805603027344,291.1499938964844,265.76373291015625,264.11187744140625,280.72149658203125,293.1537475585937,291.48297119140625,1.0,0.4777527451515198,0.9016000032424928,0.9016000032424928,1.0,1.0,-2.442197799682617,1.10847008228302,1.3337277173995972,0.5512694716453552,0.0,0.0,0.8550184965133667,96.6995620727539,67.0,90.79334259033205,-26582.26171875,1333.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,309.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,37066.33203125,35280.0,0.0,0.0,0.6345818042755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7161648273468018,1.716191053390503,-2.626736204547342e-05,0.0,0.0006440198048949,0.0,0.0,592.2396850585938,0.0,0.0,0.0,0.940291941165924,4.0,0.0,1.0
720960,293.1925048828125,297.1499938964844,293.1499938964844,0.2725603580474853,-5087.658203125,304.1689453125,0.8616440296173096,0.3663511276245117,0.3319859206676483,293.1744079589844,297.1499938964844,293.1499938964844,0.2370608747005462,-4797.7021484375,304.16552734375,0.8318272829055786,0.3276947438716888,0.3131490647792816,293.1383361816406,297.1499938964844,293.1499938964844,0.38449227809906,-5191.64892578125,304.1665954589844,0.9499076008796692,0.4828658998012543,0.3388344645500183,293.06378173828125,297.1499938964844,293.1499938964844,0.4835302829742431,-8372.064453125,304.2362670898437,0.9990000128746032,0.6341008543968201,0.5433998703956604,293.1549987792969,297.1499938964844,293.1499938964844,0.0564918369054794,-7477.3447265625,304.1558532714844,0.5700218677520752,0.1052702367305755,0.4884242713451385,291.4916687011719,291.1499938964844,265.7994079589844,264.1377868652344,280.748779296875,293.15777587890625,291.4926452636719,1.0,0.4715092778205871,0.9007335901260376,0.9007335901260376,1.0,1.0,-2.419898748397827,1.0975587368011477,1.32233989238739,0.545388400554657,0.0,0.0,0.8310257196426392,91.95732879638672,55.0,60.999786376953125,-26253.482421875,1286.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7165222167969,309.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,36682.6171875,35280.0,0.0,0.0,0.6319409012794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6455271244049072,1.6455518007278442,-2.473859967722092e-05,0.0,0.0006413396913558,0.0,0.0,530.8644409179688,0.0,0.0,0.0,0.9158198833465576,4.0,0.0,1.0
721020,293.1985168457031,297.1499938964844,293.1499938964844,0.269428551197052,-5041.29638671875,304.1678466796875,0.8759350180625916,0.3640564680099487,0.3296444714069366,293.18133544921875,297.1499938964844,293.1499938964844,0.234376922249794,-4754.32080078125,304.1648254394531,0.8447773456573486,0.3256747722625732,0.3109532594680786,293.1449890136719,297.1499938964844,293.1499938964844,0.382061094045639,-5166.11083984375,304.16510009765625,0.9678539633750916,0.4818070828914642,0.3378790020942688,293.0096435546875,297.1499938964844,293.1499938964844,0.4510506391525268,-7914.50927734375,304.2615051269531,0.9990000128746032,0.6472228765487671,0.5137019157409668,293.1568298339844,297.1499938964844,293.1499938964844,0.0556005872786045,-7400.63134765625,304.1553955078125,0.5811277031898499,0.1047680228948593,0.4843960404396057,291.5168762207031,291.1499938964844,265.873046875,264.1910095214844,280.8071594238281,293.16851806640625,291.5174865722656,1.0,0.4582701623439789,0.8990007638931274,0.8990007638931274,1.0,1.0,-2.372786045074463,1.0745197534561155,1.2982661724090576,0.5329873561859131,0.0,0.0,0.7803223729133606,82.10173034667969,73.0,40.12660598754883,-25631.69921875,1191.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15234375,310.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,36843.58984375,35280.0,0.0,0.0,0.6244837045669556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.509792447090149,1.5098146200180054,-2.217423934780527e-05,0.0,0.0006337715894915,0.0,0.0,428.48931884765625,0.0,0.0,0.0,0.8525022268295288,4.0,0.0,1.0
721080,293.1985168457031,297.1499938964844,293.1499938964844,0.269428551197052,-5041.29638671875,304.1678466796875,0.8759350180625916,0.3640564680099487,0.3296444714069366,293.18133544921875,297.1499938964844,293.1499938964844,0.234376922249794,-4754.32080078125,304.1648254394531,0.8447773456573486,0.3256747722625732,0.3109532594680786,293.1449890136719,297.1499938964844,293.1499938964844,0.382061094045639,-5166.11083984375,304.16510009765625,0.9678539633750916,0.4818070828914642,0.3378790020942688,293.0096435546875,297.1499938964844,293.1499938964844,0.4510506391525268,-7914.50927734375,304.2615051269531,0.9990000128746032,0.6472228765487671,0.5137019157409668,293.1568298339844,297.1499938964844,293.1499938964844,0.0556005872786045,-7400.63134765625,304.1553955078125,0.5811277031898499,0.1047680228948593,0.4843960404396057,291.5168762207031,291.1499938964844,265.873046875,264.1910095214844,280.8071594238281,293.16851806640625,291.5174865722656,1.0,0.4582701623439789,0.8990007638931274,0.8990007638931274,1.0,1.0,-2.372786045074463,1.0745197534561155,1.2982661724090576,0.5329873561859131,0.0,0.0,0.7803223729133606,82.10173034667969,73.0,40.12660598754883,-25631.69921875,1191.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15234375,310.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,36843.58984375,35280.0,0.0,0.0,0.6244837045669556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.509792447090149,1.5098146200180054,-2.217423934780527e-05,0.0,0.0006337715894915,0.0,0.0,428.48931884765625,0.0,0.0,0.0,0.8525022268295288,4.0,0.0,1.0
721140,293.2048645019531,297.1499938964844,293.1499938964844,0.2677426040172577,-5017.87060546875,304.16461181640625,0.8776750564575195,0.3615413606166839,0.3273921310901642,293.188720703125,297.1499938964844,293.1499938964844,0.2329115867614746,-4732.04736328125,304.1622619628906,0.8463311195373535,0.3233808279037475,0.3088008463382721,293.15203857421875,297.1499938964844,293.1499938964844,0.3816110789775848,-5163.181640625,304.16070556640625,0.9710322022438048,0.480509489774704,0.3369772136211395,292.9623718261719,297.1499938964844,293.1499938964844,0.4429685771465301,-7817.68115234375,304.2364807128906,0.9990000128746032,0.6604283452033997,0.5072140097618103,293.15838623046875,297.1499938964844,293.1499938964844,0.0553374178707599,-7381.00634765625,304.15399169921875,0.582904577255249,0.1042824909090995,0.4819801449775696,291.4876403808594,291.1499938964844,265.949462890625,264.2459411621094,280.8521728515625,293.1737976074219,291.484130859375,1.0,0.4552857577800751,0.8972679376602173,0.8972679376602173,1.0,1.0,-2.355677604675293,1.0661565065383911,1.2895209789276123,0.5280523300170898,0.0,0.0,0.7362357378005981,79.79025268554688,91.0,-32.311805725097656,-25134.0078125,1162.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67449951171875,310.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,36806.15234375,34200.0,0.0,0.0,0.6142175793647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363939642906189,1.3639593124389648,-1.96205382962944e-05,0.0,0.0006233527674339,0.0,0.0,334.7542419433594,0.0,0.0,0.0,0.7715849280357361,4.0,0.0,1.0
721200,293.2048645019531,297.1499938964844,293.1499938964844,0.2677426040172577,-5017.87060546875,304.16461181640625,0.8776750564575195,0.3615413606166839,0.3273921310901642,293.188720703125,297.1499938964844,293.1499938964844,0.2329115867614746,-4732.04736328125,304.1622619628906,0.8463311195373535,0.3233808279037475,0.3088008463382721,293.15203857421875,297.1499938964844,293.1499938964844,0.3816110789775848,-5163.181640625,304.16070556640625,0.9710322022438048,0.480509489774704,0.3369772136211395,292.9623718261719,297.1499938964844,293.1499938964844,0.4429685771465301,-7817.68115234375,304.2364807128906,0.9990000128746032,0.6604283452033997,0.5072140097618103,293.15838623046875,297.1499938964844,293.1499938964844,0.0553374178707599,-7381.00634765625,304.15399169921875,0.582904577255249,0.1042824909090995,0.4819801449775696,291.4876403808594,291.1499938964844,265.949462890625,264.2459411621094,280.8521728515625,293.1737976074219,291.484130859375,1.0,0.4552857577800751,0.8972679376602173,0.8972679376602173,1.0,1.0,-2.355677604675293,1.0661565065383911,1.2895209789276123,0.5280523300170898,0.0,0.0,0.7362357378005981,79.79025268554688,91.0,-32.311805725097656,-25134.0078125,1162.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67449951171875,310.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,36806.15234375,34200.0,0.0,0.0,0.6142175793647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363939642906189,1.3639593124389648,-1.96205382962944e-05,0.0,0.0006233527674339,0.0,0.0,334.7542419433594,0.0,0.0,0.0,0.7715849280357361,4.0,0.0,1.0
721260,293.2112121582031,297.1499938964844,293.1499938964844,0.2677259743213653,-5020.71240234375,304.1598815917969,0.8684490323066711,0.3588655591011047,0.3251662850379944,293.1962585449219,297.1499938964844,293.1499938964844,0.2328467965126037,-4733.873046875,304.15838623046875,0.837913990020752,0.3208748698234558,0.3066251575946808,293.158935546875,297.1499938964844,293.1499938964844,0.3835593163967132,-5187.126953125,304.1540222167969,0.9622891545295716,0.4790604412555694,0.3360981345176697,292.9530944824219,297.1499938964844,293.1499938964844,0.4569648504257202,-8040.708984375,304.1841125488281,0.9990000128746032,0.6671509146690369,0.5198022127151489,293.1607666015625,297.1499938964844,293.1499938964844,0.0555348023772239,-7404.52685546875,304.1523742675781,0.5762098431587219,0.103586159646511,0.4798362255096435,291.3891906738281,291.1499938964844,266.0283508300781,264.3023681640625,280.88946533203125,293.178955078125,291.3852233886719,1.0,0.4591779112815857,0.8957621455192566,0.8957621455192566,1.0,1.0,-2.361865520477295,1.069076418876648,1.2927889823913574,0.529421329498291,0.0,0.0,0.7113165855407715,83.42842102050781,109.0,-99.7978286743164,-24809.333984375,1184.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1898498535156,310.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,35261.26171875,34200.0,0.0,0.0,0.6019033789634705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442561388015747,1.2442735433578491,-1.737558704917319e-05,0.0,0.0006108554080128,0.0,0.0,265.9500732421875,0.0,0.0,0.0,0.7309361100196838,4.0,0.0,1.0
721320,293.2112121582031,297.1499938964844,293.1499938964844,0.2677259743213653,-5020.71240234375,304.1598815917969,0.8684490323066711,0.3588655591011047,0.3251662850379944,293.1962585449219,297.1499938964844,293.1499938964844,0.2328467965126037,-4733.873046875,304.15838623046875,0.837913990020752,0.3208748698234558,0.3066251575946808,293.158935546875,297.1499938964844,293.1499938964844,0.3835593163967132,-5187.126953125,304.1540222167969,0.9622891545295716,0.4790604412555694,0.3360981345176697,292.9530944824219,297.1499938964844,293.1499938964844,0.4569648504257202,-8040.708984375,304.1841125488281,0.9990000128746032,0.6671509146690369,0.5198022127151489,293.1607666015625,297.1499938964844,293.1499938964844,0.0555348023772239,-7404.52685546875,304.1523742675781,0.5762098431587219,0.103586159646511,0.4798362255096435,291.3891906738281,291.1499938964844,266.0283508300781,264.3023681640625,280.88946533203125,293.178955078125,291.3852233886719,1.0,0.4591779112815857,0.8957621455192566,0.8957621455192566,1.0,1.0,-2.361865520477295,1.069076418876648,1.2927889823913574,0.529421329498291,0.0,0.0,0.7113165855407715,83.42842102050781,109.0,-99.7978286743164,-24809.333984375,1184.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1898498535156,310.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,35261.26171875,34200.0,0.0,0.0,0.6019033789634705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442561388015747,1.2442735433578491,-1.737558704917319e-05,0.0,0.0006108554080128,0.0,0.0,265.9500732421875,0.0,0.0,0.0,0.7309361100196838,4.0,0.0,1.0
721380,293.2176818847656,297.1499938964844,293.1499938964844,0.2673883140087127,-5017.8896484375,304.1571655273437,0.8527873754501343,0.3559996485710144,0.3229240775108337,293.203857421875,297.1499938964844,293.1499938964844,0.2324687391519546,-4729.85693359375,304.1562194824219,0.8235484957695007,0.3181633949279785,0.3044100105762481,293.16583251953125,297.1499938964844,293.1499938964844,0.3851352334022522,-5206.00390625,304.15008544921875,0.944744110107422,0.4774338901042938,0.3352149128913879,292.98223876953125,297.1499938964844,293.1499938964844,0.4847786128520965,-8455.8046875,304.1263427734375,0.9990000128746032,0.6663075089454651,0.5455120205879211,293.1650085449219,297.1499938964844,293.1499938964844,0.0554667338728904,-7404.32373046875,304.1517028808594,0.5634762644767761,0.1024621352553367,0.4767034649848938,291.3052673339844,291.1499938964844,266.1093139648437,264.3600769042969,280.9226989746094,293.18475341796875,291.3010559082031,1.0,0.4679283201694488,0.8942563533782959,0.8942563533782959,1.0,1.0,-2.382562160491944,1.079033136367798,1.303528904914856,0.5346171259880066,0.0,0.0,0.6961339116096497,91.38127136230467,127.0,-112.6789093017578,-24733.576171875,1240.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5562744140625,310.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,34811.8125,34200.0,0.0,0.0,0.5892859101295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179526925086975,1.1795432567596436,-1.6321231669280678e-05,0.0,0.0005980503046885,0.0,0.0,234.11892700195312,0.0,0.0,0.0,0.7025729417800903,4.0,0.0,1.0
721440,293.2176818847656,297.1499938964844,293.1499938964844,0.2673883140087127,-5017.8896484375,304.1571655273437,0.8527873754501343,0.3559996485710144,0.3229240775108337,293.203857421875,297.1499938964844,293.1499938964844,0.2324687391519546,-4729.85693359375,304.1562194824219,0.8235484957695007,0.3181633949279785,0.3044100105762481,293.16583251953125,297.1499938964844,293.1499938964844,0.3851352334022522,-5206.00390625,304.15008544921875,0.944744110107422,0.4774338901042938,0.3352149128913879,292.98223876953125,297.1499938964844,293.1499938964844,0.4847786128520965,-8455.8046875,304.1263427734375,0.9990000128746032,0.6663075089454651,0.5455120205879211,293.1650085449219,297.1499938964844,293.1499938964844,0.0554667338728904,-7404.32373046875,304.1517028808594,0.5634762644767761,0.1024621352553367,0.4767034649848938,291.3052673339844,291.1499938964844,266.1093139648437,264.3600769042969,280.9226989746094,293.18475341796875,291.3010559082031,1.0,0.4679283201694488,0.8942563533782959,0.8942563533782959,1.0,1.0,-2.382562160491944,1.079033136367798,1.303528904914856,0.5346171259880066,0.0,0.0,0.6961339116096497,91.38127136230467,127.0,-112.6789093017578,-24733.576171875,1240.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5562744140625,310.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,34811.8125,34200.0,0.0,0.0,0.5892859101295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179526925086975,1.1795432567596436,-1.6321231669280678e-05,0.0,0.0005980503046885,0.0,0.0,234.11892700195312,0.0,0.0,0.0,0.7025729417800903,4.0,0.0,1.0
721500,293.22100830078125,297.1499938964844,293.1499938964844,0.2671734094619751,-5015.623046875,304.15625,0.8437606692314148,0.3544919490814209,0.3217808306217193,293.2076721191406,297.1499938964844,293.1499938964844,0.2322306334972381,-4726.9150390625,304.1555480957031,0.8149518370628357,0.3167292177677154,0.3032755851745605,293.1693115234375,297.1499938964844,293.1499938964844,0.3858918845653534,-5214.8818359375,304.1487121582031,0.9336002469062804,0.4765536785125732,0.3347607851028442,293.0094299316406,297.1499938964844,293.1499938964844,0.5028212666511536,-8718.40625,304.0978698730469,0.9990000128746032,0.6630980372428894,0.5619136095046997,293.1678466796875,297.1499938964844,293.1499938964844,0.0553152114152908,-7394.099609375,304.15167236328125,0.5555650591850281,0.1017141342163086,0.4745408594608307,291.26446533203125,291.1499938964844,266.1504821777344,264.3893127441406,280.9385681152344,293.1879272460937,291.2605285644531,1.0,0.4736022055149078,0.8935034275054932,0.8935034275054932,1.0,1.0,-2.396382570266724,1.0856956243515017,1.3106870651245115,0.5381308197975159,0.0,0.0,0.6926005482673645,96.66300201416016,127.0,-112.4210968017578,-24746.11328125,1278.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6656188964844,310.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,34617.671875,33120.0,0.0,0.0,0.5832623243331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1612088680267334,1.1612249612808228,-1.601695294084493e-05,0.0,0.0005919371033087,0.0,0.0,225.47149658203125,0.0,0.0,0.0,0.6795955896377563,4.0,0.0,1.0
721560,293.2243347167969,297.1499938964844,293.1499938964844,0.2674068510532379,-5020.54443359375,304.1546936035156,0.8344261646270752,0.3529393374919891,0.3206196427345276,293.2115173339844,297.1499938964844,293.1499938964844,0.2323763370513916,-4730.6904296875,304.1542663574219,0.8054628968238831,0.3152451515197754,0.3021192252635956,293.1727294921875,297.1499938964844,293.1499938964844,0.3873145282268524,-5231.34326171875,304.1463623046875,0.921639084815979,0.4756363332271576,0.3342971801757812,293.0441589355469,297.1499938964844,293.1499938964844,0.5239707827568054,-9022.1337890625,304.06890869140625,0.9990000128746032,0.6580700874328613,0.5800408124923706,293.1711120605469,297.1499938964844,293.1499938964844,0.0552049204707145,-7388.65380859375,304.1515808105469,0.5470430254936218,0.1008497178554534,0.4719626009464264,291.2039489746094,291.1499938964844,266.19207763671875,264.4188232421875,280.9519958496094,293.18682861328125,291.1993103027344,1.0,0.479913979768753,0.8924225568771362,0.8924225568771362,1.0,1.0,-2.4117186069488525,1.093068242073059,1.3186503648757937,0.5420193672180176,0.0,0.0,0.6949646472930908,102.67328643798828,130.0,-136.0459442138672,-24708.234375,1321.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7360534667969,310.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,33460.23828125,33120.0,0.0,0.0,0.5774486064910889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1390657424926758,1.1390811204910278,-1.5445895769516937e-05,0.0,0.0005860369419679,0.0,0.0,213.1680145263672,0.0,0.0,0.0,0.6824581623077393,4.0,0.0,1.0
721620,293.2306823730469,297.1499938964844,293.1499938964844,0.2659355700016022,-4999.04150390625,304.1556396484375,0.8203224539756775,0.3497697412967682,0.3181391656398773,293.2188415527344,297.1499938964844,293.1499938964844,0.2309456765651703,-4708.00390625,304.1552734375,0.7903375625610352,0.3121995031833648,0.2996258735656738,293.1792297363281,297.1499938964844,293.1499938964844,0.3874938189983368,-5233.25,304.1473388671875,0.9045220613479614,0.4737407267093658,0.3332569301128387,293.1256103515625,297.1499938964844,293.1499938964844,0.5562289357185364,-9469.8984375,304.0429382324219,0.9990000128746032,0.6442545056343079,0.6079533696174622,293.1778564453125,297.1499938964844,293.1499938964844,0.0542414523661136,-7309.84375,304.1526794433594,0.5333938002586365,0.0989479199051857,0.4653026461601257,291.1585388183594,291.1499938964844,266.2762756347656,264.4784240722656,280.98681640625,293.188720703125,291.15679931640625,1.0,0.4885281920433044,0.8902608156204224,0.8902608156204224,1.0,1.0,-2.430025339126587,1.1017498970031738,1.3282755613327026,0.5467696785926819,0.0,0.0,0.6973888874053955,112.12007904052734,133.0,-78.55888366699219,-24787.498046875,1382.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70819091796875,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,33107.64453125,33120.0,0.0,0.0,0.5673711895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429576873779297,1.1429731845855713,-1.5420091585838236e-05,0.0,0.0005758096231147,0.0,0.0,213.997802734375,0.0,0.0,0.0,0.6834015846252441,4.0,0.0,1.0
721680,293.2306823730469,297.1499938964844,293.1499938964844,0.2659355700016022,-4999.04150390625,304.1556396484375,0.8203224539756775,0.3497697412967682,0.3181391656398773,293.2188415527344,297.1499938964844,293.1499938964844,0.2309456765651703,-4708.00390625,304.1552734375,0.7903375625610352,0.3121995031833648,0.2996258735656738,293.1792297363281,297.1499938964844,293.1499938964844,0.3874938189983368,-5233.25,304.1473388671875,0.9045220613479614,0.4737407267093658,0.3332569301128387,293.1256103515625,297.1499938964844,293.1499938964844,0.5562289357185364,-9469.8984375,304.0429382324219,0.9990000128746032,0.6442545056343079,0.6079533696174622,293.1778564453125,297.1499938964844,293.1499938964844,0.0542414523661136,-7309.84375,304.1526794433594,0.5333938002586365,0.0989479199051857,0.4653026461601257,291.1585388183594,291.1499938964844,266.2762756347656,264.4784240722656,280.98681640625,293.188720703125,291.15679931640625,1.0,0.4885281920433044,0.8902608156204224,0.8902608156204224,1.0,1.0,-2.430025339126587,1.1017498970031738,1.3282755613327026,0.5467696785926819,0.0,0.0,0.6973888874053955,112.12007904052734,133.0,-78.55888366699219,-24787.498046875,1382.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70819091796875,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,33107.64453125,33120.0,0.0,0.0,0.5673711895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429576873779297,1.1429731845855713,-1.5420091585838236e-05,0.0,0.0005758096231147,0.0,0.0,213.997802734375,0.0,0.0,0.0,0.6834015846252441,4.0,0.0,1.0
721740,293.2364196777344,297.1499938964844,293.1499938964844,0.2633716166019439,-4959.99951171875,304.1581115722656,0.8037155270576477,0.3465647995471954,0.3157253861427307,293.2254943847656,297.1499938964844,293.1499938964844,0.2285598516464233,-4668.6123046875,304.1575622558594,0.773466169834137,0.3091087937355041,0.2971898913383484,293.1852111816406,297.1499938964844,293.1499938964844,0.3860580325126648,-5216.76318359375,304.1507263183594,0.8866410255432129,0.4717873930931091,0.3322580456733703,293.1866455078125,297.1499938964844,293.1499938964844,0.5535081028938293,-9405.6484375,304.0842590332031,0.9833073019981384,0.6323912143707275,0.6021056175231934,293.1831359863281,297.1499938964844,293.1499938964844,0.0530855506658554,-7212.216796875,304.1537170410156,0.5190233588218689,0.0971650928258895,0.4592431485652923,291.16259765625,291.1499938964844,266.3616027832031,264.5386962890625,281.0443420410156,293.2042541503906,291.1634826660156,1.0,0.4933745563030243,0.8880990743637085,0.8880990743637085,1.0,1.0,-2.4087588787078857,1.0911527872085571,1.3176062107086182,0.5413909554481506,0.0,0.0,0.6963089108467102,122.97557830810548,136.0,-9.888461112976074,-24543.271484375,1400.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547790527344,310.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,33140.765625,32040.0,0.0,0.0,0.5589672923088074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145681619644165,1.1456971168518066,-1.546543717267923e-05,0.0,0.0005672807455994,0.0,0.0,215.2381896972656,0.0,0.0,0.0,0.6693312525749207,4.0,0.0,1.0
721800,293.2364196777344,297.1499938964844,293.1499938964844,0.2633716166019439,-4959.99951171875,304.1581115722656,0.8037155270576477,0.3465647995471954,0.3157253861427307,293.2254943847656,297.1499938964844,293.1499938964844,0.2285598516464233,-4668.6123046875,304.1575622558594,0.773466169834137,0.3091087937355041,0.2971898913383484,293.1852111816406,297.1499938964844,293.1499938964844,0.3860580325126648,-5216.76318359375,304.1507263183594,0.8866410255432129,0.4717873930931091,0.3322580456733703,293.1866455078125,297.1499938964844,293.1499938964844,0.5535081028938293,-9405.6484375,304.0842590332031,0.9833073019981384,0.6323912143707275,0.6021056175231934,293.1831359863281,297.1499938964844,293.1499938964844,0.0530855506658554,-7212.216796875,304.1537170410156,0.5190233588218689,0.0971650928258895,0.4592431485652923,291.16259765625,291.1499938964844,266.3616027832031,264.5386962890625,281.0443420410156,293.2042541503906,291.1634826660156,1.0,0.4933745563030243,0.8880990743637085,0.8880990743637085,1.0,1.0,-2.4087588787078857,1.0911527872085571,1.3176062107086182,0.5413909554481506,0.0,0.0,0.6963089108467102,122.97557830810548,136.0,-9.888461112976074,-24543.271484375,1400.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547790527344,310.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,33140.765625,32040.0,0.0,0.0,0.5589672923088074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145681619644165,1.1456971168518066,-1.546543717267923e-05,0.0,0.0005672807455994,0.0,0.0,215.2381896972656,0.0,0.0,0.0,0.6693312525749207,4.0,0.0,1.0
721860,293.24224853515625,297.1499938964844,293.1499938964844,0.2608399093151092,-4921.86474609375,304.15972900390625,0.7914136052131653,0.3431940674781799,0.3130552172660827,293.2323608398437,297.1499938964844,293.1499938964844,0.226151242852211,-4629.2216796875,304.1591491699219,0.7617300748825073,0.3058029413223266,0.2944547533988952,293.1914978027344,297.1499938964844,293.1499938964844,0.384710431098938,-5201.77685546875,304.1528625488281,0.8746007680892944,0.4696224927902221,0.3310332596302032,293.2125549316406,297.1499938964844,293.1499938964844,0.5493031740188599,-9331.2060546875,304.1129150390625,0.969105899333954,0.6261690258979797,0.5956441164016724,293.1874084472656,297.1499938964844,293.1499938964844,0.0519821867346763,-7120.408203125,304.1543273925781,0.5091961026191711,0.0954588428139686,0.4530806839466095,291.1539001464844,291.1499938964844,266.4477233886719,264.5994567871094,281.1011047363281,293.21734619140625,291.1551208496094,1.0,0.4958880245685577,0.8860102891921997,0.8860102891921997,1.0,1.0,-2.3856096267700195,1.0797184705734253,1.3058911561965942,0.5352322459220886,0.0,0.0,0.6971690058708191,130.60438537597656,139.0,-0.3592286705970764,-24165.568359375,1403.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42364501953125,310.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,32101.26953125,32040.0,0.0,0.0,0.5509194731712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1288429498672483,1.128857970237732,-1.49977795445011e-05,0.0,0.000559113221243,0.0,0.0,205.71881103515625,0.0,0.0,0.0,0.6741217374801636,4.0,0.0,1.0
721920,293.24224853515625,297.1499938964844,293.1499938964844,0.2608399093151092,-4921.86474609375,304.15972900390625,0.7914136052131653,0.3431940674781799,0.3130552172660827,293.2323608398437,297.1499938964844,293.1499938964844,0.226151242852211,-4629.2216796875,304.1591491699219,0.7617300748825073,0.3058029413223266,0.2944547533988952,293.1914978027344,297.1499938964844,293.1499938964844,0.384710431098938,-5201.77685546875,304.1528625488281,0.8746007680892944,0.4696224927902221,0.3310332596302032,293.2125549316406,297.1499938964844,293.1499938964844,0.5493031740188599,-9331.2060546875,304.1129150390625,0.969105899333954,0.6261690258979797,0.5956441164016724,293.1874084472656,297.1499938964844,293.1499938964844,0.0519821867346763,-7120.408203125,304.1543273925781,0.5091961026191711,0.0954588428139686,0.4530806839466095,291.1539001464844,291.1499938964844,266.4477233886719,264.5994567871094,281.1011047363281,293.21734619140625,291.1551208496094,1.0,0.4958880245685577,0.8860102891921997,0.8860102891921997,1.0,1.0,-2.3856096267700195,1.0797184705734253,1.3058911561965942,0.5352322459220886,0.0,0.0,0.6971690058708191,130.60438537597656,139.0,-0.3592286705970764,-24165.568359375,1403.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42364501953125,310.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,32101.26953125,32040.0,0.0,0.0,0.5509194731712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1288429498672483,1.128857970237732,-1.49977795445011e-05,0.0,0.000559113221243,0.0,0.0,205.71881103515625,0.0,0.0,0.0,0.6741217374801636,4.0,0.0,1.0
721980,293.24755859375,297.1499938964844,293.1499938964844,0.2576621770858764,-4873.53662109375,304.1617431640625,0.7821576595306396,0.3397789895534515,0.3102428019046783,293.23895263671875,297.1499938964844,293.1499938964844,0.2231045216321945,-4578.8779296875,304.1611328125,0.7529688477516174,0.3023783564567566,0.2914985716342926,293.197509765625,297.1499938964844,293.1499938964844,0.382398247718811,-5176.1103515625,304.1557312011719,0.8659834861755371,0.4673535823822021,0.3296568691730499,293.2259826660156,297.1499938964844,293.1499938964844,0.5456275343894958,-9270.5830078125,304.1311340332031,0.958538293838501,0.6218502521514893,0.5915398001670837,293.1908569335937,297.1499938964844,293.1499938964844,0.0507241636514663,-7014.81103515625,304.15496826171875,0.5018934011459351,0.0938116461038589,0.4467856884002685,291.1671447753906,291.1499938964844,266.5342712402344,264.6604309082031,281.155517578125,293.2268371582031,291.1675720214844,1.0,0.4972326159477234,0.8839215040206909,0.8839215040206909,1.0,1.0,-2.364532709121704,1.069288730621338,1.2952439785003662,0.5296294093132019,0.0,0.0,0.6938226222991943,136.12039184570312,142.0,10.551331520080566,-23853.66015625,1399.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2836303710937,310.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32133.974609375,32040.0,0.0,0.0,0.5435075759887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119953989982605,1.1199688911437988,-1.4883790754538497e-05,0.0,0.0005515911034308,0.0,0.0,202.12841796875,0.0,0.0,0.0,0.6702695488929749,4.0,0.0,1.0
722040,293.24755859375,297.1499938964844,293.1499938964844,0.2576621770858764,-4873.53662109375,304.1617431640625,0.7821576595306396,0.3397789895534515,0.3102428019046783,293.23895263671875,297.1499938964844,293.1499938964844,0.2231045216321945,-4578.8779296875,304.1611328125,0.7529688477516174,0.3023783564567566,0.2914985716342926,293.197509765625,297.1499938964844,293.1499938964844,0.382398247718811,-5176.1103515625,304.1557312011719,0.8659834861755371,0.4673535823822021,0.3296568691730499,293.2259826660156,297.1499938964844,293.1499938964844,0.5456275343894958,-9270.5830078125,304.1311340332031,0.958538293838501,0.6218502521514893,0.5915398001670837,293.1908569335937,297.1499938964844,293.1499938964844,0.0507241636514663,-7014.81103515625,304.15496826171875,0.5018934011459351,0.0938116461038589,0.4467856884002685,291.1671447753906,291.1499938964844,266.5342712402344,264.6604309082031,281.155517578125,293.2268371582031,291.1675720214844,1.0,0.4972326159477234,0.8839215040206909,0.8839215040206909,1.0,1.0,-2.364532709121704,1.069288730621338,1.2952439785003662,0.5296294093132019,0.0,0.0,0.6938226222991943,136.12039184570312,142.0,10.551331520080566,-23853.66015625,1399.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2836303710937,310.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32133.974609375,32040.0,0.0,0.0,0.5435075759887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119953989982605,1.1199688911437988,-1.4883790754538497e-05,0.0,0.0005515911034308,0.0,0.0,202.12841796875,0.0,0.0,0.0,0.6702695488929749,4.0,0.0,1.0
722100,293.2499694824219,297.1499938964844,293.1499938964844,0.2560852766036987,-4849.6220703125,304.1624755859375,0.778170108795166,0.3380658030509949,0.3088125586509704,293.2420959472656,297.1499938964844,293.1499938964844,0.2215680032968521,-4553.53857421875,304.1618957519531,0.7491980791091919,0.3006362020969391,0.289971113204956,293.2003173828125,297.1499938964844,293.1499938964844,0.3812416195869446,-5163.40380859375,304.1567687988281,0.8623778820037842,0.4661976099014282,0.3289374411106109,293.230712890625,297.1499938964844,293.1499938964844,0.5439887046813965,-9244.701171875,304.13751220703125,0.953997790813446,0.6199554800987244,0.5898089408874512,293.1923217773437,297.1499938964844,293.1499938964844,0.0501024425029754,-6962.93359375,304.1552124023437,0.4987531304359436,0.0930037945508956,0.4436312317848205,291.1717529296875,291.1499938964844,266.57763671875,264.69097900390625,281.1822814941406,293.2308044433594,291.172119140625,1.0,0.4976343512535095,0.8828771114349365,0.8828771114349365,1.0,1.0,-2.3542466163635254,1.064194917678833,1.290051817893982,0.526902437210083,0.0,0.0,0.6919091939926147,138.4238739013672,142.0,11.526960372924805,-23697.1015625,1396.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2164001464844,310.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32144.671875,30960.0,0.0,0.0,0.5399821996688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148366928100586,1.1148515939712524,-1.4816763723501936e-05,0.0,0.0005480133113451,0.0,0.0,200.0643615722656,0.0,0.0,0.0,0.6530571579933167,4.0,0.0,1.0
722160,293.25225830078125,297.1499938964844,293.1499938964844,0.255014419555664,-4833.97509765625,304.1621398925781,0.7744635939598083,0.3363522589206695,0.3073723018169403,293.2451171875,297.1499938964844,293.1499938964844,0.2204561978578567,-4535.771484375,304.1617431640625,0.7456893920898438,0.2988783717155456,0.2884191870689392,293.2030029296875,297.1499938964844,293.1499938964844,0.3808219134807586,-5159.2841796875,304.15631103515625,0.8590764999389648,0.4650355577468872,0.3282046914100647,293.2347106933594,297.1499938964844,293.1499938964844,0.5434098839759827,-9234.953125,304.14080810546875,0.9497655034065248,0.6181471943855286,0.5881726145744324,293.19366455078125,297.1499938964844,293.1499938964844,0.0496117137372493,-6923.54736328125,304.1551513671875,0.4958239495754242,0.0922029241919517,0.4404760897159576,291.1531677246094,291.1499938964844,266.6209716796875,264.72149658203125,281.2087097167969,293.23443603515625,291.1524353027344,1.0,0.4979150593280792,0.8820397257804871,0.8820397257804871,1.0,1.0,-2.3440160751342773,1.0591439008712769,1.2848721742630005,0.5242114067077637,0.0,0.0,0.6934384107589722,140.53114318847656,145.0,-16.268779754638672,-23460.39453125,1392.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,310.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,31180.34765625,30960.0,0.0,0.0,0.5363851189613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966907739639282,1.0967050790786743,-1.4354991435538976e-05,0.0,0.0005443627014756,0.0,0.0,190.61865234375,0.0,0.0,0.0,0.6576079726219177,4.0,0.0,1.0
722220,293.2565002441406,297.1499938964844,293.1499938964844,0.2516425549983978,-4782.5654296875,304.1636962890625,0.7676485180854797,0.3329016268253326,0.304464727640152,293.2508544921875,297.1499938964844,293.1499938964844,0.2171303778886795,-4480.62060546875,304.1633605957031,0.739210844039917,0.2953056693077087,0.2852497398853302,293.2080383300781,297.1499938964844,293.1499938964844,0.3781559467315674,-5129.93359375,304.1586303710937,0.8531122207641602,0.4626679718494415,0.326706200838089,293.2414855957031,297.1499938964844,293.1499938964844,0.5397235751152039,-9180.103515625,304.1499328613281,0.941927433013916,0.6146275401115417,0.5850353837013245,293.1960754394531,297.1499938964844,293.1499938964844,0.0483163557946682,-6815.5068359375,304.15557861328125,0.4903594851493835,0.0906121879816055,0.4341557323932647,291.16949462890625,291.1499938964844,266.7074584960937,264.782470703125,281.26123046875,293.2410888671875,291.1700134277344,1.0,0.4982180595397949,0.8803648948669434,0.8803648948669434,1.0,1.0,-2.323554992675781,1.049041748046875,1.2745132446289062,0.5188486576080322,0.0,0.0,0.6898583173751831,144.34121704101562,148.0,11.390264511108398,-23200.37890625,1382.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0646057128906,309.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,31072.00390625,30960.0,0.0,0.0,0.5295515656471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903326272964478,1.0903469324111938,-1.424604943167651e-05,0.0,0.0005374274915084,0.0,0.0,187.8860321044922,0.0,0.0,0.0,0.6543115973472595,4.0,0.0,1.0
