time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722280,293.2565002441406,297.1499938964844,293.1499938964844,0.2516425549983978,-4782.5654296875,304.1636962890625,0.7676485180854797,0.3329016268253326,0.304464727640152,293.2508544921875,297.1499938964844,293.1499938964844,0.2171303778886795,-4480.62060546875,304.1633605957031,0.739210844039917,0.2953056693077087,0.2852497398853302,293.2080383300781,297.1499938964844,293.1499938964844,0.3781559467315674,-5129.93359375,304.1586303710937,0.8531122207641602,0.4626679718494415,0.326706200838089,293.2414855957031,297.1499938964844,293.1499938964844,0.5397235751152039,-9180.103515625,304.1499328613281,0.941927433013916,0.6146275401115417,0.5850353837013245,293.1960754394531,297.1499938964844,293.1499938964844,0.0483163557946682,-6815.5068359375,304.15557861328125,0.4903594851493835,0.0906121879816055,0.4341557323932647,291.16949462890625,291.1499938964844,266.7074584960937,264.782470703125,281.26123046875,293.2410888671875,291.1700134277344,1.0,0.4982180595397949,0.8803648948669434,0.8803648948669434,1.0,1.0,-2.323554992675781,1.049041748046875,1.2745132446289062,0.5188486576080322,0.0,0.0,0.6898583173751831,144.34121704101562,148.0,11.390264511108398,-23200.37890625,1382.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0646057128906,309.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,31072.00390625,30960.0,0.0,0.0,0.5295515656471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903326272964478,1.0903469324111938,-1.424604943167651e-05,0.0,0.0005374274915084,0.0,0.0,187.8860321044922,0.0,0.0,0.0,0.6543115973472595,4.0,0.0,1.0
722340,293.2603759765625,297.1499938964844,293.1499938964844,0.2483616322278976,-4732.697265625,304.1645812988281,0.7613506317138672,0.3294155895709991,0.3015115261077881,293.2562561035156,297.1499938964844,293.1499938964844,0.2138446122407913,-4426.2392578125,304.16436767578125,0.7331621646881104,0.291653960943222,0.2819921672344208,293.2127685546875,297.1499938964844,293.1499938964844,0.3755895793437958,-5101.9990234375,304.1600036621094,0.8476830124855042,0.4602400660514831,0.3251536190509796,293.2472839355469,297.1499938964844,293.1499938964844,0.5361047983169556,-9128.181640625,304.1559143066406,0.9345867037773132,0.6111335158348083,0.5819265246391296,293.1981811523437,297.1499938964844,293.1499938964844,0.0470435582101345,-6710.2060546875,304.1558532714844,0.485104888677597,0.089017741382122,0.4277831315994262,291.1799011230469,291.1499938964844,266.7933959960937,264.8431091308594,281.3128356933594,293.2461242675781,291.18035888671875,1.0,0.4982923865318298,0.8786900639533997,0.8786900639533997,1.0,1.0,-2.302840232849121,1.038813591003418,1.2640266418457031,0.5134419202804565,0.0,0.0,0.6851685047149658,147.8262939453125,136.0,13.509538650512695,-22899.359375,1371.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96844482421875,309.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,31095.76953125,29880.0,0.0,0.0,0.5230529308319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775365829467771,1.0775506496429443,-1.4082972484175116e-05,0.0,0.0005308322724886,0.0,0.0,183.00230407714844,0.0,0.0,0.0,0.633837103843689,4.0,0.0,1.0
722400,293.2603759765625,297.1499938964844,293.1499938964844,0.2483616322278976,-4732.697265625,304.1645812988281,0.7613506317138672,0.3294155895709991,0.3015115261077881,293.2562561035156,297.1499938964844,293.1499938964844,0.2138446122407913,-4426.2392578125,304.16436767578125,0.7331621646881104,0.291653960943222,0.2819921672344208,293.2127685546875,297.1499938964844,293.1499938964844,0.3755895793437958,-5101.9990234375,304.1600036621094,0.8476830124855042,0.4602400660514831,0.3251536190509796,293.2472839355469,297.1499938964844,293.1499938964844,0.5361047983169556,-9128.181640625,304.1559143066406,0.9345867037773132,0.6111335158348083,0.5819265246391296,293.1981811523437,297.1499938964844,293.1499938964844,0.0470435582101345,-6710.2060546875,304.1558532714844,0.485104888677597,0.089017741382122,0.4277831315994262,291.1799011230469,291.1499938964844,266.7933959960937,264.8431091308594,281.3128356933594,293.2461242675781,291.18035888671875,1.0,0.4982923865318298,0.8786900639533997,0.8786900639533997,1.0,1.0,-2.302840232849121,1.038813591003418,1.2640266418457031,0.5134419202804565,0.0,0.0,0.6851685047149658,147.8262939453125,136.0,13.509538650512695,-22899.359375,1371.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96844482421875,309.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,31095.76953125,29880.0,0.0,0.0,0.5230529308319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775365829467771,1.0775506496429443,-1.4082972484175116e-05,0.0,0.0005308322724886,0.0,0.0,183.00230407714844,0.0,0.0,0.0,0.633837103843689,4.0,0.0,1.0
722460,293.2636108398437,297.1499938964844,293.1499938964844,0.2452627271413803,-4685.86328125,304.1650085449219,0.7604146599769592,0.3259603083133697,0.2983403205871582,293.2611389160156,297.1499938964844,293.1499938964844,0.2106445431709289,-4373.4990234375,304.1650085449219,0.7318543195724487,0.2879712879657745,0.2784522473812103,293.21685791015625,297.1499938964844,293.1499938964844,0.373352587223053,-5077.9853515625,304.1605529785156,0.8480864763259888,0.457818329334259,0.3234163522720337,293.2520751953125,297.1499938964844,293.1499938964844,0.5329587459564209,-9084.16796875,304.1593933105469,0.9350013732910156,0.6076943278312683,0.5786211490631104,293.1998596191406,297.1499938964844,293.1499938964844,0.045666828751564,-6597.81591796875,304.1562194824219,0.4831837713718414,0.0874551758170127,0.4203540384769439,291.171630859375,291.1499938964844,266.8784484863281,264.9032897949219,281.36474609375,293.2504272460937,291.17315673828125,1.0,0.4935349822044372,0.8770692944526672,0.8770692944526672,1.0,1.0,-2.2797999382019043,1.02745258808136,1.252347469329834,0.5074865221977234,0.0,0.0,0.6837275624275208,145.27163696289062,124.0,8.900739669799805,-22543.103515625,1334.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9166564941406,309.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,30014.994140625,29880.0,0.0,0.0,0.516403079032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545369386672974,1.0545504093170166,-1.3540778127207886e-05,0.0,0.0005240834434516,0.0,0.0,172.03482055664062,0.0,0.0,0.0,0.6357380747795105,4.0,0.0,1.0
722520,293.2636108398437,297.1499938964844,293.1499938964844,0.2452627271413803,-4685.86328125,304.1650085449219,0.7604146599769592,0.3259603083133697,0.2983403205871582,293.2611389160156,297.1499938964844,293.1499938964844,0.2106445431709289,-4373.4990234375,304.1650085449219,0.7318543195724487,0.2879712879657745,0.2784522473812103,293.21685791015625,297.1499938964844,293.1499938964844,0.373352587223053,-5077.9853515625,304.1605529785156,0.8480864763259888,0.457818329334259,0.3234163522720337,293.2520751953125,297.1499938964844,293.1499938964844,0.5329587459564209,-9084.16796875,304.1593933105469,0.9350013732910156,0.6076943278312683,0.5786211490631104,293.1998596191406,297.1499938964844,293.1499938964844,0.045666828751564,-6597.81591796875,304.1562194824219,0.4831837713718414,0.0874551758170127,0.4203540384769439,291.171630859375,291.1499938964844,266.8784484863281,264.9032897949219,281.36474609375,293.2504272460937,291.17315673828125,1.0,0.4935349822044372,0.8770692944526672,0.8770692944526672,1.0,1.0,-2.2797999382019043,1.02745258808136,1.252347469329834,0.5074865221977234,0.0,0.0,0.6837275624275208,145.27163696289062,124.0,8.900739669799805,-22543.103515625,1334.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9166564941406,309.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,30014.994140625,29880.0,0.0,0.0,0.516403079032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545369386672974,1.0545504093170166,-1.3540778127207886e-05,0.0,0.0005240834434516,0.0,0.0,172.03482055664062,0.0,0.0,0.0,0.6357380747795105,4.0,0.0,1.0
722580,293.26617431640625,297.1499938964844,293.1499938964844,0.2415270507335662,-4628.60205078125,304.16619873046875,0.7630311250686646,0.3225613236427307,0.2950774133205414,293.2654113769531,297.1499938964844,293.1499938964844,0.2068372517824173,-4309.91552734375,304.16632080078125,0.7336711883544922,0.2842869758605957,0.2747579216957092,293.22039794921875,297.1499938964844,293.1499938964844,0.3701366782188415,-5042.8193359375,304.162353515625,0.8523883819580078,0.4554086923599243,0.3215791285037994,293.25616455078125,297.1499938964844,293.1499938964844,0.5284150838851929,-9020.8740234375,304.16375732421875,0.9405776858329772,0.6042762994766235,0.5751959085464478,293.2009582519531,297.1499938964844,293.1499938964844,0.0440707169473171,-6466.27685546875,304.15679931640625,0.4836554527282715,0.0859686881303787,0.4125288426876068,291.19000244140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4163513183594,293.2540588378906,291.190673828125,1.0,0.4861740469932556,0.8754485249519348,0.8754485249519348,1.0,1.0,-2.255722999572754,1.0155892372131348,1.2401336431503296,0.5012773871421814,0.0,0.0,0.6769844889640808,138.85867309570312,112.0,17.889129638671875,-22226.87109375,1281.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8706359863281,309.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,30063.63671875,29880.0,0.0,0.0,0.5098954439163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0371272563934326,1.0371406078338623,-1.3330649380804973e-05,0.0,0.0005174790276214,0.0,0.0,165.84722900390625,0.0,0.0,0.0,0.6283057928085327,4.0,0.0,1.0
722640,293.26617431640625,297.1499938964844,293.1499938964844,0.2415270507335662,-4628.60205078125,304.16619873046875,0.7630311250686646,0.3225613236427307,0.2950774133205414,293.2654113769531,297.1499938964844,293.1499938964844,0.2068372517824173,-4309.91552734375,304.16632080078125,0.7336711883544922,0.2842869758605957,0.2747579216957092,293.22039794921875,297.1499938964844,293.1499938964844,0.3701366782188415,-5042.8193359375,304.162353515625,0.8523883819580078,0.4554086923599243,0.3215791285037994,293.25616455078125,297.1499938964844,293.1499938964844,0.5284150838851929,-9020.8740234375,304.16375732421875,0.9405776858329772,0.6042762994766235,0.5751959085464478,293.2009582519531,297.1499938964844,293.1499938964844,0.0440707169473171,-6466.27685546875,304.15679931640625,0.4836554527282715,0.0859686881303787,0.4125288426876068,291.19000244140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4163513183594,293.2540588378906,291.190673828125,1.0,0.4861740469932556,0.8754485249519348,0.8754485249519348,1.0,1.0,-2.255722999572754,1.0155892372131348,1.2401336431503296,0.5012773871421814,0.0,0.0,0.6769844889640808,138.85867309570312,112.0,17.889129638671875,-22226.87109375,1281.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8706359863281,309.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,30063.63671875,29880.0,0.0,0.0,0.5098954439163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0371272563934326,1.0371406078338623,-1.3330649380804973e-05,0.0,0.0005174790276214,0.0,0.0,165.84722900390625,0.0,0.0,0.0,0.6283057928085327,4.0,0.0,1.0
722700,293.2672424316406,297.1499938964844,293.1499938964844,0.2396903485059738,-4600.4658203125,304.1665954589844,0.7652894854545593,0.3208808004856109,0.2934305667877197,293.2673645019531,297.1499938964844,293.1499938964844,0.204942837357521,-4278.267578125,304.16680908203125,0.7354000210762024,0.2824437320232391,0.2728752493858337,293.2219543457031,297.1499938964844,293.1499938964844,0.3685584664344787,-5025.6435546875,304.1629943847656,0.8555994033813477,0.4542102515697479,0.3206387162208557,293.2579650878906,297.1499938964844,293.1499938964844,0.5261691808700562,-8989.9267578125,304.16534423828125,0.9446792006492616,0.6025785207748413,0.5734575390815735,293.2013244628906,297.1499938964844,293.1499938964844,0.0432751029729843,-6400.99755859375,304.1570129394531,0.4845306575298309,0.0852516964077949,0.4085747003555298,291.1968688964844,291.1499938964844,267.0036926269531,264.9923095703125,281.44195556640625,293.2556457519531,291.197509765625,1.0,0.4818356335163116,0.8746381402015686,0.8746381402015686,1.0,1.0,-2.243516206741333,1.009575128555298,1.2339411973953247,0.4981403350830078,0.0,0.0,0.6731651425361633,134.7734375,112.0,18.3293399810791,-22063.51953125,1251.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85565185546875,309.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,30081.90234375,28800.0,0.0,0.0,0.506619930267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027060866355896,1.0270739793777466,-1.3208598829805853e-05,0.0,0.0005141548463143,0.0,0.0,162.325927734375,0.0,0.0,0.0,0.6090390086174011,4.0,0.0,1.0
722760,293.2681579589844,297.1499938964844,293.1499938964844,0.2383591085672378,-4580.677734375,304.1659851074219,0.7680807709693909,0.3192138969898224,0.2917793989181518,293.2691650390625,297.1499938964844,293.1499938964844,0.2034696638584137,-4254.2236328125,304.1664123535156,0.7375816106796265,0.2806001603603363,0.2709757685661316,293.2233581542969,297.1499938964844,293.1499938964844,0.3677406013011932,-5017.35302734375,304.162109375,0.8594162464141846,0.4530209302902221,0.3196904361248016,293.25958251953125,297.1499938964844,293.1499938964844,0.5249751806259155,-8974.4951171875,304.1647033691406,0.949450671672821,0.6008966565132141,0.5717124938964844,293.2015686035156,297.1499938964844,293.1499938964844,0.042606133967638,-6347.71240234375,304.1569519042969,0.4857465326786041,0.0845495834946632,0.4046166837215423,291.1796569824219,291.1499938964844,267.04461669921875,265.02154541015625,281.46728515625,293.2571105957031,291.1788330078125,1.0,0.4771822392940521,0.8738916516304016,0.8738916516304016,1.0,1.0,-2.231262445449829,1.0035427808761597,1.22771954536438,0.495004266500473,0.0,0.0,0.6727650165557861,130.2908935546875,100.0,-11.81167697906494,-21815.2421875,1220.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8623352050781,309.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,29127.3203125,28800.0,0.0,0.0,0.5031380653381348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037914514541626,1.0038042068481443,-1.2705755580100233e-05,0.0,0.0005106211756356,0.0,0.0,152.34967041015625,0.0,0.0,0.0,0.6113402843475342,4.0,0.0,1.0
722820,293.2697448730469,297.1499938964844,293.1499938964844,0.2345585972070694,-4522.07470703125,304.1669921875,0.7751357555389404,0.3158983588218689,0.2884713113307953,293.27252197265625,297.1499938964844,293.1499938964844,0.1995201855897903,-4187.79443359375,304.1675109863281,0.7431926727294922,0.2768990397453308,0.2671357691287994,293.2259216308594,297.1499938964844,293.1499938964844,0.3643513321876526,-4980.23681640625,304.1636962890625,0.868754506111145,0.4506406188011169,0.3177785575389862,293.262451171875,297.1499938964844,293.1499938964844,0.5201447606086731,-8907.9326171875,304.1678466796875,0.9605634808540344,0.5975385308265686,0.5682154297828674,293.2018737792969,297.1499938964844,293.1499938964844,0.0409826971590518,-6214.375,304.1573486328125,0.4890662133693695,0.0831819176673889,0.3967211246490478,291.1990051269531,291.1499938964844,267.1250915527344,265.07928466796875,281.5173034667969,293.2597045898437,291.1996765136719,1.0,0.4671520292758941,0.8723986744880676,0.8723986744880676,1.0,1.0,-2.2066962718963623,0.9914479851722716,1.2152482271194458,0.4887448847293854,0.0,0.0,0.6650924682617188,120.48499298095705,88.0,15.891140937805176,-21536.615234375,1156.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8739624023437,309.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,29021.8984375,28800.0,0.0,0.0,0.4961472153663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866250157356262,0.9866374731063844,-1.2474426512198988e-05,0.0,0.0005035263602621,0.0,0.0,146.45074462890625,0.0,0.0,0.0,0.6035346388816833,4.0,0.0,1.0
722880,293.2697448730469,297.1499938964844,293.1499938964844,0.2345585972070694,-4522.07470703125,304.1669921875,0.7751357555389404,0.3158983588218689,0.2884713113307953,293.27252197265625,297.1499938964844,293.1499938964844,0.1995201855897903,-4187.79443359375,304.1675109863281,0.7431926727294922,0.2768990397453308,0.2671357691287994,293.2259216308594,297.1499938964844,293.1499938964844,0.3643513321876526,-4980.23681640625,304.1636962890625,0.868754506111145,0.4506406188011169,0.3177785575389862,293.262451171875,297.1499938964844,293.1499938964844,0.5201447606086731,-8907.9326171875,304.1678466796875,0.9605634808540344,0.5975385308265686,0.5682154297828674,293.2018737792969,297.1499938964844,293.1499938964844,0.0409826971590518,-6214.375,304.1573486328125,0.4890662133693695,0.0831819176673889,0.3967211246490478,291.1990051269531,291.1499938964844,267.1250915527344,265.07928466796875,281.5173034667969,293.2597045898437,291.1996765136719,1.0,0.4671520292758941,0.8723986744880676,0.8723986744880676,1.0,1.0,-2.2066962718963623,0.9914479851722716,1.2152482271194458,0.4887448847293854,0.0,0.0,0.6650924682617188,120.48499298095705,88.0,15.891140937805176,-21536.615234375,1156.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8739624023437,309.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,29021.8984375,28800.0,0.0,0.0,0.4961472153663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866250157356262,0.9866374731063844,-1.2474426512198988e-05,0.0,0.0005035263602621,0.0,0.0,146.45074462890625,0.0,0.0,0.0,0.6035346388816833,4.0,0.0,1.0
722940,293.27105712890625,297.1499938964844,293.1499938964844,0.2309308499097824,-4466.24365234375,304.1673583984375,0.7840507626533508,0.3125987350940704,0.2851501703262329,293.2756042480469,297.1499938964844,293.1499938964844,0.1956869661808014,-4123.337890625,304.1680603027344,0.7504177689552307,0.2731707990169525,0.2632427811622619,293.2282409667969,297.1499938964844,293.1499938964844,0.361175000667572,-4945.732421875,304.1644287109375,0.8802841305732727,0.4482466876506805,0.3158350586891174,293.2649841308594,297.1499938964844,293.1499938964844,0.5155856609344482,-8845.875,304.1694641113281,0.9730823040008544,0.5941715240478516,0.5646784901618958,293.20196533203125,297.1499938964844,293.1499938964844,0.03941510617733,-6086.1884765625,304.1575012207031,0.4934675693511963,0.0818507894873619,0.3888723850250244,291.2103576660156,291.1499938964844,267.2033386230469,265.1358642578125,281.5664978027344,293.26202392578125,291.2108154296875,1.0,0.45640829205513,0.8709056377410889,0.8709056377410889,1.0,1.0,-2.1820216178894043,0.979297399520874,1.2027243375778198,0.482494592666626,0.0,0.0,0.6562619209289551,109.97830200195312,76.0,15.395000457763672,-21210.126953125,1091.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8934936523437,309.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,29042.69140625,27720.0,0.0,0.0,0.4890204966068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9626393914222716,0.962651550769806,-1.2195214367238805e-05,0.0,0.00049629365094,0.0,0.0,138.81900024414062,0.0,0.0,0.0,0.57854825258255,4.0,0.0,1.0
723000,293.27105712890625,297.1499938964844,293.1499938964844,0.2309308499097824,-4466.24365234375,304.1673583984375,0.7840507626533508,0.3125987350940704,0.2851501703262329,293.2756042480469,297.1499938964844,293.1499938964844,0.1956869661808014,-4123.337890625,304.1680603027344,0.7504177689552307,0.2731707990169525,0.2632427811622619,293.2282409667969,297.1499938964844,293.1499938964844,0.361175000667572,-4945.732421875,304.1644287109375,0.8802841305732727,0.4482466876506805,0.3158350586891174,293.2649841308594,297.1499938964844,293.1499938964844,0.5155856609344482,-8845.875,304.1694641113281,0.9730823040008544,0.5941715240478516,0.5646784901618958,293.20196533203125,297.1499938964844,293.1499938964844,0.03941510617733,-6086.1884765625,304.1575012207031,0.4934675693511963,0.0818507894873619,0.3888723850250244,291.2103576660156,291.1499938964844,267.2033386230469,265.1358642578125,281.5664978027344,293.26202392578125,291.2108154296875,1.0,0.45640829205513,0.8709056377410889,0.8709056377410889,1.0,1.0,-2.1820216178894043,0.979297399520874,1.2027243375778198,0.482494592666626,0.0,0.0,0.6562619209289551,109.97830200195312,76.0,15.395000457763672,-21210.126953125,1091.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8934936523437,309.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,29042.69140625,27720.0,0.0,0.0,0.4890204966068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9626393914222716,0.962651550769806,-1.2195214367238805e-05,0.0,0.00049629365094,0.0,0.0,138.81900024414062,0.0,0.0,0.0,0.57854825258255,4.0,0.0,1.0
723060,293.2720947265625,297.1499938964844,293.1499938964844,0.2277877926826477,-4418.279296875,304.1669311523437,0.7949139475822449,0.3093226552009582,0.2818339765071869,293.2784423828125,297.1499938964844,293.1499938964844,0.192227154970169,-4065.47119140625,304.1679077148437,0.7594286799430847,0.2694170475006103,0.259309321641922,293.2302551269531,297.1499938964844,293.1499938964844,0.3587167263031006,-4919.53955078125,304.16387939453125,0.8941360712051392,0.4458595216274261,0.3138821125030517,293.2671203613281,297.1499938964844,293.1499938964844,0.5120295286178589,-8798.4736328125,304.16912841796875,0.9863675832748412,0.5908285975456238,0.5611429810523987,293.201904296875,297.1499938964844,293.1499938964844,0.0379749499261379,-5969.705078125,304.15740966796875,0.4990416169166565,0.0805461704730987,0.3810754120349884,291.19775390625,291.1499938964844,267.279052734375,265.1911315917969,281.6145324707031,293.2640075683594,291.1992492675781,1.0,0.445141464471817,0.8694977164268494,0.8694977164268494,1.0,1.0,-2.1573574542999268,0.967155933380127,1.1902015209197998,0.4762924909591675,0.0,0.0,0.6516003012657166,99.07215118408205,64.0,5.689387321472168,-20843.576171875,1025.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9507141113281,309.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27940.3203125,27720.0,0.0,0.0,0.4813570976257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307799339294434,0.9307914972305298,-1.1579601050470956e-05,0.0,0.0004885162925347,0.0,0.0,126.99095916748048,0.0,0.0,0.0,0.576717734336853,4.0,0.0,1.0
723120,293.2720947265625,297.1499938964844,293.1499938964844,0.2277877926826477,-4418.279296875,304.1669311523437,0.7949139475822449,0.3093226552009582,0.2818339765071869,293.2784423828125,297.1499938964844,293.1499938964844,0.192227154970169,-4065.47119140625,304.1679077148437,0.7594286799430847,0.2694170475006103,0.259309321641922,293.2302551269531,297.1499938964844,293.1499938964844,0.3587167263031006,-4919.53955078125,304.16387939453125,0.8941360712051392,0.4458595216274261,0.3138821125030517,293.2671203613281,297.1499938964844,293.1499938964844,0.5120295286178589,-8798.4736328125,304.16912841796875,0.9863675832748412,0.5908285975456238,0.5611429810523987,293.201904296875,297.1499938964844,293.1499938964844,0.0379749499261379,-5969.705078125,304.15740966796875,0.4990416169166565,0.0805461704730987,0.3810754120349884,291.19775390625,291.1499938964844,267.279052734375,265.1911315917969,281.6145324707031,293.2640075683594,291.1992492675781,1.0,0.445141464471817,0.8694977164268494,0.8694977164268494,1.0,1.0,-2.1573574542999268,0.967155933380127,1.1902015209197998,0.4762924909591675,0.0,0.0,0.6516003012657166,99.07215118408205,64.0,5.689387321472168,-20843.576171875,1025.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9507141113281,309.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27940.3203125,27720.0,0.0,0.0,0.4813570976257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307799339294434,0.9307914972305298,-1.1579601050470956e-05,0.0,0.0004885162925347,0.0,0.0,126.99095916748048,0.0,0.0,0.0,0.576717734336853,4.0,0.0,1.0
723180,293.2729797363281,297.1499938964844,293.1499938964844,0.2241593301296234,-4362.0390625,304.16729736328125,0.8076604008674622,0.3060522675514221,0.2785210907459259,293.28106689453125,297.1499938964844,293.1499938964844,0.1883272528648376,-3999.3310546875,304.1683959960937,0.7703433036804199,0.2656290829181671,0.2553398311138153,293.23211669921875,297.1499938964844,293.1499938964844,0.3554602265357971,-4884.01708984375,304.1646423339844,0.9105987548828124,0.443448930978775,0.3119140565395355,293.2689819335937,297.1499938964844,293.1499938964844,0.5065903663635254,-8724.9599609375,304.1719665527344,0.9990000128746032,0.5874789357185364,0.5569909811019897,293.2017517089844,297.1499938964844,293.1499938964844,0.0364334248006343,-5842.876953125,304.1575012207031,0.5059422850608826,0.0792633667588234,0.3733563423156738,291.2113342285156,291.1499938964844,267.3519287109375,265.2449035644531,281.66192626953125,293.2658386230469,291.2117614746094,1.0,0.4334187507629394,0.8680897355079651,0.8680897355079651,1.0,1.0,-2.131742000579834,0.9545263648033142,1.1772156953811646,0.4699833393096924,0.0,0.0,0.642270028591156,88.07001495361328,52.0,11.654973983764648,-20518.890625,960.5596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99444580078125,309.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,27960.83984375,27720.0,0.0,0.0,0.4736293256282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062910676002502,0.9063023328781128,-1.131105273088906e-05,0.0,0.0004806735378224,0.0,0.0,119.96250915527344,0.0,0.0,0.0,0.5666415095329285,4.0,0.0,1.0
723240,293.2729797363281,297.1499938964844,293.1499938964844,0.2241593301296234,-4362.0390625,304.16729736328125,0.8076604008674622,0.3060522675514221,0.2785210907459259,293.28106689453125,297.1499938964844,293.1499938964844,0.1883272528648376,-3999.3310546875,304.1683959960937,0.7703433036804199,0.2656290829181671,0.2553398311138153,293.23211669921875,297.1499938964844,293.1499938964844,0.3554602265357971,-4884.01708984375,304.1646423339844,0.9105987548828124,0.443448930978775,0.3119140565395355,293.2689819335937,297.1499938964844,293.1499938964844,0.5065903663635254,-8724.9599609375,304.1719665527344,0.9990000128746032,0.5874789357185364,0.5569909811019897,293.2017517089844,297.1499938964844,293.1499938964844,0.0364334248006343,-5842.876953125,304.1575012207031,0.5059422850608826,0.0792633667588234,0.3733563423156738,291.2113342285156,291.1499938964844,267.3519287109375,265.2449035644531,281.66192626953125,293.2658386230469,291.2117614746094,1.0,0.4334187507629394,0.8680897355079651,0.8680897355079651,1.0,1.0,-2.131742000579834,0.9545263648033142,1.1772156953811646,0.4699833393096924,0.0,0.0,0.642270028591156,88.07001495361328,52.0,11.654973983764648,-20518.890625,960.5596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99444580078125,309.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,27960.83984375,27720.0,0.0,0.0,0.4736293256282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062910676002502,0.9063023328781128,-1.131105273088906e-05,0.0,0.0004806735378224,0.0,0.0,119.96250915527344,0.0,0.0,0.0,0.5666415095329285,4.0,0.0,1.0
723300,293.273193359375,297.1499938964844,293.1499938964844,0.2223072499036789,-4333.1455078125,304.16754150390625,0.812467098236084,0.3044471144676208,0.2769315242767334,293.2821655273437,297.1499938964844,293.1499938964844,0.1863441467285156,-3965.47900390625,304.1686706542969,0.7745578289031982,0.2637527287006378,0.2534114420413971,293.2328491210937,297.1499938964844,293.1499938964844,0.3537231385707855,-4864.94091796875,304.1651306152344,0.9177739024162292,0.4422659277915954,0.3109757304191589,293.2651672363281,297.1499938964844,293.1499938964844,0.4945629835128784,-8550.2470703125,304.1899719238281,0.9990000128746032,0.5867165327072144,0.5454782843589783,293.2014465332031,297.1499938964844,293.1499938964844,0.0357085242867469,-5782.62109375,304.157470703125,0.5086351037025452,0.0786625444889068,0.369855523109436,291.22271728515625,291.1499938964844,267.3871765136719,265.2712097167969,281.6893005371094,293.2651062011719,291.22479248046875,1.0,0.4269982874393463,0.867385745048523,0.867385745048523,1.0,1.0,-2.108620405197144,0.9431892037391664,1.1654311418533323,0.4643194675445556,0.0,0.0,0.6363632678985596,83.59217071533203,52.0,26.025522232055664,-20298.998046875,922.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0209045410156,309.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,27981.6171875,26640.0,0.0,0.0,0.4696506559848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931028842926025,0.8931140303611755,-1.1171647201990709e-05,0.0,0.0004766357014887,0.0,0.0,116.31834411621094,0.0,0.0,0.0,0.5462140440940857,4.0,0.0,1.0
723360,293.2735290527344,297.1499938964844,293.1499938964844,0.220817893743515,-4310.33740234375,304.1670227050781,0.8174477219581604,0.3028265535831451,0.2753459215164184,293.2832946777344,297.1499938964844,293.1499938964844,0.1846631616353988,-3937.168701171875,304.1683349609375,0.779101550579071,0.2618553042411804,0.2514826953411102,293.2336120605469,297.1499938964844,293.1499938964844,0.3525449633598327,-4852.4716796875,304.1645202636719,0.9255778789520264,0.4410649538040161,0.3100380301475525,293.2532653808594,297.1499938964844,293.1499938964844,0.4809487760066986,-8355.66015625,304.2074279785156,0.9990000128746032,0.5875847339630127,0.5320819020271301,293.201171875,297.1499938964844,293.1499938964844,0.0350892730057239,-5732.1494140625,304.1572265625,0.5116259455680847,0.0780661031603813,0.3664495348930359,291.2171630859375,291.1499938964844,267.4216003417969,265.2970886230469,281.7160949707031,293.2619323730469,291.2171325683594,1.0,0.4202131927013397,0.8667560815811157,0.8667560815811157,1.0,1.0,-2.083099603652954,0.9307097792625428,1.1523897647857666,0.4580283761024475,0.0,0.0,0.6322551369667053,79.06802368164062,40.0,4.792879581451416,-19953.203125,882.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0776062011719,309.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,27079.0703125,26640.0,0.0,0.0,0.4652901291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639999032020569,0.8640105128288269,-1.0657007806003094e-05,0.0,0.0004722103185486,0.0,0.0,106.8923797607422,0.0,0.0,0.0,0.5461626052856445,4.0,0.0,1.0
723420,293.2742004394531,297.1499938964844,293.1499938964844,0.2168049365282058,-4247.09423828125,304.1680603027344,0.8289036750793457,0.2995557785034179,0.2721298933029175,293.2856750488281,297.1499938964844,293.1499938964844,0.1804139614105224,-3863.880859375,304.1693115234375,0.7899907827377319,0.257999837398529,0.2475516647100448,293.2352600097656,297.1499938964844,293.1499938964844,0.3485460579395294,-4808.1171875,304.1663513183594,0.9436652660369872,0.4386118054389953,0.3081176877021789,293.2107849121094,297.1499938964844,293.1499938964844,0.4486589133739471,-7894.451171875,304.241943359375,0.9990000128746032,0.593529462814331,0.5029355883598328,293.2005615234375,297.1499938964844,293.1499938964844,0.0336269102990627,-5608.40673828125,304.1572570800781,0.5190833210945129,0.0768956765532493,0.3596559464931488,291.2563781738281,291.1499938964844,267.4877319335937,265.3474426269531,281.7699584960937,293.2537841796875,291.2581481933594,1.0,0.405740886926651,0.865496814250946,0.865496814250946,1.0,1.0,-2.029049873352051,0.9042860865592957,1.1247637271881104,0.4448320269584656,0.0,0.0,0.6156636476516724,69.63036346435547,43.0,40.76290130615234,-19443.19921875,801.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2255859375,309.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27040.509765625,26640.0,0.0,0.0,0.4558179676532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278243541717529,0.8278346061706543,-1.0276635293848813e-05,0.0,0.0004625972942449,0.0,0.0,97.72201538085938,0.0,0.0,0.0,0.5312120914459229,4.0,0.0,1.0
723480,293.2742004394531,297.1499938964844,293.1499938964844,0.2168049365282058,-4247.09423828125,304.1680603027344,0.8289036750793457,0.2995557785034179,0.2721298933029175,293.2856750488281,297.1499938964844,293.1499938964844,0.1804139614105224,-3863.880859375,304.1693115234375,0.7899907827377319,0.257999837398529,0.2475516647100448,293.2352600097656,297.1499938964844,293.1499938964844,0.3485460579395294,-4808.1171875,304.1663513183594,0.9436652660369872,0.4386118054389953,0.3081176877021789,293.2107849121094,297.1499938964844,293.1499938964844,0.4486589133739471,-7894.451171875,304.241943359375,0.9990000128746032,0.593529462814331,0.5029355883598328,293.2005615234375,297.1499938964844,293.1499938964844,0.0336269102990627,-5608.40673828125,304.1572570800781,0.5190833210945129,0.0768956765532493,0.3596559464931488,291.2563781738281,291.1499938964844,267.4877319335937,265.3474426269531,281.7699584960937,293.2537841796875,291.2581481933594,1.0,0.405740886926651,0.865496814250946,0.865496814250946,1.0,1.0,-2.029049873352051,0.9042860865592957,1.1247637271881104,0.4448320269584656,0.0,0.0,0.6156636476516724,69.63036346435547,43.0,40.76290130615234,-19443.19921875,801.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2255859375,309.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27040.509765625,26640.0,0.0,0.0,0.4558179676532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278243541717529,0.8278346061706543,-1.0276635293848813e-05,0.0,0.0004625972942449,0.0,0.0,97.72201538085938,0.0,0.0,0.0,0.5312120914459229,4.0,0.0,1.0
723540,293.2751770019531,297.1499938964844,293.1499938964844,0.2133598774671554,-4193.26611328125,304.167724609375,0.8360093832015991,0.2962155938148498,0.2689720690250397,293.2882995605469,297.1499938964844,293.1499938964844,0.1766180992126464,-3798.736572265625,304.1691589355469,0.7962914705276489,0.2540265023708343,0.2436384260654449,293.2371826171875,297.1499938964844,293.1499938964844,0.3453570306301117,-4773.3935546875,304.1661682128906,0.955198347568512,0.4360633790493011,0.3062212467193603,293.1570739746094,297.1499938964844,293.1499938964844,0.4266245663166046,-7586.71484375,304.2472839355469,0.9990000128746032,0.6028854250907898,0.4836604297161102,293.2001647949219,297.1499938964844,293.1499938964844,0.0323905237019062,-5504.22265625,304.1568908691406,0.5234847068786621,0.0756953582167625,0.3533596396446228,291.27081298828125,291.1499938964844,267.54998779296875,265.3959045410156,281.8216247558594,293.2542419433594,291.2707824707031,1.0,0.3958754241466522,0.8642375469207764,0.8642375469207764,1.0,1.0,-1.9875569343566888,0.8839960694313049,1.1035608053207395,0.4347102344036102,0.0,0.0,0.5982115268707275,63.5213508605957,61.0,20.370519638061523,-18928.341796875,745.2389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4205322265625,309.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,27051.30078125,25560.0,0.0,0.0,0.445185512304306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824512720108032,0.7824611067771912,-9.835400305746587e-06,0.0,0.0004518066998571,0.0,0.0,87.15959930419922,0.0,0.0,0.0,0.4986166357994079,4.0,0.0,1.0
723600,293.2751770019531,297.1499938964844,293.1499938964844,0.2133598774671554,-4193.26611328125,304.167724609375,0.8360093832015991,0.2962155938148498,0.2689720690250397,293.2882995605469,297.1499938964844,293.1499938964844,0.1766180992126464,-3798.736572265625,304.1691589355469,0.7962914705276489,0.2540265023708343,0.2436384260654449,293.2371826171875,297.1499938964844,293.1499938964844,0.3453570306301117,-4773.3935546875,304.1661682128906,0.955198347568512,0.4360633790493011,0.3062212467193603,293.1570739746094,297.1499938964844,293.1499938964844,0.4266245663166046,-7586.71484375,304.2472839355469,0.9990000128746032,0.6028854250907898,0.4836604297161102,293.2001647949219,297.1499938964844,293.1499938964844,0.0323905237019062,-5504.22265625,304.1568908691406,0.5234847068786621,0.0756953582167625,0.3533596396446228,291.27081298828125,291.1499938964844,267.54998779296875,265.3959045410156,281.8216247558594,293.2542419433594,291.2707824707031,1.0,0.3958754241466522,0.8642375469207764,0.8642375469207764,1.0,1.0,-1.9875569343566888,0.8839960694313049,1.1035608053207395,0.4347102344036102,0.0,0.0,0.5982115268707275,63.5213508605957,61.0,20.370519638061523,-18928.341796875,745.2389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4205322265625,309.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,27051.30078125,25560.0,0.0,0.0,0.445185512304306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824512720108032,0.7824611067771912,-9.835400305746587e-06,0.0,0.0004518066998571,0.0,0.0,87.15959930419922,0.0,0.0,0.0,0.4986166357994079,4.0,0.0,1.0
723660,293.27569580078125,297.1499938964844,293.1499938964844,0.2111714333295822,-4160.33642578125,304.16552734375,0.8323116302490234,0.2929341495037079,0.2660249471664428,293.29052734375,297.1499938964844,293.1499938964844,0.1738522350788116,-3752.363525390625,304.1674194335937,0.7912118434906006,0.2500703036785126,0.2399026006460189,293.2385559082031,297.1499938964844,293.1499938964844,0.3440762162208557,-4760.888671875,304.1629943847656,0.9521342515945436,0.4335765838623047,0.3044855892658233,293.12115478515625,297.1499938964844,293.1499938964844,0.42734494805336,-7615.5439453125,304.2130126953125,0.9990000128746032,0.6100559234619141,0.4852065443992615,293.19921875,297.1499938964844,293.1499938964844,0.0316421501338481,-5444.23583984375,304.1558532714844,0.5199059844017029,0.0746155679225921,0.3483842015266418,291.228515625,291.1499938964844,267.6101989746094,265.4433288574219,281.8593139648437,293.2577819824219,291.2278747558594,1.0,0.394859254360199,0.8633768558502197,0.8633768558502197,1.0,1.0,-1.9733058214187624,0.8770114183425903,1.096294403076172,0.4311322569847107,0.0,0.0,0.5909727215766907,63.57174301147461,79.0,-27.25006103515625,-18578.365234375,733.7394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63104248046875,309.64801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25832.75390625,25560.0,0.0,0.0,0.4335507452487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418251037597656,0.741834282875061,-9.183783731714357e-06,0.0,0.000439998897491,0.0,0.0,76.58365631103516,0.0,0.0,0.0,0.4936679601669311,4.0,0.0,1.0
723720,293.27569580078125,297.1499938964844,293.1499938964844,0.2111714333295822,-4160.33642578125,304.16552734375,0.8323116302490234,0.2929341495037079,0.2660249471664428,293.29052734375,297.1499938964844,293.1499938964844,0.1738522350788116,-3752.363525390625,304.1674194335937,0.7912118434906006,0.2500703036785126,0.2399026006460189,293.2385559082031,297.1499938964844,293.1499938964844,0.3440762162208557,-4760.888671875,304.1629943847656,0.9521342515945436,0.4335765838623047,0.3044855892658233,293.12115478515625,297.1499938964844,293.1499938964844,0.42734494805336,-7615.5439453125,304.2130126953125,0.9990000128746032,0.6100559234619141,0.4852065443992615,293.19921875,297.1499938964844,293.1499938964844,0.0316421501338481,-5444.23583984375,304.1558532714844,0.5199059844017029,0.0746155679225921,0.3483842015266418,291.228515625,291.1499938964844,267.6101989746094,265.4433288574219,281.8593139648437,293.2577819824219,291.2278747558594,1.0,0.394859254360199,0.8633768558502197,0.8633768558502197,1.0,1.0,-1.9733058214187624,0.8770114183425903,1.096294403076172,0.4311322569847107,0.0,0.0,0.5909727215766907,63.57174301147461,79.0,-27.25006103515625,-18578.365234375,733.7394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63104248046875,309.64801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25832.75390625,25560.0,0.0,0.0,0.4335507452487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418251037597656,0.741834282875061,-9.183783731714357e-06,0.0,0.000439998897491,0.0,0.0,76.58365631103516,0.0,0.0,0.0,0.4936679601669311,4.0,0.0,1.0
723780,293.2758178710937,297.1499938964844,293.1499938964844,0.2091002315282821,-4128.935546875,304.1637878417969,0.8206272125244141,0.2897271513938904,0.2633206844329834,293.2920837402344,297.1499938964844,293.1499938964844,0.1712082624435424,-3707.7353515625,304.166015625,0.7778381109237671,0.246193841099739,0.2364182919263839,293.2393493652344,297.1499938964844,293.1499938964844,0.3428854048252105,-4749.05126953125,304.1606140136719,0.9378231167793274,0.4311692714691162,0.3029423356056213,293.1230163574219,297.1499938964844,293.1499938964844,0.444408118724823,-7880.10986328125,304.16326904296875,0.9990000128746032,0.6104941368103027,0.5026004910469055,293.197998046875,297.1499938964844,293.1499938964844,0.0311140716075897,-5402.11865234375,304.15478515625,0.510850727558136,0.0736139193177223,0.3447582125663757,291.19366455078125,291.1499938964844,267.6703186035156,265.4908142089844,281.8829650878906,293.257568359375,291.1907653808594,1.0,0.4002327919006347,0.8625161647796631,0.8625161647796631,1.0,1.0,-1.9805423021316528,0.880477786064148,1.1000645160675049,0.432696133852005,0.0,0.0,0.5869930982589722,68.33467102050781,97.0,-49.71511459350586,-18482.724609375,755.7207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7135009765625,309.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25681.689453125,25560.0,0.0,0.0,0.4225883185863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256540656089783,0.7256630659103394,-9.005517313198652e-06,0.0,0.0004288734053261,0.0,0.0,73.11605834960938,0.0,0.0,0.0,0.4873099625110626,4.0,0.0,1.0
723840,293.2758178710937,297.1499938964844,293.1499938964844,0.2091002315282821,-4128.935546875,304.1637878417969,0.8206272125244141,0.2897271513938904,0.2633206844329834,293.2920837402344,297.1499938964844,293.1499938964844,0.1712082624435424,-3707.7353515625,304.166015625,0.7778381109237671,0.246193841099739,0.2364182919263839,293.2393493652344,297.1499938964844,293.1499938964844,0.3428854048252105,-4749.05126953125,304.1606140136719,0.9378231167793274,0.4311692714691162,0.3029423356056213,293.1230163574219,297.1499938964844,293.1499938964844,0.444408118724823,-7880.10986328125,304.16326904296875,0.9990000128746032,0.6104941368103027,0.5026004910469055,293.197998046875,297.1499938964844,293.1499938964844,0.0311140716075897,-5402.11865234375,304.15478515625,0.510850727558136,0.0736139193177223,0.3447582125663757,291.19366455078125,291.1499938964844,267.6703186035156,265.4908142089844,281.8829650878906,293.257568359375,291.1907653808594,1.0,0.4002327919006347,0.8625161647796631,0.8625161647796631,1.0,1.0,-1.9805423021316528,0.880477786064148,1.1000645160675049,0.432696133852005,0.0,0.0,0.5869930982589722,68.33467102050781,97.0,-49.71511459350586,-18482.724609375,755.7207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7135009765625,309.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25681.689453125,25560.0,0.0,0.0,0.4225883185863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256540656089783,0.7256630659103394,-9.005517313198652e-06,0.0,0.0004288734053261,0.0,0.0,73.11605834960938,0.0,0.0,0.0,0.4873099625110626,4.0,0.0,1.0
723900,293.27587890625,297.1499938964844,293.1499938964844,0.2082197964191436,-4115.73681640625,304.1628723144531,0.8126470446586609,0.288119226694107,0.2620189189910888,293.2928161621094,297.1499938964844,293.1499938964844,0.1700208187103271,-3687.78857421875,304.1652526855469,0.7692146897315979,0.2442527264356613,0.2347316294908523,293.2397155761719,297.1499938964844,293.1499938964844,0.3425272703170776,-4745.78955078125,304.1593322753906,0.9276025295257568,0.4299654960632324,0.3022122085094452,293.1385803222656,297.1499938964844,293.1499938964844,0.4580434560775757,-8084.10888671875,304.1360778808594,0.9990000128746032,0.6077851057052612,0.5157514810562134,293.1976928710937,297.1499938964844,293.1499938964844,0.0308953076601028,-5385.1943359375,304.154296875,0.5050453543663025,0.0730667561292648,0.3430635929107666,291.1700439453125,291.1499938964844,267.7003479003906,265.5145263671875,281.8909606933594,293.2562255859375,291.16717529296875,1.0,0.4047549366950989,0.8620858192443848,0.8620858192443848,1.0,1.0,-1.989830017089844,0.8849732279777527,1.1048568487167358,0.4348159432411194,0.0,0.0,0.588028073310852,72.13690948486328,97.0,-57.041770935058594,-18499.716796875,776.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6931457519531,309.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,25596.07421875,24480.0,0.0,0.0,0.417678564786911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724916934967041,0.7249259352684021,-8.979662197816651e-06,0.0,0.0004238906549289,0.0,0.0,72.84373474121094,0.0,0.0,0.0,0.471883624792099,4.0,0.0,1.0
723960,293.2760009765625,297.1499938964844,293.1499938964844,0.2078811079263687,-4111.740234375,304.1611328125,0.803339421749115,0.2865027487277984,0.2607379555702209,293.2935485839844,297.1499938964844,293.1499938964844,0.1692751944065094,-3676.127197265625,304.163818359375,0.7598907351493835,0.2423004955053329,0.2330663502216339,293.2400817871094,297.1499938964844,293.1499938964844,0.3430535197257995,-4752.91796875,304.1566467285156,0.9161993861198424,0.4287580549716949,0.3015005588531494,293.1632385253906,297.1499938964844,293.1499938964844,0.4755366146564483,-8341.935546875,304.1067810058594,0.9990000128746032,0.6031007766723633,0.531232476234436,293.1976623535156,297.1499938964844,293.1499938964844,0.0307814553380012,-5379.21240234375,304.1537170410156,0.4987440705299377,0.0724672153592109,0.3413068652153015,291.118408203125,291.1499938964844,267.7303771972656,265.53826904296875,281.8969421386719,293.25341796875,291.1131591796875,1.0,0.4102406501770019,0.8613731265068054,0.8613731265068054,1.0,1.0,-2.001914978027344,0.8908069133758545,1.1111081838607788,0.4375788569450378,0.0,0.0,0.5950820446014404,76.76148986816406,100.0,-98.36359405517578,-18453.21484375,802.2976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6446228027344,309.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,24545.841796875,24480.0,0.0,0.0,0.413120687007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181105017662048,0.718119204044342,-8.682509360369295e-06,0.0,0.0004192649794276,0.0,0.0,69.96930694580078,0.0,0.0,0.0,0.4802827537059784,4.0,0.0,1.0
