time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724020,293.2760925292969,297.1499938964844,293.1499938964844,0.2055920958518982,-4075.953125,304.1612854003906,0.7884304523468018,0.2832912504673004,0.2581214308738708,293.2947998046875,297.1499938964844,293.1499938964844,0.1664525717496872,-3627.39990234375,304.1639709472656,0.7455130219459534,0.2384076118469238,0.229668527841568,293.2406616210937,297.1499938964844,293.1499938964844,0.3415289223194122,-4736.31201171875,304.15704345703125,0.8999659419059753,0.4263564348220825,0.300037682056427,293.228271484375,297.1499938964844,293.1499938964844,0.501645565032959,-8714.7099609375,304.0783996582031,0.9990000128746032,0.5896034836769104,0.5554207563400269,293.19781494140625,297.1499938964844,293.1499938964844,0.0300760492682456,-5319.916015625,304.1536865234375,0.4887397587299347,0.0712323859333992,0.3370956778526306,291.0990600585937,291.1499938964844,267.790283203125,265.58575439453125,281.9203796386719,293.2592468261719,291.0981140136719,1.0,0.4178941249847412,0.8599478006362915,0.8599478006362915,1.0,1.0,-2.0169358253479004,0.8979918956756592,1.1189439296722412,0.4410184323787689,0.0,0.0,0.6038606762886047,84.15512084960938,103.0,-40.911399841308594,-18589.36328125,840.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3957824707031,309.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,24324.58203125,24480.0,0.0,0.0,0.4060674011707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405126094818115,0.7405214905738831,-8.830897968437057e-06,0.0,0.0004121067759115,0.0,0.0,74.0271224975586,0.0,0.0,0.0,0.4879208207130432,4.0,0.0,1.0
724080,293.2760925292969,297.1499938964844,293.1499938964844,0.2055920958518982,-4075.953125,304.1612854003906,0.7884304523468018,0.2832912504673004,0.2581214308738708,293.2947998046875,297.1499938964844,293.1499938964844,0.1664525717496872,-3627.39990234375,304.1639709472656,0.7455130219459534,0.2384076118469238,0.229668527841568,293.2406616210937,297.1499938964844,293.1499938964844,0.3415289223194122,-4736.31201171875,304.15704345703125,0.8999659419059753,0.4263564348220825,0.300037682056427,293.228271484375,297.1499938964844,293.1499938964844,0.501645565032959,-8714.7099609375,304.0783996582031,0.9990000128746032,0.5896034836769104,0.5554207563400269,293.19781494140625,297.1499938964844,293.1499938964844,0.0300760492682456,-5319.916015625,304.1536865234375,0.4887397587299347,0.0712323859333992,0.3370956778526306,291.0990600585937,291.1499938964844,267.790283203125,265.58575439453125,281.9203796386719,293.2592468261719,291.0981140136719,1.0,0.4178941249847412,0.8599478006362915,0.8599478006362915,1.0,1.0,-2.0169358253479004,0.8979918956756592,1.1189439296722412,0.4410184323787689,0.0,0.0,0.6038606762886047,84.15512084960938,103.0,-40.911399841308594,-18589.36328125,840.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3957824707031,309.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,24324.58203125,24480.0,0.0,0.0,0.4060674011707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405126094818115,0.7405214905738831,-8.830897968437057e-06,0.0,0.0004121067759115,0.0,0.0,74.0271224975586,0.0,0.0,0.0,0.4879208207130432,4.0,0.0,1.0
724140,293.27587890625,297.1499938964844,293.1499938964844,0.202850729227066,-4032.216552734375,304.16217041015625,0.7716700434684753,0.2801404893398285,0.2556445598602295,293.295654296875,297.1499938964844,293.1499938964844,0.1632823050022125,-3571.73876953125,304.1646423339844,0.7299649119377136,0.2345674037933349,0.2264069616794586,293.24102783203125,297.1499938964844,293.1499938964844,0.3391430079936981,-4709.5380859375,304.1587829589844,0.8822332620620728,0.4239864349365234,0.2986640632152557,293.2776794433594,297.1499938964844,293.1499938964844,0.4979612529277801,-8643.8740234375,304.1096496582031,0.9837937951087952,0.5775057077407837,0.5501280426979065,293.19757080078125,297.1499938964844,293.1499938964844,0.0293894689530134,-5257.74853515625,304.1535949707031,0.4770112037658691,0.0700686797499656,0.3335633277893066,291.1134338378906,291.1499938964844,267.8500671386719,265.6332092285156,281.9662170410156,293.27423095703125,291.1156005859375,1.0,0.4227850139141083,0.8585225343704224,0.8585225343704224,1.0,1.0,-1.998032689094544,0.8886797428131104,1.109352946281433,0.4362961947917938,0.0,0.0,0.6086673736572266,92.98778533935548,106.0,13.80903148651123,-18440.326171875,854.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0444641113281,309.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,24359.501953125,23400.0,0.0,0.0,0.401295930147171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567485570907593,0.7567575573921204,-8.986413376987912e-06,0.0,0.0004072643350809,0.0,0.0,77.38524627685547,0.0,0.0,0.0,0.4791114628314972,4.0,0.0,1.0
724200,293.27587890625,297.1499938964844,293.1499938964844,0.202850729227066,-4032.216552734375,304.16217041015625,0.7716700434684753,0.2801404893398285,0.2556445598602295,293.295654296875,297.1499938964844,293.1499938964844,0.1632823050022125,-3571.73876953125,304.1646423339844,0.7299649119377136,0.2345674037933349,0.2264069616794586,293.24102783203125,297.1499938964844,293.1499938964844,0.3391430079936981,-4709.5380859375,304.1587829589844,0.8822332620620728,0.4239864349365234,0.2986640632152557,293.2776794433594,297.1499938964844,293.1499938964844,0.4979612529277801,-8643.8740234375,304.1096496582031,0.9837937951087952,0.5775057077407837,0.5501280426979065,293.19757080078125,297.1499938964844,293.1499938964844,0.0293894689530134,-5257.74853515625,304.1535949707031,0.4770112037658691,0.0700686797499656,0.3335633277893066,291.1134338378906,291.1499938964844,267.8500671386719,265.6332092285156,281.9662170410156,293.27423095703125,291.1156005859375,1.0,0.4227850139141083,0.8585225343704224,0.8585225343704224,1.0,1.0,-1.998032689094544,0.8886797428131104,1.109352946281433,0.4362961947917938,0.0,0.0,0.6086673736572266,92.98778533935548,106.0,13.80903148651123,-18440.326171875,854.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0444641113281,309.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,24359.501953125,23400.0,0.0,0.0,0.401295930147171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567485570907593,0.7567575573921204,-8.986413376987912e-06,0.0,0.0004072643350809,0.0,0.0,77.38524627685547,0.0,0.0,0.0,0.4791114628314972,4.0,0.0,1.0
724260,293.2759704589844,297.1499938964844,293.1499938964844,0.2004158347845077,-3993.796142578125,304.1622314453125,0.7592775821685791,0.2769337594509125,0.2530577182769775,293.2968139648437,297.1499938964844,293.1499938964844,0.1603363156318664,-3520.3115234375,304.16473388671875,0.7178781628608704,0.2306425124406814,0.2230138480663299,293.2417297363281,297.1499938964844,293.1499938964844,0.3372828662395477,-4689.1748046875,304.1590881347656,0.8693689703941345,0.4215392470359802,0.2971904575824737,293.2932434082031,297.1499938964844,293.1499938964844,0.4924107491970062,-8556.5830078125,304.1320495605469,0.9685518741607666,0.5710796117782593,0.5434151887893677,293.197509765625,297.1499938964844,293.1499938964844,0.0286239311099052,-5207.43212890625,304.1536560058594,0.4658655822277069,0.0688751339912414,0.3295826017856598,291.10565185546875,291.1499938964844,267.90972900390625,265.6806335449219,282.008544921875,293.28057861328125,291.10809326171875,1.0,0.4257298111915588,0.8570151329040527,0.8570151329040527,1.0,1.0,-1.9760267734527588,0.8779371380805969,1.0980896949768066,0.4305253326892853,0.0,0.0,0.6158143877983093,99.7701416015625,109.0,10.603839874267578,-18144.552734375,857.7592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7452392578125,309.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23319.8046875,23400.0,0.0,0.0,0.397317111492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557461857795715,0.7557549476623535,-8.74208035384072e-06,0.0,0.000403226353228,0.0,0.0,75.56732177734375,0.0,0.0,0.0,0.4895075559616089,4.0,0.0,1.0
724320,293.2759704589844,297.1499938964844,293.1499938964844,0.2004158347845077,-3993.796142578125,304.1622314453125,0.7592775821685791,0.2769337594509125,0.2530577182769775,293.2968139648437,297.1499938964844,293.1499938964844,0.1603363156318664,-3520.3115234375,304.16473388671875,0.7178781628608704,0.2306425124406814,0.2230138480663299,293.2417297363281,297.1499938964844,293.1499938964844,0.3372828662395477,-4689.1748046875,304.1590881347656,0.8693689703941345,0.4215392470359802,0.2971904575824737,293.2932434082031,297.1499938964844,293.1499938964844,0.4924107491970062,-8556.5830078125,304.1320495605469,0.9685518741607666,0.5710796117782593,0.5434151887893677,293.197509765625,297.1499938964844,293.1499938964844,0.0286239311099052,-5207.43212890625,304.1536560058594,0.4658655822277069,0.0688751339912414,0.3295826017856598,291.10565185546875,291.1499938964844,267.90972900390625,265.6806335449219,282.008544921875,293.28057861328125,291.10809326171875,1.0,0.4257298111915588,0.8570151329040527,0.8570151329040527,1.0,1.0,-1.9760267734527588,0.8779371380805969,1.0980896949768066,0.4305253326892853,0.0,0.0,0.6158143877983093,99.7701416015625,109.0,10.603839874267578,-18144.552734375,857.7592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7452392578125,309.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23319.8046875,23400.0,0.0,0.0,0.397317111492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557461857795715,0.7557549476623535,-8.74208035384072e-06,0.0,0.000403226353228,0.0,0.0,75.56732177734375,0.0,0.0,0.0,0.4895075559616089,4.0,0.0,1.0
724380,293.2759094238281,297.1499938964844,293.1499938964844,0.19742351770401,-3945.74951171875,304.1631164550781,0.749943196773529,0.2737529575824737,0.2504139840602875,293.2979431152344,297.1499938964844,293.1499938964844,0.1569043397903442,-3459.478515625,304.16552734375,0.7075251936912537,0.2266923487186432,0.2195126414299011,293.2424011230469,297.1499938964844,293.1499938964844,0.3344678878784179,-4657.63330078125,304.16070556640625,0.8599282503128052,0.4190782904624939,0.2956479787826538,293.2981262207031,297.1499938964844,293.1499938964844,0.4875397682189941,-8482.109375,304.1459045410156,0.9567505717277528,0.5664465427398682,0.5390169620513916,293.1971435546875,297.1499938964844,293.1499938964844,0.0276752114295959,-5125.00830078125,304.1539001464844,0.4552725851535797,0.0677479356527328,0.3254857063293457,291.1281433105469,291.1499938964844,267.9691772460937,265.72802734375,282.047119140625,293.2828674316406,291.12890625,1.0,0.4276749789714813,0.8555077910423279,0.8555077910423279,1.0,1.0,-1.956592440605164,0.868466317653656,1.0881260633468628,0.425316721200943,0.0,0.0,0.616871178150177,104.91497802734376,112.0,19.950740814208984,-17922.755859375,857.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46551513671875,308.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23361.236328125,23400.0,0.0,0.0,0.3943068385124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76015704870224,0.7601658701896667,-8.792053449724335e-06,0.0,0.000400171324145,0.0,0.0,76.53734588623047,0.0,0.0,0.0,0.4912516474723816,4.0,0.0,1.0
724440,293.2759094238281,297.1499938964844,293.1499938964844,0.19742351770401,-3945.74951171875,304.1631164550781,0.749943196773529,0.2737529575824737,0.2504139840602875,293.2979431152344,297.1499938964844,293.1499938964844,0.1569043397903442,-3459.478515625,304.16552734375,0.7075251936912537,0.2266923487186432,0.2195126414299011,293.2424011230469,297.1499938964844,293.1499938964844,0.3344678878784179,-4657.63330078125,304.16070556640625,0.8599282503128052,0.4190782904624939,0.2956479787826538,293.2981262207031,297.1499938964844,293.1499938964844,0.4875397682189941,-8482.109375,304.1459045410156,0.9567505717277528,0.5664465427398682,0.5390169620513916,293.1971435546875,297.1499938964844,293.1499938964844,0.0276752114295959,-5125.00830078125,304.1539001464844,0.4552725851535797,0.0677479356527328,0.3254857063293457,291.1281433105469,291.1499938964844,267.9691772460937,265.72802734375,282.047119140625,293.2828674316406,291.12890625,1.0,0.4276749789714813,0.8555077910423279,0.8555077910423279,1.0,1.0,-1.956592440605164,0.868466317653656,1.0881260633468628,0.425316721200943,0.0,0.0,0.616871178150177,104.91497802734376,112.0,19.950740814208984,-17922.755859375,857.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46551513671875,308.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23361.236328125,23400.0,0.0,0.0,0.3943068385124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76015704870224,0.7601658701896667,-8.792053449724335e-06,0.0,0.000400171324145,0.0,0.0,76.53734588623047,0.0,0.0,0.0,0.4912516474723816,4.0,0.0,1.0
724500,293.2757873535156,297.1499938964844,293.1499938964844,0.1959944367408752,-3922.84521484375,304.163330078125,0.7459444999694824,0.272183358669281,0.2490948140621185,293.2984619140625,297.1499938964844,293.1499938964844,0.1552312076091766,-3429.80712890625,304.1657409667969,0.702662467956543,0.2247200161218643,0.2177472859621048,293.2426452636719,297.1499938964844,293.1499938964844,0.3331489562988281,-4642.95263671875,304.1611328125,0.8559489250183105,0.4178573489189148,0.2948698699474334,293.2991638183594,297.1499938964844,293.1499938964844,0.4854087829589844,-8450.376953125,304.1504821777344,0.9515668153762816,0.5643700957298279,0.5371107459068298,293.1968078613281,297.1499938964844,293.1499938964844,0.0273998845368623,-5090.9521484375,304.1536865234375,0.4507423341274261,0.0672159269452095,0.3235083818435669,291.1353454589844,291.1499938964844,267.9988708496094,265.751708984375,282.06573486328125,293.2834167480469,291.1361999511719,1.0,0.4284079968929291,0.8547540903091431,0.8547540903091431,1.0,1.0,-1.9472898244857788,0.8639400005340576,1.0833498239517212,0.4227930903434753,0.0,0.0,0.6171247363090515,107.12079620361328,112.0,20.33189392089844,-17815.58203125,857.1716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3419494628906,308.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,23372.265625,22320.0,0.0,0.0,0.3930392861366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615540027618408,0.7615627646446228,-8.80745574249886e-06,0.0,0.000398884905735,0.0,0.0,76.84313201904297,0.0,0.0,0.0,0.4768040180206299,4.0,0.0,1.0
724560,293.27557373046875,297.1499938964844,293.1499938964844,0.1950473487377166,-3908.291748046875,304.16259765625,0.742251455783844,0.2706295549869537,0.2477818429470062,293.29888916015625,297.1499938964844,293.1499938964844,0.1539320051670074,-3407.32861328125,304.16522216796875,0.6980426907539368,0.2227517664432525,0.2159778922796249,293.2428283691406,297.1499938964844,293.1499938964844,0.3326308131217956,-4637.84033203125,304.1600341796875,0.8523094058036804,0.4166486263275146,0.2940925359725952,293.2996826171875,297.1499938964844,293.1499938964844,0.4844478666782379,-8436.517578125,304.152099609375,0.9467030167579652,0.5623782277107239,0.5352942943572998,293.1964111328125,297.1499938964844,293.1499938964844,0.0271816682070493,-5068.81689453125,304.1534118652344,0.4466179609298706,0.0667019784450531,0.3215850591659546,291.11553955078125,291.1499938964844,268.0284729003906,265.775390625,282.0838928222656,293.28369140625,291.1136474609375,1.0,0.4290319383144378,0.8541830778121948,0.8541830778121948,1.0,1.0,-1.9381636381149288,0.859520435333252,1.0786432027816772,0.4203156530857086,0.0,0.0,0.6211751699447632,109.15992736816406,115.0,-17.19266700744629,-17611.51953125,855.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2478942871094,308.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22435.1484375,22320.0,0.0,0.0,0.3916943967342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499812245368958,0.7499896883964539,-8.489303581882268e-06,0.0,0.0003975200233981,0.0,0.0,73.03594970703125,0.0,0.0,0.0,0.483468234539032,4.0,0.0,1.0
724620,293.2750549316406,297.1499938964844,293.1499938964844,0.1920858770608902,-3860.430419921875,304.1633605957031,0.7355268001556396,0.2675538063049316,0.2451778352260589,293.2996826171875,297.1499938964844,293.1499938964844,0.1504767835140228,-3345.51123046875,304.1659240722656,0.6893485188484192,0.2188212573528289,0.2124332189559936,293.2431030273437,297.1499938964844,293.1499938964844,0.3297618329524994,-4605.60498046875,304.1614990234375,0.8457761406898499,0.4142446219921112,0.2925458550453186,293.29998779296875,297.1499938964844,293.1499938964844,0.4799315333366394,-8370.837890625,304.158935546875,0.9376888275146484,0.5585198402404785,0.531814455986023,293.1954345703125,297.1499938964844,293.1499938964844,0.02650454826653,-5001.443359375,304.1534423828125,0.4393113553524017,0.0657190605998039,0.3178882598876953,291.1376647949219,291.1499938964844,268.0875549316406,265.8226928710937,282.1195983886719,293.2839050292969,291.138916015625,1.0,0.430049866437912,0.8530409932136536,0.8530409932136536,1.0,1.0,-1.9203041791915887,0.850888192653656,1.0694159269332886,0.4154258668422699,0.0,0.0,0.6217800378799438,112.88074493408205,103.0,20.74192237854004,-17472.91015625,852.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,308.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22315.505859375,22320.0,0.0,0.0,0.3893696963787079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7560550570487976,0.7560635209083557,-8.517793503415305e-06,0.0,0.0003951607504859,0.0,0.0,74.07393646240234,0.0,0.0,0.0,0.4851798415184021,4.0,0.0,1.0
724680,293.2750549316406,297.1499938964844,293.1499938964844,0.1920858770608902,-3860.430419921875,304.1633605957031,0.7355268001556396,0.2675538063049316,0.2451778352260589,293.2996826171875,297.1499938964844,293.1499938964844,0.1504767835140228,-3345.51123046875,304.1659240722656,0.6893485188484192,0.2188212573528289,0.2124332189559936,293.2431030273437,297.1499938964844,293.1499938964844,0.3297618329524994,-4605.60498046875,304.1614990234375,0.8457761406898499,0.4142446219921112,0.2925458550453186,293.29998779296875,297.1499938964844,293.1499938964844,0.4799315333366394,-8370.837890625,304.158935546875,0.9376888275146484,0.5585198402404785,0.531814455986023,293.1954345703125,297.1499938964844,293.1499938964844,0.02650454826653,-5001.443359375,304.1534423828125,0.4393113553524017,0.0657190605998039,0.3178882598876953,291.1376647949219,291.1499938964844,268.0875549316406,265.8226928710937,282.1195983886719,293.2839050292969,291.138916015625,1.0,0.430049866437912,0.8530409932136536,0.8530409932136536,1.0,1.0,-1.9203041791915887,0.850888192653656,1.0694159269332886,0.4154258668422699,0.0,0.0,0.6217800378799438,112.88074493408205,103.0,20.74192237854004,-17472.91015625,852.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,308.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22315.505859375,22320.0,0.0,0.0,0.3893696963787079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7560550570487976,0.7560635209083557,-8.517793503415305e-06,0.0,0.0003951607504859,0.0,0.0,74.07393646240234,0.0,0.0,0.0,0.4851798415184021,4.0,0.0,1.0
724740,293.2742004394531,297.1499938964844,293.1499938964844,0.1890750974416732,-3811.7587890625,304.1639404296875,0.7344281077384949,0.2645609378814697,0.2424182444810867,293.3001708984375,297.1499938964844,293.1499938964844,0.1469401270151138,-3282.0556640625,304.16650390625,0.6865780353546143,0.2149298787117004,0.208688884973526,293.2431030273437,297.1499938964844,293.1499938964844,0.3268330693244934,-4572.84716796875,304.1625366210937,0.8459588885307312,0.4118835031986236,0.2908522188663482,293.2997131347656,297.1499938964844,293.1499938964844,0.4753445982933044,-8305.4326171875,304.16357421875,0.9375794529914856,0.5547747015953064,0.5282175540924072,293.1941833496094,297.1499938964844,293.1499938964844,0.0256876237690448,-4924.9560546875,304.1536560058594,0.4375499188899994,0.064821071922779,0.3134620487689972,291.1560974121094,291.1499938964844,268.1464233398437,265.86993408203125,282.1557312011719,293.2837219238281,291.1573181152344,1.0,0.4259529113769531,0.8518989682197571,0.8518989682197571,1.0,1.0,-1.900827169418335,0.841488242149353,1.059338927268982,0.4101198315620422,0.0,0.0,0.6197640299797058,110.94255065917967,91.0,24.79175567626953,-17267.404296875,829.7579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419860839844,308.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,22354.390625,21240.0,0.0,0.0,0.3872904777526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752940833568573,0.7529492974281311,-8.49805110192392e-06,0.0,0.0003930506063625,0.0,0.0,73.50553894042969,0.0,0.0,0.0,0.4690159261226654,4.0,0.0,1.0
724800,293.2742004394531,297.1499938964844,293.1499938964844,0.1890750974416732,-3811.7587890625,304.1639404296875,0.7344281077384949,0.2645609378814697,0.2424182444810867,293.3001708984375,297.1499938964844,293.1499938964844,0.1469401270151138,-3282.0556640625,304.16650390625,0.6865780353546143,0.2149298787117004,0.208688884973526,293.2431030273437,297.1499938964844,293.1499938964844,0.3268330693244934,-4572.84716796875,304.1625366210937,0.8459588885307312,0.4118835031986236,0.2908522188663482,293.2997131347656,297.1499938964844,293.1499938964844,0.4753445982933044,-8305.4326171875,304.16357421875,0.9375794529914856,0.5547747015953064,0.5282175540924072,293.1941833496094,297.1499938964844,293.1499938964844,0.0256876237690448,-4924.9560546875,304.1536560058594,0.4375499188899994,0.064821071922779,0.3134620487689972,291.1560974121094,291.1499938964844,268.1464233398437,265.86993408203125,282.1557312011719,293.2837219238281,291.1573181152344,1.0,0.4259529113769531,0.8518989682197571,0.8518989682197571,1.0,1.0,-1.900827169418335,0.841488242149353,1.059338927268982,0.4101198315620422,0.0,0.0,0.6197640299797058,110.94255065917967,91.0,24.79175567626953,-17267.404296875,829.7579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419860839844,308.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,22354.390625,21240.0,0.0,0.0,0.3872904777526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752940833568573,0.7529492974281311,-8.49805110192392e-06,0.0,0.0003930506063625,0.0,0.0,73.50553894042969,0.0,0.0,0.0,0.4690159261226654,4.0,0.0,1.0
724860,293.2730712890625,297.1499938964844,293.1499938964844,0.1871659159660339,-3781.484375,304.1634216308594,0.7364792823791504,0.2622664868831634,0.2401892691850662,293.3002014160156,297.1499938964844,293.1499938964844,0.1444674581289291,-3238.136474609375,304.1662292480469,0.6874347925186157,0.211875706911087,0.2056324630975723,293.24273681640625,297.1499938964844,293.1499938964844,0.3253252804279327,-4556.6416015625,304.1617431640625,0.849616289138794,0.4100711047649383,0.289462000131607,293.2989501953125,297.1499938964844,293.1499938964844,0.4728546142578125,-8271.1611328125,304.1641845703125,0.9421713352203368,0.551893413066864,0.5253284573554993,293.19287109375,297.1499938964844,293.1499938964844,0.0251203309744596,-4873.23974609375,304.15362548828125,0.439042717218399,0.0641902312636375,0.309766948223114,291.13897705078125,291.1499938964844,268.193359375,265.9076843261719,282.18438720703125,293.2831115722656,291.1407470703125,1.0,0.4205099940299988,0.8510172367095947,0.8510172367095947,1.0,1.0,-1.884904384613037,0.8338221907615662,1.0510822534561155,0.4057624340057373,0.0,0.0,0.6224840879440308,106.53884887695312,91.0,1.876874923706055,-17033.466796875,802.2120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8981018066406,308.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,21311.48046875,21240.0,0.0,0.0,0.3852748274803161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384800314903259,0.7384881377220154,-8.131230970320757e-06,0.0,0.0003910049854312,0.0,0.0,69.05974578857422,0.0,0.0,0.0,0.4740560352802276,4.0,0.0,1.0
724920,293.27276611328125,297.1499938964844,293.1499938964844,0.1865041255950927,-3770.654052734375,304.16363525390625,0.7373060584068298,0.2617042660713196,0.23963363468647,293.3002014160156,297.1499938964844,293.1499938964844,0.1437041312456131,-3224.26904296875,304.1664733886719,0.6879732012748718,0.2111195623874664,0.204865276813507,293.2426147460937,297.1499938964844,293.1499938964844,0.3246268928050995,-4548.7197265625,304.16217041015625,0.8509129881858826,0.4096257984638214,0.2891139388084411,293.2987060546875,297.1499938964844,293.1499938964844,0.4717749059200287,-8255.767578125,304.1651611328125,0.943803608417511,0.5511844158172607,0.5246103405952454,293.1925048828125,297.1499938964844,293.1499938964844,0.0249429773539304,-4856.00244140625,304.1536865234375,0.4397391974925995,0.064044140279293,0.3088462352752685,291.14599609375,291.1499938964844,268.2050476074219,265.9171142578125,282.1915283203125,293.2829284667969,291.1485900878906,1.0,0.4189262092113495,0.8507967591285706,0.8507967591285706,1.0,1.0,-1.880929946899414,0.8319104909896851,1.049019455909729,0.4046719968318939,0.0,0.0,0.6217546463012695,105.16793823242188,79.0,13.499884605407717,-17008.787109375,794.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8888244628906,308.38458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21287.119140625,21240.0,0.0,0.0,0.3847725987434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386603951454163,0.7386685013771057,-8.127339242491871e-06,0.0,0.0003904952900484,0.0,0.0,69.0577163696289,0.0,0.0,0.0,0.473928302526474,4.0,0.0,1.0
724980,293.27099609375,297.1499938964844,293.1499938964844,0.1833687573671341,-3719.500732421875,304.164306640625,0.7430704832077026,0.2589486837387085,0.2368635982275009,293.2998962402344,297.1499938964844,293.1499938964844,0.1400176584720611,-3157.32470703125,304.1670837402344,0.6923078298568726,0.2073755264282226,0.2010199427604675,293.2418518066406,297.1499938964844,293.1499938964844,0.3213811218738556,-4512.1845703125,304.1634826660156,0.8594121336936951,0.4074288010597229,0.2873608767986297,293.2973937988281,297.1499938964844,293.1499938964844,0.4667006134986877,-8184.1923828125,304.1684875488281,0.9542281627655028,0.5476808547973633,0.5210134387016296,293.19049072265625,297.1499938964844,293.1499938964844,0.0241121985018253,-4774.8955078125,304.1538391113281,0.4449873864650726,0.0633756592869758,0.3043177127838135,291.1737060546875,291.1499938964844,268.263427734375,265.9642028808594,282.2268981933594,293.2818298339844,291.1748046875,1.0,0.4099976420402527,0.8496946096420288,0.8496946096420288,1.0,1.0,-1.8611239194869995,0.8223937153816223,1.0387301445007324,0.3992233872413635,0.0,0.0,0.6164345741271973,97.1606903076172,67.0,25.86869239807129,-16807.10546875,752.9453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85968017578125,308.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,21336.70703125,21240.0,0.0,0.0,0.3821799159049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293862104415894,0.729394257068634,-8.055877515289467e-06,0.0,0.0003878640418406,0.0,0.0,67.35743713378906,0.0,0.0,0.0,0.4702606499195099,4.0,0.0,1.0
725040,293.27099609375,297.1499938964844,293.1499938964844,0.1833687573671341,-3719.500732421875,304.164306640625,0.7430704832077026,0.2589486837387085,0.2368635982275009,293.2998962402344,297.1499938964844,293.1499938964844,0.1400176584720611,-3157.32470703125,304.1670837402344,0.6923078298568726,0.2073755264282226,0.2010199427604675,293.2418518066406,297.1499938964844,293.1499938964844,0.3213811218738556,-4512.1845703125,304.1634826660156,0.8594121336936951,0.4074288010597229,0.2873608767986297,293.2973937988281,297.1499938964844,293.1499938964844,0.4667006134986877,-8184.1923828125,304.1684875488281,0.9542281627655028,0.5476808547973633,0.5210134387016296,293.19049072265625,297.1499938964844,293.1499938964844,0.0241121985018253,-4774.8955078125,304.1538391113281,0.4449873864650726,0.0633756592869758,0.3043177127838135,291.1737060546875,291.1499938964844,268.263427734375,265.9642028808594,282.2268981933594,293.2818298339844,291.1748046875,1.0,0.4099976420402527,0.8496946096420288,0.8496946096420288,1.0,1.0,-1.8611239194869995,0.8223937153816223,1.0387301445007324,0.3992233872413635,0.0,0.0,0.6164345741271973,97.1606903076172,67.0,25.86869239807129,-16807.10546875,752.9453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85968017578125,308.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,21336.70703125,21240.0,0.0,0.0,0.3821799159049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293862104415894,0.729394257068634,-8.055877515289467e-06,0.0,0.0003878640418406,0.0,0.0,67.35743713378906,0.0,0.0,0.0,0.4702606499195099,4.0,0.0,1.0
725100,293.2700500488281,297.1499938964844,293.1499938964844,0.1818902343511581,-3695.42431640625,304.16436767578125,0.7469324469566345,0.2576055824756622,0.2354895770549774,293.2996520996094,297.1499938964844,293.1499938964844,0.1382398605346679,-3125.010009765625,304.1672058105469,0.695422887802124,0.2055249214172363,0.1990965753793716,293.2414245605469,297.1499938964844,293.1499938964844,0.3198835849761963,-4495.43310546875,304.16375732421875,0.8648808002471924,0.4063535928726196,0.2864837050437927,293.296630859375,297.1499938964844,293.1499938964844,0.4643327295780182,-8151.1005859375,304.1694030761719,0.9606042504310608,0.5459640622138977,0.5192237496376038,293.1893920898437,297.1499938964844,293.1499938964844,0.0237279403954744,-4737.0869140625,304.1538391113281,0.4487010836601257,0.0630761012434959,0.3021146059036255,291.1825866699219,291.1499938964844,268.2925109863281,265.9877319335937,282.24444580078125,293.2811889648437,291.1836853027344,1.0,0.4050276577472687,0.8491435050964355,0.8491435050964355,1.0,1.0,-1.8513163328170776,0.8176870942115784,1.033629298210144,0.3965162634849548,0.0,0.0,0.6133678555488586,92.6117706298828,67.0,25.43532371520996,-16701.51171875,730.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8597412109375,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,21352.341796875,20160.0,0.0,0.0,0.3807610869407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72324138879776,0.7232493758201599,-8.005209565453697e-06,0.0,0.0003864241007249,0.0,0.0,66.22328186035156,0.0,0.0,0.0,0.4528668820858001,4.0,0.0,1.0
725160,293.2690124511719,297.1499938964844,293.1499938964844,0.1808812469244003,-3679.614013671875,304.16357421875,0.7514470219612122,0.2562853991985321,0.2341256588697433,293.2993469238281,297.1499938964844,293.1499938964844,0.1368139535188675,-3099.624267578125,304.1666564941406,0.699130117893219,0.2036872804164886,0.1971753537654876,293.24090576171875,297.1499938964844,293.1499938964844,0.3191919028759002,-4488.38525390625,304.1624755859375,0.8711568713188171,0.4052975177764892,0.2856102883815765,293.2957763671875,297.1499938964844,293.1499938964844,0.4631079137325287,-8135.224609375,304.1680603027344,0.9675599336624146,0.5442773103713989,0.517447292804718,293.18829345703125,297.1499938964844,293.1499938964844,0.0234412439167499,-4710.65869140625,304.1536560058594,0.4531539380550384,0.0627964437007904,0.299957662820816,291.1636657714844,291.1499938964844,268.321533203125,266.0111999511719,282.2618103027344,293.28045654296875,291.1613464355469,1.0,0.3998005986213684,0.8486331105232239,0.8486331105232239,1.0,1.0,-1.841599464416504,0.8130312561988831,1.0285682678222656,0.3938321471214294,0.0,0.0,0.6140865683555603,87.81210327148438,55.0,-15.393805503845217,-16490.830078125,708.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8868408203125,308.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20428.5234375,20160.0,0.0,0.0,0.3790477812290191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703554630279541,0.7035622596740723,-7.625718353665434e-06,0.0,0.0003846853214781,0.0,0.0,61.28261566162109,0.0,0.0,0.0,0.4561791718006134,4.0,0.0,1.0
725220,293.26690673828125,297.1499938964844,293.1499938964844,0.1779212951660156,-3631.071533203125,304.1640014648437,0.7626045346260071,0.2536985576152801,0.2314322143793106,293.2986755371094,297.1499938964844,293.1499938964844,0.1332439333200454,-3034.190185546875,304.1670837402344,0.7083414196968079,0.2000419497489929,0.1933433264493942,293.2397766113281,297.1499938964844,293.1499938964844,0.3161233067512512,-4453.78662109375,304.1634826660156,0.8862721920013428,0.4032201170921325,0.2838808596134186,293.2939147949219,297.1499938964844,293.1499938964844,0.4582783281803131,-8067.41015625,304.170166015625,0.982690453529358,0.5409612655639648,0.5139456391334534,293.1860046386719,297.1499938964844,293.1499938964844,0.0227148756384849,-4637.12255859375,304.1536560058594,0.4644381999969482,0.0622899606823921,0.2957909107208252,291.1845092773437,291.1499938964844,268.3793334960937,266.05810546875,282.2961730957031,293.2789306640625,291.1859436035156,1.0,0.3887173533439636,0.847612202167511,0.847612202167511,1.0,1.0,-1.8224788904190063,0.8038799166679382,1.018599033355713,0.3885380029678345,0.0,0.0,0.6086506247520447,77.670654296875,43.0,21.725732803344727,-16348.0771484375,662.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9459533691406,308.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,20287.85546875,20160.0,0.0,0.0,0.3753879964351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954228281974792,0.6954303979873657,-7.524824468418956e-06,0.0,0.0003809711197391,0.0,0.0,59.65090560913086,0.0,0.0,0.0,0.4522489607334137,4.0,0.0,1.0
725280,293.26690673828125,297.1499938964844,293.1499938964844,0.1779212951660156,-3631.071533203125,304.1640014648437,0.7626045346260071,0.2536985576152801,0.2314322143793106,293.2986755371094,297.1499938964844,293.1499938964844,0.1332439333200454,-3034.190185546875,304.1670837402344,0.7083414196968079,0.2000419497489929,0.1933433264493942,293.2397766113281,297.1499938964844,293.1499938964844,0.3161233067512512,-4453.78662109375,304.1634826660156,0.8862721920013428,0.4032201170921325,0.2838808596134186,293.2939147949219,297.1499938964844,293.1499938964844,0.4582783281803131,-8067.41015625,304.170166015625,0.982690453529358,0.5409612655639648,0.5139456391334534,293.1860046386719,297.1499938964844,293.1499938964844,0.0227148756384849,-4637.12255859375,304.1536560058594,0.4644381999969482,0.0622899606823921,0.2957909107208252,291.1845092773437,291.1499938964844,268.3793334960937,266.05810546875,282.2961730957031,293.2789306640625,291.1859436035156,1.0,0.3887173533439636,0.847612202167511,0.847612202167511,1.0,1.0,-1.8224788904190063,0.8038799166679382,1.018599033355713,0.3885380029678345,0.0,0.0,0.6086506247520447,77.670654296875,43.0,21.725732803344727,-16348.0771484375,662.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9459533691406,308.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,20287.85546875,20160.0,0.0,0.0,0.3753879964351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954228281974792,0.6954303979873657,-7.524824468418956e-06,0.0,0.0003809711197391,0.0,0.0,59.65090560913086,0.0,0.0,0.0,0.4522489607334137,4.0,0.0,1.0
725340,293.2647705078125,297.1499938964844,293.1499938964844,0.1751301884651184,-3585.35986328125,304.1640014648437,0.7769962549209595,0.2511718273162842,0.2287754863500595,293.29791259765625,297.1499938964844,293.1499938964844,0.1298003196716308,-2970.916748046875,304.1671142578125,0.719502329826355,0.1964271962642669,0.1895231306552887,293.2386779785156,297.1499938964844,293.1499938964844,0.3132718205451965,-4421.85888671875,304.1637268066406,0.9051079154014589,0.4011707007884979,0.2821566164493561,293.2920227050781,297.1499938964844,293.1499938964844,0.4536778032779693,-8003.5263671875,304.1711120605469,0.9984551668167114,0.5376958250999451,0.5104236006736755,293.1837158203125,297.1499938964844,293.1499938964844,0.0220568031072616,-4569.63330078125,304.1535339355469,0.47654789686203,0.061842106282711,0.2918158769607544,291.1993713378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3302917480469,293.27734375,291.2001647949219,1.0,0.376957505941391,0.8465913534164429,0.8465913534164429,1.0,1.0,-1.8035975694656368,0.7948532700538635,1.008744239807129,0.383307546377182,0.0,0.0,0.6009957194328308,67.08195495605469,31.0,19.784542083740234,-16137.6474609375,615.7037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01483154296875,308.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,20310.03515625,19080.0,0.0,0.0,0.3713820576667785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679204523563385,0.6792119145393372,-7.394459316856228e-06,0.0,0.0003769056056626,0.0,0.0,56.90705871582031,0.0,0.0,0.0,0.4310306012630462,4.0,0.0,1.0
725400,293.2647705078125,297.1499938964844,293.1499938964844,0.1751301884651184,-3585.35986328125,304.1640014648437,0.7769962549209595,0.2511718273162842,0.2287754863500595,293.29791259765625,297.1499938964844,293.1499938964844,0.1298003196716308,-2970.916748046875,304.1671142578125,0.719502329826355,0.1964271962642669,0.1895231306552887,293.2386779785156,297.1499938964844,293.1499938964844,0.3132718205451965,-4421.85888671875,304.1637268066406,0.9051079154014589,0.4011707007884979,0.2821566164493561,293.2920227050781,297.1499938964844,293.1499938964844,0.4536778032779693,-8003.5263671875,304.1711120605469,0.9984551668167114,0.5376958250999451,0.5104236006736755,293.1837158203125,297.1499938964844,293.1499938964844,0.0220568031072616,-4569.63330078125,304.1535339355469,0.47654789686203,0.061842106282711,0.2918158769607544,291.1993713378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3302917480469,293.27734375,291.2001647949219,1.0,0.376957505941391,0.8465913534164429,0.8465913534164429,1.0,1.0,-1.8035975694656368,0.7948532700538635,1.008744239807129,0.383307546377182,0.0,0.0,0.6009957194328308,67.08195495605469,31.0,19.784542083740234,-16137.6474609375,615.7037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01483154296875,308.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,20310.03515625,19080.0,0.0,0.0,0.3713820576667785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679204523563385,0.6792119145393372,-7.394459316856228e-06,0.0,0.0003769056056626,0.0,0.0,56.90705871582031,0.0,0.0,0.0,0.4310306012630462,4.0,0.0,1.0
725460,293.26239013671875,297.1499938964844,293.1499938964844,0.1726595908403396,-3544.9658203125,304.1635437011719,0.7896389365196228,0.2487445473670959,0.2262960970401764,293.296875,297.1499938964844,293.1499938964844,0.1266179084777832,-2912.31103515625,304.16680908203125,0.728209376335144,0.1928895562887191,0.1858635395765304,293.2372741699219,297.1499938964844,293.1499938964844,0.3108530342578888,-4394.94287109375,304.16339111328125,0.9231351613998412,0.3992070853710174,0.2805586755275726,293.2733764648437,297.1499938964844,293.1499938964844,0.4275831282138824,-7620.60986328125,304.20831298828125,0.9990000128746032,0.5378011465072632,0.4847700893878937,293.1810607910156,297.1499938964844,293.1499938964844,0.0215763542801141,-4519.943359375,304.1531677246094,0.4854397475719452,0.0615223608911037,0.2887669801712036,291.2026672363281,291.1499938964844,268.4939880371094,266.15155029296875,282.3743896484375,293.2698974609375,291.20751953125,1.0,0.3636209666728973,0.8456184267997742,0.8456184267997742,1.0,1.0,-1.7598936557769775,0.7739135026931763,0.985980212688446,0.3721261024475097,0.0,0.0,0.5950527787208557,58.37921524047852,25.0,34.64482116699219,-15739.40625,559.1165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480407714844,308.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,19273.68359375,19080.0,0.0,0.0,0.3663406670093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514829397201538,0.6514898538589478,-6.936081717867637e-06,0.0,0.0003717892104759,0.0,0.0,51.00448989868164,0.0,0.0,0.0,0.430473655462265,4.0,0.0,1.0
725520,293.26239013671875,297.1499938964844,293.1499938964844,0.1726595908403396,-3544.9658203125,304.1635437011719,0.7896389365196228,0.2487445473670959,0.2262960970401764,293.296875,297.1499938964844,293.1499938964844,0.1266179084777832,-2912.31103515625,304.16680908203125,0.728209376335144,0.1928895562887191,0.1858635395765304,293.2372741699219,297.1499938964844,293.1499938964844,0.3108530342578888,-4394.94287109375,304.16339111328125,0.9231351613998412,0.3992070853710174,0.2805586755275726,293.2733764648437,297.1499938964844,293.1499938964844,0.4275831282138824,-7620.60986328125,304.20831298828125,0.9990000128746032,0.5378011465072632,0.4847700893878937,293.1810607910156,297.1499938964844,293.1499938964844,0.0215763542801141,-4519.943359375,304.1531677246094,0.4854397475719452,0.0615223608911037,0.2887669801712036,291.2026672363281,291.1499938964844,268.4939880371094,266.15155029296875,282.3743896484375,293.2698974609375,291.20751953125,1.0,0.3636209666728973,0.8456184267997742,0.8456184267997742,1.0,1.0,-1.7598936557769775,0.7739135026931763,0.985980212688446,0.3721261024475097,0.0,0.0,0.5950527787208557,58.37921524047852,25.0,34.64482116699219,-15739.40625,559.1165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480407714844,308.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,19273.68359375,19080.0,0.0,0.0,0.3663406670093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514829397201538,0.6514898538589478,-6.936081717867637e-06,0.0,0.0003717892104759,0.0,0.0,51.00448989868164,0.0,0.0,0.0,0.430473655462265,4.0,0.0,1.0
725580,293.26043701171875,297.1499938964844,293.1499938964844,0.1696543842554092,-3494.8466796875,304.1640014648437,0.8021535277366638,0.2462920248508453,0.2238534241914749,293.2961730957031,297.1499938964844,293.1499938964844,0.1230620965361595,-2845.719970703125,304.1670837402344,0.7365595698356628,0.1893123686313629,0.182231605052948,293.2363586425781,297.1499938964844,293.1499938964844,0.3073963224887848,-4355.53173828125,304.1645812988281,0.9415519833564758,0.3971830010414123,0.2789694368839264,293.228515625,297.1499938964844,293.1499938964844,0.3981785774230957,-7192.091796875,304.23736572265625,0.9990000128746032,0.5437339544296265,0.4580554366111755,293.1783142089844,297.1499938964844,293.1499938964844,0.0211018677800893,-4467.1884765625,304.15289306640625,0.4939330518245697,0.0612927824258804,0.2863810658454895,291.248291015625,291.1499938964844,268.5508117675781,266.1980895996094,282.41522216796875,293.2562255859375,291.2499084472656,1.0,0.3511243760585785,0.8446454405784607,0.8446454405784607,1.0,1.0,-1.715747356414795,0.752872109413147,0.9628753066062928,0.3606596887111664,0.0,0.0,0.5782614350318909,50.70043563842773,28.0,44.04436874389648,-15322.8740234375,507.7049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3267822265625,308.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19364.587890625,19080.0,0.0,0.0,0.3602248430252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203332543373108,0.6203399300575256,-6.716068128298502e-06,0.0,0.0003655824111774,0.0,0.0,46.43587875366211,0.0,0.0,0.0,0.4188747704029083,4.0,0.0,1.0
725640,293.26043701171875,297.1499938964844,293.1499938964844,0.1696543842554092,-3494.8466796875,304.1640014648437,0.8021535277366638,0.2462920248508453,0.2238534241914749,293.2961730957031,297.1499938964844,293.1499938964844,0.1230620965361595,-2845.719970703125,304.1670837402344,0.7365595698356628,0.1893123686313629,0.182231605052948,293.2363586425781,297.1499938964844,293.1499938964844,0.3073963224887848,-4355.53173828125,304.1645812988281,0.9415519833564758,0.3971830010414123,0.2789694368839264,293.228515625,297.1499938964844,293.1499938964844,0.3981785774230957,-7192.091796875,304.23736572265625,0.9990000128746032,0.5437339544296265,0.4580554366111755,293.1783142089844,297.1499938964844,293.1499938964844,0.0211018677800893,-4467.1884765625,304.15289306640625,0.4939330518245697,0.0612927824258804,0.2863810658454895,291.248291015625,291.1499938964844,268.5508117675781,266.1980895996094,282.41522216796875,293.2562255859375,291.2499084472656,1.0,0.3511243760585785,0.8446454405784607,0.8446454405784607,1.0,1.0,-1.715747356414795,0.752872109413147,0.9628753066062928,0.3606596887111664,0.0,0.0,0.5782614350318909,50.70043563842773,28.0,44.04436874389648,-15322.8740234375,507.7049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3267822265625,308.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19364.587890625,19080.0,0.0,0.0,0.3602248430252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203332543373108,0.6203399300575256,-6.716068128298502e-06,0.0,0.0003655824111774,0.0,0.0,46.43587875366211,0.0,0.0,0.0,0.4188747704029083,4.0,0.0,1.0
725700,293.25958251953125,297.1499938964844,293.1499938964844,0.1683584749698639,-3473.3955078125,304.1637878417969,0.8068181276321411,0.2450628876686096,0.222664400935173,293.2959289550781,297.1499938964844,293.1499938964844,0.1214385628700256,-2815.388671875,304.1669311523437,0.7394065260887146,0.1875079870223999,0.1804386675357818,293.23602294921875,297.1499938964844,293.1499938964844,0.3059974312782287,-4339.8056640625,304.1644592285156,0.9484885334968568,0.396158218383789,0.2781916260719299,293.2020263671875,297.1499938964844,293.1499938964844,0.3869217038154602,-7029.99658203125,304.2418212890625,0.9990000128746032,0.5479434728622437,0.4479517340660095,293.177001953125,297.1499938964844,293.1499938964844,0.0209387112408876,-4449.23095703125,304.1526794433594,0.4972980320453644,0.0611901506781578,0.2854681313037872,291.2591247558594,291.1499938964844,268.5791015625,266.2212829589844,282.4342041015625,293.2510681152344,291.2600402832031,1.0,0.3464570343494415,0.844158947467804,0.844158947467804,1.0,1.0,-1.697999358177185,0.7444478869438171,0.9535514116287231,0.355952650308609,0.0,0.0,0.5698767900466919,47.87782287597656,28.0,35.28531265258789,-15129.232421875,488.4512023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43682861328125,308.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,19371.982421875,18000.0,0.0,0.0,0.3566618263721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037771105766296,0.6037836670875549,-6.594671958737308e-06,0.0,0.0003619664057623,0.0,0.0,44.0876350402832,0.0,0.0,0.0,0.3977582156658172,4.0,0.0,1.0
