time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725760,293.2587585449219,297.1499938964844,293.1499938964844,0.1676303446292877,-3462.120361328125,304.16259765625,0.8101688027381897,0.2438352108001709,0.2214940041303634,293.2957458496094,297.1499938964844,293.1499938964844,0.1202208921313285,-2793.297607421875,304.1660461425781,0.7412073612213135,0.1856958866119384,0.1786573082208633,293.2356872558594,297.1499938964844,293.1499938964844,0.3056086003780365,-4336.33935546875,304.1625061035156,0.9537028670310974,0.3951331079006195,0.2774252295494079,293.176025390625,297.1499938964844,293.1499938964844,0.3790859580039978,-6919.65625,304.2392883300781,0.9990000128746032,0.55238938331604,0.4400871098041534,293.17584228515625,297.1499938964844,293.1499938964844,0.0208839029073715,-4445.54248046875,304.1522827148437,0.4999358057975769,0.0610767304897308,0.2846371829509735,291.2344055175781,291.1499938964844,268.6072998046875,266.2444763183594,282.452880859375,293.24859619140625,291.2299499511719,1.0,0.3425998985767364,0.8438757658004761,0.8438757658004761,1.0,1.0,-1.6830918788909912,0.7373957633972168,0.9456961750984192,0.3519943952560425,0.0,0.0,0.5663845539093018,45.69828414916992,46.0,-22.54512596130371,-14839.060546875,473.0995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5716552734375,308.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18427.126953125,18000.0,0.0,0.0,0.3526093661785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759585499763489,0.5759647488594055,-6.181703156471485e-06,0.0,0.0003578536852728,0.0,0.0,39.213653564453125,0.0,0.0,0.0,0.3979394733905792,4.0,0.0,1.0
725820,293.257568359375,297.1499938964844,293.1499938964844,0.1656597554683685,-3429.9365234375,304.1617126464844,0.8060690760612488,0.2413242608308792,0.2192840129137039,293.2957763671875,297.1499938964844,293.1499938964844,0.117429681122303,-2741.342529296875,304.1653747558594,0.7355509996414185,0.181998535990715,0.1752109229564666,293.23541259765625,297.1499938964844,293.1499938964844,0.3038261532783508,-4316.80126953125,304.1613464355469,0.950108528137207,0.3930193483829498,0.2759909331798553,293.1397399902344,297.1499938964844,293.1499938964844,0.3796759843826294,-6943.4619140625,304.2077941894531,0.9990000128746032,0.559152364730835,0.4423617124557495,293.1741943359375,297.1499938964844,293.1499938964844,0.0207323189824819,-4430.2412109375,304.1517639160156,0.498270183801651,0.0607608556747436,0.2834538519382477,291.22332763671875,291.1499938964844,268.6633605957031,266.29071044921875,282.48052978515625,293.24932861328125,291.2216186523437,1.0,0.3427860736846924,0.8433093428611755,0.8433093428611755,1.0,1.0,-1.6758699417114258,0.7340911030769348,0.9417788982391356,0.349524438381195,0.0,0.0,0.5576735138893127,46.06639099121094,64.0,-17.396568298339844,-14710.2392578125,469.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.805419921875,308.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18190.81640625,18000.0,0.0,0.0,0.3440846800804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578023195266724,0.5578083395957947,-6.003307589708129e-06,0.0,0.0003492021933197,0.0,0.0,36.65837860107422,0.0,0.0,0.0,0.3903569281101227,4.0,0.0,1.0
725880,293.257568359375,297.1499938964844,293.1499938964844,0.1656597554683685,-3429.9365234375,304.1617126464844,0.8060690760612488,0.2413242608308792,0.2192840129137039,293.2957763671875,297.1499938964844,293.1499938964844,0.117429681122303,-2741.342529296875,304.1653747558594,0.7355509996414185,0.181998535990715,0.1752109229564666,293.23541259765625,297.1499938964844,293.1499938964844,0.3038261532783508,-4316.80126953125,304.1613464355469,0.950108528137207,0.3930193483829498,0.2759909331798553,293.1397399902344,297.1499938964844,293.1499938964844,0.3796759843826294,-6943.4619140625,304.2077941894531,0.9990000128746032,0.559152364730835,0.4423617124557495,293.1741943359375,297.1499938964844,293.1499938964844,0.0207323189824819,-4430.2412109375,304.1517639160156,0.498270183801651,0.0607608556747436,0.2834538519382477,291.22332763671875,291.1499938964844,268.6633605957031,266.29071044921875,282.48052978515625,293.24932861328125,291.2216186523437,1.0,0.3427860736846924,0.8433093428611755,0.8433093428611755,1.0,1.0,-1.6758699417114258,0.7340911030769348,0.9417788982391356,0.349524438381195,0.0,0.0,0.5576735138893127,46.06639099121094,64.0,-17.396568298339844,-14710.2392578125,469.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.805419921875,308.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18190.81640625,18000.0,0.0,0.0,0.3440846800804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578023195266724,0.5578083395957947,-6.003307589708129e-06,0.0,0.0003492021933197,0.0,0.0,36.65837860107422,0.0,0.0,0.0,0.3903569281101227,4.0,0.0,1.0
725940,293.2567749023437,297.1499938964844,293.1499938964844,0.1641996949911117,-3406.734375,304.16021728515625,0.7921555638313293,0.2387596219778061,0.2171645164489746,293.2961730957031,297.1499938964844,293.1499938964844,0.1150063723325729,-2696.59765625,304.1642761230469,0.7219204306602478,0.1782289296388626,0.1718427538871765,293.23553466796875,297.1499938964844,293.1499938964844,0.3029060959815979,-4307.56396484375,304.1590881347656,0.9336294531822203,0.3908314406871795,0.2746125757694244,293.142333984375,297.1499938964844,293.1499938964844,0.3978956639766693,-7228.7412109375,304.15789794921875,0.9990000128746032,0.5589750409126282,0.4609144628047943,293.17340087890625,297.1499938964844,293.1499938964844,0.0206814035773277,-4427.83740234375,304.1512756347656,0.4904287755489349,0.0603080913424491,0.2824506461620331,291.18475341796875,291.1499938964844,268.71905517578125,266.3367919921875,282.4958801269531,293.24755859375,291.1816711425781,1.0,0.3493866920471191,0.8427429795265198,0.8427429795265198,1.0,1.0,-1.6886869668960571,0.7402798533439636,0.9484071135520936,0.3521290421485901,0.0,0.0,0.5554249286651611,50.78706741333008,82.0,-46.33418655395508,-14696.0693359375,491.1187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9290466308594,308.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.263671875,18000.0,0.0,0.0,0.3359352052211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476090312004089,0.5476149916648865,-5.9079507082060445e-06,0.0,0.0003409315249882,0.0,0.0,35.2910041809082,0.0,0.0,0.0,0.3864319026470184,4.0,0.0,1.0
726000,293.2567749023437,297.1499938964844,293.1499938964844,0.1641996949911117,-3406.734375,304.16021728515625,0.7921555638313293,0.2387596219778061,0.2171645164489746,293.2961730957031,297.1499938964844,293.1499938964844,0.1150063723325729,-2696.59765625,304.1642761230469,0.7219204306602478,0.1782289296388626,0.1718427538871765,293.23553466796875,297.1499938964844,293.1499938964844,0.3029060959815979,-4307.56396484375,304.1590881347656,0.9336294531822203,0.3908314406871795,0.2746125757694244,293.142333984375,297.1499938964844,293.1499938964844,0.3978956639766693,-7228.7412109375,304.15789794921875,0.9990000128746032,0.5589750409126282,0.4609144628047943,293.17340087890625,297.1499938964844,293.1499938964844,0.0206814035773277,-4427.83740234375,304.1512756347656,0.4904287755489349,0.0603080913424491,0.2824506461620331,291.18475341796875,291.1499938964844,268.71905517578125,266.3367919921875,282.4958801269531,293.24755859375,291.1816711425781,1.0,0.3493866920471191,0.8427429795265198,0.8427429795265198,1.0,1.0,-1.6886869668960571,0.7402798533439636,0.9484071135520936,0.3521290421485901,0.0,0.0,0.5554249286651611,50.78706741333008,82.0,-46.33418655395508,-14696.0693359375,491.1187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9290466308594,308.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.263671875,18000.0,0.0,0.0,0.3359352052211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476090312004089,0.5476149916648865,-5.9079507082060445e-06,0.0,0.0003409315249882,0.0,0.0,35.2910041809082,0.0,0.0,0.0,0.3864319026470184,4.0,0.0,1.0
726060,293.2563171386719,297.1499938964844,293.1499938964844,0.1629145741462707,-3386.453125,304.1589660644531,0.7727457284927368,0.2361481338739395,0.2151224464178085,293.2968139648437,297.1499938964844,293.1499938964844,0.1127046346664428,-2654.021240234375,304.1633605957031,0.7022002935409546,0.1743947863578796,0.16853828728199,293.2359619140625,297.1499938964844,293.1499938964844,0.3022597432136535,-4301.37890625,304.1571350097656,0.9094923734664916,0.3885755836963653,0.2732807099819183,293.1858215332031,297.1499938964844,293.1499938964844,0.4289228916168213,-7696.14892578125,304.1035461425781,0.9990000128746032,0.5504336953163147,0.4910140633583069,293.1737670898437,297.1499938964844,293.1499938964844,0.020604059100151,-4423.09619140625,304.1509704589844,0.4781367480754852,0.0596431195735931,0.2811468541622162,291.1385498046875,291.1499938964844,268.7743225097656,266.3827209472656,282.50506591796875,293.24609375,291.1352233886719,1.0,0.3607425689697265,0.841771125793457,0.841771125793457,1.0,1.0,-1.7152349948883057,0.7529281377792358,0.962306797504425,0.3582480847835541,0.0,0.0,0.5599766373634338,58.977149963378906,85.0,-60.115478515625,-14818.1630859375,531.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8975830078125,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.69140625,18000.0,0.0,0.0,0.3291427493095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511544942855835,0.5511603951454163,-5.906103979214095e-06,0.0,0.0003340380499139,0.0,0.0,35.58826446533203,0.0,0.0,0.0,0.3873987793922424,4.0,0.0,1.0
726120,293.2563171386719,297.1499938964844,293.1499938964844,0.1629145741462707,-3386.453125,304.1589660644531,0.7727457284927368,0.2361481338739395,0.2151224464178085,293.2968139648437,297.1499938964844,293.1499938964844,0.1127046346664428,-2654.021240234375,304.1633605957031,0.7022002935409546,0.1743947863578796,0.16853828728199,293.2359619140625,297.1499938964844,293.1499938964844,0.3022597432136535,-4301.37890625,304.1571350097656,0.9094923734664916,0.3885755836963653,0.2732807099819183,293.1858215332031,297.1499938964844,293.1499938964844,0.4289228916168213,-7696.14892578125,304.1035461425781,0.9990000128746032,0.5504336953163147,0.4910140633583069,293.1737670898437,297.1499938964844,293.1499938964844,0.020604059100151,-4423.09619140625,304.1509704589844,0.4781367480754852,0.0596431195735931,0.2811468541622162,291.1385498046875,291.1499938964844,268.7743225097656,266.3827209472656,282.50506591796875,293.24609375,291.1352233886719,1.0,0.3607425689697265,0.841771125793457,0.841771125793457,1.0,1.0,-1.7152349948883057,0.7529281377792358,0.962306797504425,0.3582480847835541,0.0,0.0,0.5599766373634338,58.977149963378906,85.0,-60.115478515625,-14818.1630859375,531.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8975830078125,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.69140625,18000.0,0.0,0.0,0.3291427493095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511544942855835,0.5511603951454163,-5.906103979214095e-06,0.0,0.0003340380499139,0.0,0.0,35.58826446533203,0.0,0.0,0.0,0.3873987793922424,4.0,0.0,1.0
726180,293.2557373046875,297.1499938964844,293.1499938964844,0.1613866537809372,-3361.624267578125,304.1585693359375,0.7560398578643799,0.2335698902606964,0.2130784839391708,293.2973022460937,297.1499938964844,293.1499938964844,0.1102214306592941,-2607.4072265625,304.1630554199219,0.6834269762039185,0.170576125383377,0.1652149856090545,293.2363586425781,297.1499938964844,293.1499938964844,0.30115407705307,-4289.40771484375,304.1566772460937,0.8903107643127441,0.3863156735897064,0.2719255983829498,293.2542419433594,297.1499938964844,293.1499938964844,0.4519074559211731,-8026.03759765625,304.08270263671875,0.996338427066803,0.5356641411781311,0.5115286707878113,293.1746826171875,297.1499938964844,293.1499938964844,0.0203806608915328,-4401.267578125,304.1510314941406,0.4640068113803863,0.0588568784296512,0.2791381776332855,291.1083679199219,291.1499938964844,268.8291320800781,266.4284362792969,282.5301513671875,293.26031494140625,291.10791015625,1.0,0.369596779346466,0.8407993316650391,0.8407993316650391,1.0,1.0,-1.729739785194397,0.7597091794013977,0.9700305461883544,0.3618757128715515,0.0,0.0,0.5680274963378906,66.95906066894531,88.0,-36.46566009521485,-14923.4619140625,564.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.705810546875,308.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17884.837890625,18000.0,0.0,0.0,0.3244078755378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647817850112915,0.5647878050804138,-5.9816566135850735e-06,0.0,0.000329232745571,0.0,0.0,37.1669807434082,0.0,0.0,0.0,0.392061710357666,4.0,0.0,1.0
726240,293.2557373046875,297.1499938964844,293.1499938964844,0.1613866537809372,-3361.624267578125,304.1585693359375,0.7560398578643799,0.2335698902606964,0.2130784839391708,293.2973022460937,297.1499938964844,293.1499938964844,0.1102214306592941,-2607.4072265625,304.1630554199219,0.6834269762039185,0.170576125383377,0.1652149856090545,293.2363586425781,297.1499938964844,293.1499938964844,0.30115407705307,-4289.40771484375,304.1566772460937,0.8903107643127441,0.3863156735897064,0.2719255983829498,293.2542419433594,297.1499938964844,293.1499938964844,0.4519074559211731,-8026.03759765625,304.08270263671875,0.996338427066803,0.5356641411781311,0.5115286707878113,293.1746826171875,297.1499938964844,293.1499938964844,0.0203806608915328,-4401.267578125,304.1510314941406,0.4640068113803863,0.0588568784296512,0.2791381776332855,291.1083679199219,291.1499938964844,268.8291320800781,266.4284362792969,282.5301513671875,293.26031494140625,291.10791015625,1.0,0.369596779346466,0.8407993316650391,0.8407993316650391,1.0,1.0,-1.729739785194397,0.7597091794013977,0.9700305461883544,0.3618757128715515,0.0,0.0,0.5680274963378906,66.95906066894531,88.0,-36.46566009521485,-14923.4619140625,564.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.705810546875,308.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17884.837890625,18000.0,0.0,0.0,0.3244078755378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647817850112915,0.5647878050804138,-5.9816566135850735e-06,0.0,0.000329232745571,0.0,0.0,37.1669807434082,0.0,0.0,0.0,0.392061710357666,4.0,0.0,1.0
726300,293.2553100585937,297.1499938964844,293.1499938964844,0.160304307937622,-3343.272216796875,304.15899658203125,0.7465493679046631,0.2323140949010849,0.2121487408876419,293.2973327636719,297.1499938964844,293.1499938964844,0.1087874099612236,-2579.808837890625,304.1632995605469,0.6727431416511536,0.1687043011188507,0.163648635149002,293.2364807128906,297.1499938964844,293.1499938964844,0.2999281287193298,-4275.1533203125,304.15771484375,0.8790661096572876,0.3852013647556305,0.2713078558444977,293.2770080566406,297.1499938964844,293.1499938964844,0.4458313882350921,-7930.78955078125,304.1058654785156,0.9839292764663696,0.529862642288208,0.5052885413169861,293.1752014160156,297.1499938964844,293.1499938964844,0.0202247090637683,-4383.2626953125,304.151123046875,0.4539772868156433,0.0584423840045928,0.2783091962337494,291.1214599609375,291.1499938964844,268.8563842773437,266.45123291015625,282.5533142089844,293.2684631347656,291.124755859375,1.0,0.3727139234542846,0.8403133749961853,0.8403133749961853,1.0,1.0,-1.7171891927719116,0.7537472248077393,0.9634419679641724,0.3584877550601959,0.0,0.0,0.568788468837738,71.90472412109375,88.0,6.510897636413574,-14862.1181640625,570.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5775451660156,308.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.11328125,18000.0,0.0,0.0,0.3227066993713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701032280921936,0.5701092481613159,-6.024260528647574e-06,0.0,0.0003275062772445,0.0,0.0,37.86240768432617,0.0,0.0,0.0,0.3939595818519592,4.0,0.0,1.0
726360,293.2550964355469,297.1499938964844,293.1499938964844,0.1591425389051437,-3323.53515625,304.1594543457031,0.7390753626823425,0.2310252487659454,0.2111693620681762,293.2975158691406,297.1499938964844,293.1499938964844,0.1072975695133209,-2551.03173828125,304.1636047363281,0.6640288829803467,0.1668008267879486,0.1620349138975143,293.23681640625,297.1499938964844,293.1499938964844,0.2985665202140808,-4259.349609375,304.1587829589844,0.8702400922775269,0.3840400278568268,0.2706428170204162,293.2891845703125,297.1499938964844,293.1499938964844,0.4414474070072174,-7860.99462890625,304.12176513671875,0.9732834100723268,0.5258513689041138,0.5009045004844666,293.1758728027344,297.1499938964844,293.1499938964844,0.0200185142457485,-4359.48974609375,304.1513061523437,0.4460028707981109,0.0579911284148693,0.2771644294261932,291.1395874023437,291.1499938964844,268.8835144042969,266.4739990234375,282.57373046875,293.2733459472656,291.1409912109375,1.0,0.3752966821193695,0.8396990895271301,0.8396990895271301,1.0,1.0,-1.7066371440887451,0.7487133145332336,0.9579238295555116,0.3556430637836456,0.0,0.0,0.5675907731056213,76.03471374511719,91.0,20.25788688659668,-14752.837890625,575.5925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4520874023437,308.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.140625,18000.0,0.0,0.0,0.3212339580059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700544118881226,0.5700604915618896,-6.039307208993705e-06,0.0,0.0003260116209276,0.0,0.0,37.93576431274414,0.0,0.0,0.0,0.3941190838813782,4.0,0.0,1.0
726420,293.2546081542969,297.1499938964844,293.1499938964844,0.1570769697427749,-3288.80419921875,304.15972900390625,0.7275395393371582,0.2284607887268066,0.2091277241706848,293.2979431152344,297.1499938964844,293.1499938964844,0.1044700592756271,-2496.59130859375,304.16375732421875,0.6502085328102112,0.1629802882671356,0.158703476190567,293.237548828125,297.1499938964844,293.1499938964844,0.2963258922100067,-4233.76513671875,304.1595764160156,0.8569275736808777,0.3816888332366943,0.2692191004753113,293.2990417480469,297.1499938964844,293.1499938964844,0.4361492395401001,-7777.38525390625,304.1396789550781,0.9562121033668518,0.520304799079895,0.4953031539916992,293.177001953125,297.1499938964844,293.1499938964844,0.0196098051965236,-4313.65869140625,304.15155029296875,0.433964341878891,0.0571091882884502,0.274468332529068,291.1505432128906,291.1499938964844,268.9374389648437,266.51934814453125,282.60992431640625,293.2776184082031,291.1512145996094,1.0,0.3792891204357147,0.838470458984375,0.838470458984375,1.0,1.0,-1.6885124444961548,0.7400590181350708,0.948453426361084,0.350735604763031,0.0,0.0,0.566700279712677,82.6653060913086,94.0,16.121126174926758,-14546.3203125,582.6338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2326354980469,308.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.3186736404895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683546662330627,0.5683606863021851,-6.03451326242066e-06,0.0,0.0003234132309444,0.0,0.0,37.757999420166016,0.0,0.0,0.0,0.3936522006988525,4.0,0.0,1.0
726480,293.2546081542969,297.1499938964844,293.1499938964844,0.1570769697427749,-3288.80419921875,304.15972900390625,0.7275395393371582,0.2284607887268066,0.2091277241706848,293.2979431152344,297.1499938964844,293.1499938964844,0.1044700592756271,-2496.59130859375,304.16375732421875,0.6502085328102112,0.1629802882671356,0.158703476190567,293.237548828125,297.1499938964844,293.1499938964844,0.2963258922100067,-4233.76513671875,304.1595764160156,0.8569275736808777,0.3816888332366943,0.2692191004753113,293.2990417480469,297.1499938964844,293.1499938964844,0.4361492395401001,-7777.38525390625,304.1396789550781,0.9562121033668518,0.520304799079895,0.4953031539916992,293.177001953125,297.1499938964844,293.1499938964844,0.0196098051965236,-4313.65869140625,304.15155029296875,0.433964341878891,0.0571091882884502,0.274468332529068,291.1505432128906,291.1499938964844,268.9374389648437,266.51934814453125,282.60992431640625,293.2776184082031,291.1512145996094,1.0,0.3792891204357147,0.838470458984375,0.838470458984375,1.0,1.0,-1.6885124444961548,0.7400590181350708,0.948453426361084,0.350735604763031,0.0,0.0,0.566700279712677,82.6653060913086,94.0,16.121126174926758,-14546.3203125,582.6338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2326354980469,308.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.3186736404895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683546662330627,0.5683606863021851,-6.03451326242066e-06,0.0,0.0003234132309444,0.0,0.0,37.757999420166016,0.0,0.0,0.0,0.3936522006988525,4.0,0.0,1.0
726540,293.2538146972656,297.1499938964844,293.1499938964844,0.1550535857677459,-3254.756103515625,304.15985107421875,0.7184463143348694,0.2259729355573654,0.2070891559123993,293.2980651855469,297.1499938964844,293.1499938964844,0.1016600728034973,-2442.23095703125,304.1638488769531,0.6393237709999084,0.1592053771018982,0.1553431153297424,293.2381286621094,297.1499938964844,293.1499938964844,0.2940951585769653,-4208.35595703125,304.1600952148437,0.8470245003700256,0.3793582618236542,0.267758697271347,293.3016357421875,297.1499938964844,293.1499938964844,0.4321056604385376,-7715.47021484375,304.1496887207031,0.9426807761192322,0.5159984230995178,0.4912885129451751,293.17755126953125,297.1499938964844,293.1499938964844,0.0192214306443929,-4269.61474609375,304.15167236328125,0.4252951443195343,0.0563115589320659,0.2718320786952972,291.1587829589844,291.1499938964844,268.9908447265625,266.5644836425781,282.6432800292969,293.2787475585937,291.1591491699219,1.0,0.3822191953659057,0.8372418284416199,0.8372418284416199,1.0,1.0,-1.6722908020019531,0.7323081493377686,0.9399826526641846,0.3463420569896698,0.0,0.0,0.5649314522743225,87.90158081054688,82.0,12.050575256347656,-14356.9375,586.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0525207519531,307.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9765625,18000.0,0.0,0.0,0.3165202736854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656348466873169,0.5656408667564392,-6.019201919116313e-06,0.0,0.0003212278243154,0.0,0.0,37.43543243408203,0.0,0.0,0.0,0.3927009701728821,4.0,0.0,1.0
726600,293.2538146972656,297.1499938964844,293.1499938964844,0.1550535857677459,-3254.756103515625,304.15985107421875,0.7184463143348694,0.2259729355573654,0.2070891559123993,293.2980651855469,297.1499938964844,293.1499938964844,0.1016600728034973,-2442.23095703125,304.1638488769531,0.6393237709999084,0.1592053771018982,0.1553431153297424,293.2381286621094,297.1499938964844,293.1499938964844,0.2940951585769653,-4208.35595703125,304.1600952148437,0.8470245003700256,0.3793582618236542,0.267758697271347,293.3016357421875,297.1499938964844,293.1499938964844,0.4321056604385376,-7715.47021484375,304.1496887207031,0.9426807761192322,0.5159984230995178,0.4912885129451751,293.17755126953125,297.1499938964844,293.1499938964844,0.0192214306443929,-4269.61474609375,304.15167236328125,0.4252951443195343,0.0563115589320659,0.2718320786952972,291.1587829589844,291.1499938964844,268.9908447265625,266.5644836425781,282.6432800292969,293.2787475585937,291.1591491699219,1.0,0.3822191953659057,0.8372418284416199,0.8372418284416199,1.0,1.0,-1.6722908020019531,0.7323081493377686,0.9399826526641846,0.3463420569896698,0.0,0.0,0.5649314522743225,87.90158081054688,82.0,12.050575256347656,-14356.9375,586.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0525207519531,307.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9765625,18000.0,0.0,0.0,0.3165202736854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656348466873169,0.5656408667564392,-6.019201919116313e-06,0.0,0.0003212278243154,0.0,0.0,37.43543243408203,0.0,0.0,0.0,0.3927009701728821,4.0,0.0,1.0
726660,293.2524719238281,297.1499938964844,293.1499938964844,0.1529407352209091,-3219.091552734375,304.1600952148437,0.7163259387016296,0.2236135303974151,0.2049308717250824,293.29766845703125,297.1499938964844,293.1499938964844,0.0987583100795745,-2385.758056640625,304.1640930175781,0.634960949420929,0.1555335521697998,0.1518333852291107,293.2382507324219,297.1499938964844,293.1499938964844,0.2917115986347198,-4181.15283203125,304.16070556640625,0.8457499742507935,0.37709441781044,0.2661642432212829,293.30181884765625,297.1499938964844,293.1499938964844,0.4281503856182098,-7656.53076171875,304.1563415527344,0.9404014945030212,0.5121173858642578,0.4875613152980804,293.177490234375,297.1499938964844,293.1499938964844,0.0187539085745811,-4215.86767578125,304.1518859863281,0.4230713546276092,0.0556240938603878,0.2685556411743164,291.166015625,291.1499938964844,269.04376220703125,266.60943603515625,282.6757507324219,293.278564453125,291.16656494140625,1.0,0.379396915435791,0.8364328145980835,0.8364328145980835,1.0,1.0,-1.6551635265350342,0.7241669297218323,0.9309965372085572,0.3418028652667999,0.0,0.0,0.5623503923416138,87.31332397460938,70.0,11.351644515991213,-14169.634765625,573.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136657714844,307.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.29296875,18000.0,0.0,0.0,0.3145904839038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614988803863525,0.5615048408508301,-5.993919330649078e-06,0.0,0.0003192693402525,0.0,0.0,36.937931060791016,0.0,0.0,0.0,0.3912305831909179,4.0,0.0,1.0
726720,293.2524719238281,297.1499938964844,293.1499938964844,0.1529407352209091,-3219.091552734375,304.1600952148437,0.7163259387016296,0.2236135303974151,0.2049308717250824,293.29766845703125,297.1499938964844,293.1499938964844,0.0987583100795745,-2385.758056640625,304.1640930175781,0.634960949420929,0.1555335521697998,0.1518333852291107,293.2382507324219,297.1499938964844,293.1499938964844,0.2917115986347198,-4181.15283203125,304.16070556640625,0.8457499742507935,0.37709441781044,0.2661642432212829,293.30181884765625,297.1499938964844,293.1499938964844,0.4281503856182098,-7656.53076171875,304.1563415527344,0.9404014945030212,0.5121173858642578,0.4875613152980804,293.177490234375,297.1499938964844,293.1499938964844,0.0187539085745811,-4215.86767578125,304.1518859863281,0.4230713546276092,0.0556240938603878,0.2685556411743164,291.166015625,291.1499938964844,269.04376220703125,266.60943603515625,282.6757507324219,293.278564453125,291.16656494140625,1.0,0.379396915435791,0.8364328145980835,0.8364328145980835,1.0,1.0,-1.6551635265350342,0.7241669297218323,0.9309965372085572,0.3418028652667999,0.0,0.0,0.5623503923416138,87.31332397460938,70.0,11.351644515991213,-14169.634765625,573.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136657714844,307.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.29296875,18000.0,0.0,0.0,0.3145904839038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614988803863525,0.5615048408508301,-5.993919330649078e-06,0.0,0.0003192693402525,0.0,0.0,36.937931060791016,0.0,0.0,0.0,0.3912305831909179,4.0,0.0,1.0
726780,293.2504577636719,297.1499938964844,293.1499938964844,0.150822713971138,-3183.2431640625,304.1602478027344,0.7192726731300354,0.2214210629463195,0.2027683705091476,293.2966003417969,297.1499938964844,293.1499938964844,0.0958473682403564,-2328.81689453125,304.16424560546875,0.6349368691444397,0.1520088464021682,0.1482971161603927,293.2379150390625,297.1499938964844,293.1499938964844,0.2892446517944336,-4152.9736328125,304.1612548828125,0.8504398465156555,0.3749300241470337,0.2645187377929687,293.3008728027344,297.1499938964844,293.1499938964844,0.4241088032722473,-7597.37890625,304.1609191894531,0.9460946321487428,0.5084607005119324,0.4839163720607757,293.1767883300781,297.1499938964844,293.1499938964844,0.0182719007134437,-4159.3662109375,304.1520690917969,0.4252279996871948,0.0550697855651378,0.2651129364967346,291.17388916015625,291.1499938964844,269.0961608886719,266.6541442871094,282.7076721191406,293.2775573730469,291.1744079589844,1.0,0.3731139302253723,0.8356238603591919,0.8356238603591919,1.0,1.0,-1.637836456298828,0.715938150882721,0.9218982458114624,0.337236613035202,0.0,0.0,0.5586289167404175,82.65631866455078,58.0,10.945383071899414,-13980.892578125,549.4329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187561035156,307.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.619140625,18000.0,0.0,0.0,0.3126874566078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552464723587036,0.5552524328231812,-5.95547680859454e-06,0.0,0.0003173380391672,0.0,0.0,36.19229888916016,0.0,0.0,0.0,0.3890218138694763,4.0,0.0,1.0
726840,293.2504577636719,297.1499938964844,293.1499938964844,0.150822713971138,-3183.2431640625,304.1602478027344,0.7192726731300354,0.2214210629463195,0.2027683705091476,293.2966003417969,297.1499938964844,293.1499938964844,0.0958473682403564,-2328.81689453125,304.16424560546875,0.6349368691444397,0.1520088464021682,0.1482971161603927,293.2379150390625,297.1499938964844,293.1499938964844,0.2892446517944336,-4152.9736328125,304.1612548828125,0.8504398465156555,0.3749300241470337,0.2645187377929687,293.3008728027344,297.1499938964844,293.1499938964844,0.4241088032722473,-7597.37890625,304.1609191894531,0.9460946321487428,0.5084607005119324,0.4839163720607757,293.1767883300781,297.1499938964844,293.1499938964844,0.0182719007134437,-4159.3662109375,304.1520690917969,0.4252279996871948,0.0550697855651378,0.2651129364967346,291.17388916015625,291.1499938964844,269.0961608886719,266.6541442871094,282.7076721191406,293.2775573730469,291.1744079589844,1.0,0.3731139302253723,0.8356238603591919,0.8356238603591919,1.0,1.0,-1.637836456298828,0.715938150882721,0.9218982458114624,0.337236613035202,0.0,0.0,0.5586289167404175,82.65631866455078,58.0,10.945383071899414,-13980.892578125,549.4329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187561035156,307.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.619140625,18000.0,0.0,0.0,0.3126874566078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552464723587036,0.5552524328231812,-5.95547680859454e-06,0.0,0.0003173380391672,0.0,0.0,36.19229888916016,0.0,0.0,0.0,0.3890218138694763,4.0,0.0,1.0
726900,293.2492980957031,297.1499938964844,293.1499938964844,0.1497815102338791,-3165.592529296875,304.1602783203125,0.7221469879150391,0.2203806638717651,0.2017013430595398,293.2958374023437,297.1499938964844,293.1499938964844,0.0944072008132934,-2300.5791015625,304.1642761230469,0.63614821434021,0.1503001302480697,0.1465405523777008,293.2375793457031,297.1499938964844,293.1499938964844,0.2880085110664367,-4138.85400390625,304.16143798828125,0.8545324206352234,0.3738812804222107,0.2636907696723938,293.3001403808594,297.1499938964844,293.1499938964844,0.4220778048038482,-7567.93310546875,304.1626281738281,0.95109885931015,0.5066925287246704,0.4821159243583679,293.1762390136719,297.1499938964844,293.1499938964844,0.0180374961346387,-4131.48583984375,304.1521301269531,0.4276384711265564,0.0548368915915489,0.2634104192256927,291.1776123046875,291.1499938964844,269.12213134765625,266.6763916015625,282.7234191894531,293.2768249511719,291.1781311035156,1.0,0.3690382242202759,0.8352193832397461,0.8352193832397461,1.0,1.0,-1.6292463541030884,0.7118594646453857,0.9173869490623474,0.3349843621253967,0.0,0.0,0.55641108751297,79.32070922851562,58.0,10.685550689697266,-13887.560546875,534.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,307.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.158203125,18000.0,0.0,0.0,0.3116949200630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514466166496277,0.5514525175094604,-5.931681698712055e-06,0.0,0.0003163307264912,0.0,0.0,35.741432189941406,0.0,0.0,0.0,0.3876780271530151,4.0,0.0,1.0
726960,293.2480163574219,297.1499938964844,293.1499938964844,0.1487551927566528,-3148.17529296875,304.1602783203125,0.7258074879646301,0.2193731367588043,0.2006470561027526,293.2949523925781,297.1499938964844,293.1499938964844,0.0929806232452392,-2272.58154296875,304.1642761230469,0.6380753517150879,0.1486245244741439,0.1447971761226654,293.2371826171875,297.1499938964844,293.1499938964844,0.2867756485939026,-4124.771484375,304.1615905761719,0.8596855401992798,0.3728518486022949,0.2628628611564636,293.2992858886719,297.1499938964844,293.1499938964844,0.4200459718704223,-7538.60986328125,304.1640014648437,0.9572283625602722,0.5049570202827454,0.4803291261196136,293.17559814453125,297.1499938964844,293.1499938964844,0.0178097579628229,-4104.13232421875,304.1521301269531,0.4308997392654419,0.0546292401850223,0.2617382109165191,291.1812438964844,291.1499938964844,269.14801025390625,266.6986083984375,282.739013671875,293.2760009765625,291.18170166015625,1.0,0.3644928932189941,0.834836483001709,0.834836483001709,1.0,1.0,-1.6207406520843506,0.7078227996826172,0.9129177927970886,0.3327644467353821,0.0,0.0,0.5539650321006775,75.5080337524414,46.0,10.325272560119627,-13794.880859375,518.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665100097656,307.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.310546875,18000.0,0.0,0.0,0.3106528222560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472224950790405,0.5472283959388733,-5.905170837650076e-06,0.0,0.0003152731223963,0.0,0.0,35.243892669677734,0.0,0.0,0.0,0.3861869871616363,4.0,0.0,1.0
727020,293.2452697753906,297.1499938964844,293.1499938964844,0.1467561274766922,-3114.2001953125,304.1601867675781,0.7354325652122498,0.2174469232559204,0.1985818594694137,293.2929077148437,297.1499938964844,293.1499938964844,0.0901749581098556,-2217.494140625,304.1641845703125,0.6440479755401611,0.1453654915094375,0.1413584053516388,293.2361755371094,297.1499938964844,293.1499938964844,0.284336656332016,-4096.91162109375,304.16180419921875,0.8731953501701355,0.3708435297012329,0.2612133622169494,293.2973327636719,297.1499938964844,293.1499938964844,0.4160080552101135,-7480.6396484375,304.1660461425781,0.9721112847328186,0.5015710592269897,0.4767980277538299,293.17413330078125,297.1499938964844,293.1499938964844,0.0173770766705274,-4051.435791015625,304.15216064453125,0.44015833735466,0.0542787760496139,0.2585061192512512,291.187744140625,291.1499938964844,269.19927978515625,266.74285888671875,282.7698669433594,293.27410888671875,291.1881408691406,1.0,0.3542812764644623,0.8340708017349243,0.8340708017349243,1.0,1.0,-1.6040321588516235,0.6998925805091858,0.9041396379470824,0.3284319937229156,0.0,0.0,0.5484827756881714,66.83574676513672,34.0,9.206686973571776,-13611.6591796875,484.9103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75213623046875,307.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4296875,18000.0,0.0,0.0,0.3083691895008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376580357551575,0.5376638770103455,-5.845082341693342e-06,0.0,0.0003129555261693,0.0,0.0,34.13237762451172,0.0,0.0,0.0,0.3828246295452118,4.0,0.0,1.0
727080,293.2452697753906,297.1499938964844,293.1499938964844,0.1467561274766922,-3114.2001953125,304.1601867675781,0.7354325652122498,0.2174469232559204,0.1985818594694137,293.2929077148437,297.1499938964844,293.1499938964844,0.0901749581098556,-2217.494140625,304.1641845703125,0.6440479755401611,0.1453654915094375,0.1413584053516388,293.2361755371094,297.1499938964844,293.1499938964844,0.284336656332016,-4096.91162109375,304.16180419921875,0.8731953501701355,0.3708435297012329,0.2612133622169494,293.2973327636719,297.1499938964844,293.1499938964844,0.4160080552101135,-7480.6396484375,304.1660461425781,0.9721112847328186,0.5015710592269897,0.4767980277538299,293.17413330078125,297.1499938964844,293.1499938964844,0.0173770766705274,-4051.435791015625,304.15216064453125,0.44015833735466,0.0542787760496139,0.2585061192512512,291.187744140625,291.1499938964844,269.19927978515625,266.74285888671875,282.7698669433594,293.27410888671875,291.1881408691406,1.0,0.3542812764644623,0.8340708017349243,0.8340708017349243,1.0,1.0,-1.6040321588516235,0.6998925805091858,0.9041396379470824,0.3284319937229156,0.0,0.0,0.5484827756881714,66.83574676513672,34.0,9.206686973571776,-13611.6591796875,484.9103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75213623046875,307.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4296875,18000.0,0.0,0.0,0.3083691895008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376580357551575,0.5376638770103455,-5.845082341693342e-06,0.0,0.0003129555261693,0.0,0.0,34.13237762451172,0.0,0.0,0.0,0.3828246295452118,4.0,0.0,1.0
727140,293.2423400878906,297.1499938964844,293.1499938964844,0.1448340862989425,-3081.47119140625,304.1600036621094,0.7485531568527222,0.2156252413988113,0.1965785324573516,293.29058837890625,297.1499938964844,293.1499938964844,0.0874354019761085,-2163.7470703125,304.1640319824219,0.6531214714050293,0.1422177106142044,0.1379906386137008,293.23504638671875,297.1499938964844,293.1499938964844,0.2819463610649109,-4069.6044921875,304.1618347167969,0.8913042545318604,0.3688921928405761,0.2595779597759247,293.2951354980469,297.1499938964844,293.1499938964844,0.4120314419269562,-7423.8251953125,304.16729736328125,0.9892137050628662,0.4982830882072449,0.4733255207538605,293.1724853515625,297.1499938964844,293.1499938964844,0.0169754065573215,-4001.64111328125,304.152099609375,0.4536893963813782,0.0539987608790397,0.2554349601268768,291.19317626953125,291.1499938964844,269.25,266.7868347167969,282.80029296875,293.27197265625,291.1934814453125,1.0,0.3429162204265594,0.8333050608634949,0.8333050608634949,1.0,1.0,-1.5877639055252075,0.6921671628952026,0.8955967426300049,0.3242575526237488,0.0,0.0,0.542351484298706,57.235137939453125,25.0,7.7198309898376465,-13431.3330078125,449.3628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7693786621094,307.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.234375,18000.0,0.0,0.0,0.3057613372802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269100666046143,0.5269158482551575,-5.777912974735955e-06,0.0,0.0003103088820353,0.0,0.0,32.91023254394531,0.0,0.0,0.0,0.3790721893310547,4.0,0.0,1.0
727200,293.2423400878906,297.1499938964844,293.1499938964844,0.1448340862989425,-3081.47119140625,304.1600036621094,0.7485531568527222,0.2156252413988113,0.1965785324573516,293.29058837890625,297.1499938964844,293.1499938964844,0.0874354019761085,-2163.7470703125,304.1640319824219,0.6531214714050293,0.1422177106142044,0.1379906386137008,293.23504638671875,297.1499938964844,293.1499938964844,0.2819463610649109,-4069.6044921875,304.1618347167969,0.8913042545318604,0.3688921928405761,0.2595779597759247,293.2951354980469,297.1499938964844,293.1499938964844,0.4120314419269562,-7423.8251953125,304.16729736328125,0.9892137050628662,0.4982830882072449,0.4733255207538605,293.1724853515625,297.1499938964844,293.1499938964844,0.0169754065573215,-4001.64111328125,304.152099609375,0.4536893963813782,0.0539987608790397,0.2554349601268768,291.19317626953125,291.1499938964844,269.25,266.7868347167969,282.80029296875,293.27197265625,291.1934814453125,1.0,0.3429162204265594,0.8333050608634949,0.8333050608634949,1.0,1.0,-1.5877639055252075,0.6921671628952026,0.8955967426300049,0.3242575526237488,0.0,0.0,0.542351484298706,57.235137939453125,25.0,7.7198309898376465,-13431.3330078125,449.3628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7693786621094,307.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.234375,18000.0,0.0,0.0,0.3057613372802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269100666046143,0.5269158482551575,-5.777912974735955e-06,0.0,0.0003103088820353,0.0,0.0,32.91023254394531,0.0,0.0,0.0,0.3790721893310547,4.0,0.0,1.0
727260,293.2392883300781,297.1499938964844,293.1499938964844,0.1430163532495498,-3050.417236328125,304.1596984863281,0.7623463869094849,0.2139050811529159,0.1947086602449417,293.2879943847656,297.1499938964844,293.1499938964844,0.0847978368401527,-2112.07958984375,304.1637268066406,0.6625547409057617,0.1391835957765579,0.134772390127182,293.2337341308594,297.1499938964844,293.1499938964844,0.2796120345592499,-4042.885498046875,304.16180419921875,0.9100651741027832,0.3670006990432739,0.2580159604549408,293.29022216796875,297.1499938964844,293.1499938964844,0.4008148312568664,-7260.05078125,304.18170166015625,0.9990000128746032,0.4955813288688659,0.4627971351146698,293.17071533203125,297.1499938964844,293.1499938964844,0.0166421439498662,-3959.41943359375,304.1519470214844,0.4681744277477264,0.0537905544042587,0.2528814971446991,291.1997375488281,291.1499938964844,269.299072265625,266.8296813964844,282.833740234375,293.2687683105469,291.2012939453125,1.0,0.331471174955368,0.8325880169868469,0.8325880169868469,1.0,1.0,-1.5636138916015625,0.6806905269622803,0.8829233050346375,0.3183372318744659,0.0,0.0,0.535397469997406,48.74253845214844,25.0,14.802013397216797,-13219.9912109375,413.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81231689453125,307.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.9296875,18000.0,0.0,0.0,0.3027771711349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152532458305359,0.5152589082717896,-5.706398042093497e-06,0.0,0.0003072803665418,0.0,0.0,31.62076187133789,0.0,0.0,0.0,0.3750329315662384,4.0,0.0,1.0
727320,293.2392883300781,297.1499938964844,293.1499938964844,0.1430163532495498,-3050.417236328125,304.1596984863281,0.7623463869094849,0.2139050811529159,0.1947086602449417,293.2879943847656,297.1499938964844,293.1499938964844,0.0847978368401527,-2112.07958984375,304.1637268066406,0.6625547409057617,0.1391835957765579,0.134772390127182,293.2337341308594,297.1499938964844,293.1499938964844,0.2796120345592499,-4042.885498046875,304.16180419921875,0.9100651741027832,0.3670006990432739,0.2580159604549408,293.29022216796875,297.1499938964844,293.1499938964844,0.4008148312568664,-7260.05078125,304.18170166015625,0.9990000128746032,0.4955813288688659,0.4627971351146698,293.17071533203125,297.1499938964844,293.1499938964844,0.0166421439498662,-3959.41943359375,304.1519470214844,0.4681744277477264,0.0537905544042587,0.2528814971446991,291.1997375488281,291.1499938964844,269.299072265625,266.8296813964844,282.833740234375,293.2687683105469,291.2012939453125,1.0,0.331471174955368,0.8325880169868469,0.8325880169868469,1.0,1.0,-1.5636138916015625,0.6806905269622803,0.8829233050346375,0.3183372318744659,0.0,0.0,0.535397469997406,48.74253845214844,25.0,14.802013397216797,-13219.9912109375,413.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81231689453125,307.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.9296875,18000.0,0.0,0.0,0.3027771711349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152532458305359,0.5152589082717896,-5.706398042093497e-06,0.0,0.0003072803665418,0.0,0.0,31.62076187133789,0.0,0.0,0.0,0.3750329315662384,4.0,0.0,1.0
727380,293.2365417480469,297.1499938964844,293.1499938964844,0.1411308646202087,-3017.776123046875,304.1595764160156,0.7709781527519226,0.2122011929750442,0.1930167526006698,293.28546142578125,297.1499938964844,293.1499938964844,0.0821859985589981,-2060.78955078125,304.1635131835937,0.6671461462974548,0.1361974775791168,0.1317681074142456,293.2326965332031,297.1499938964844,293.1499938964844,0.2769679129123688,-4012.222412109375,304.1622314453125,0.9229390025138856,0.365093857049942,0.2565687894821167,293.2650756835937,297.1499938964844,293.1499938964844,0.3806884884834289,-6959.00732421875,304.2041320800781,0.9990000128746032,0.4970971345901489,0.4435609579086303,293.1688232421875,297.1499938964844,293.1499938964844,0.0164026450365781,-3927.054443359375,304.1517028808594,0.476069837808609,0.0536471679806709,0.2513278126716614,291.22625732421875,291.1499938964844,269.3455810546875,266.8706359863281,282.8659973144531,293.2578430175781,291.2269592285156,1.0,0.3225347697734833,0.831870973110199,0.831870973110199,1.0,1.0,-1.5317469835281372,0.6656792163848877,0.8660677671432495,0.3103096783161163,0.0,0.0,0.5232396125793457,43.49232864379883,25.0,24.19680595397949,-12924.25,382.4754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,307.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.04296875,18000.0,0.0,0.0,0.2990799248218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966880679130554,0.4966936707496643,-5.60692569706589e-06,0.0,0.0003035280969925,0.0,0.0,29.69460678100586,0.0,0.0,0.0,0.3688400685787201,4.0,0.0,1.0
727440,293.2365417480469,297.1499938964844,293.1499938964844,0.1411308646202087,-3017.776123046875,304.1595764160156,0.7709781527519226,0.2122011929750442,0.1930167526006698,293.28546142578125,297.1499938964844,293.1499938964844,0.0821859985589981,-2060.78955078125,304.1635131835937,0.6671461462974548,0.1361974775791168,0.1317681074142456,293.2326965332031,297.1499938964844,293.1499938964844,0.2769679129123688,-4012.222412109375,304.1622314453125,0.9229390025138856,0.365093857049942,0.2565687894821167,293.2650756835937,297.1499938964844,293.1499938964844,0.3806884884834289,-6959.00732421875,304.2041320800781,0.9990000128746032,0.4970971345901489,0.4435609579086303,293.1688232421875,297.1499938964844,293.1499938964844,0.0164026450365781,-3927.054443359375,304.1517028808594,0.476069837808609,0.0536471679806709,0.2513278126716614,291.22625732421875,291.1499938964844,269.3455810546875,266.8706359863281,282.8659973144531,293.2578430175781,291.2269592285156,1.0,0.3225347697734833,0.831870973110199,0.831870973110199,1.0,1.0,-1.5317469835281372,0.6656792163848877,0.8660677671432495,0.3103096783161163,0.0,0.0,0.5232396125793457,43.49232864379883,25.0,24.19680595397949,-12924.25,382.4754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,307.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.04296875,18000.0,0.0,0.0,0.2990799248218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966880679130554,0.4966936707496643,-5.60692569706589e-06,0.0,0.0003035280969925,0.0,0.0,29.69460678100586,0.0,0.0,0.0,0.3688400685787201,4.0,0.0,1.0
