time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727500,293.2352905273437,297.1499938964844,293.1499938964844,0.1403227895498275,-3003.928466796875,304.1593017578125,0.7744380235671997,0.2113478481769561,0.1921827346086502,293.2843322753906,297.1499938964844,293.1499938964844,0.0809668377041816,-2037.06884765625,304.16326904296875,0.6686115264892578,0.1347078531980514,0.1302860379219055,293.2322692871094,297.1499938964844,293.1499938964844,0.2758864760398865,-3999.86376953125,304.1619873046875,0.9282658696174622,0.3641286492347717,0.2558469772338867,293.2491455078125,297.1499938964844,293.1499938964844,0.3724782168865204,-6838.5498046875,304.20916748046875,0.9990000128746032,0.4987631142139435,0.4358250498771667,293.1679077148437,297.1499938964844,293.1499938964844,0.0163217466324567,-3916.48388671875,304.15155029296875,0.4790371656417846,0.0535922050476074,0.2507165670394897,291.22967529296875,291.1499938964844,269.367919921875,266.8904724121094,282.8803100585937,293.251708984375,291.22998046875,1.0,0.3187905550003052,0.831512451171875,0.831512451171875,1.0,1.0,-1.5180774927139282,0.6592298150062561,0.8588476777076721,0.3069255948066711,0.0,0.0,0.5175699591636658,41.426876068115234,25.0,16.73872947692871,-12783.517578125,370.1318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652404785156,307.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18159.5546875,18000.0,0.0,0.0,0.2968734502792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486635148525238,0.4866406917572021,-5.548153694689972e-06,0.0,0.0003012888191733,0.0,0.0,28.659587860107425,0.0,0.0,0.0,0.3654867708683014,4.0,0.0,1.0
727560,293.2341003417969,297.1499938964844,293.1499938964844,0.1395440399646759,-2990.586669921875,304.1590270996094,0.7774587869644165,0.2105010896921157,0.1913619637489318,293.283203125,297.1499938964844,293.1499938964844,0.0797670781612396,-2013.7955322265625,304.1630249023437,0.6696501970291138,0.1332256942987442,0.1288191378116607,293.2318725585937,297.1499938964844,293.1499938964844,0.2748456597328186,-3987.97998046875,304.16168212890625,0.9329572319984436,0.363163024187088,0.2551307380199432,293.2328186035156,297.1499938964844,293.1499938964844,0.3651753067970276,-6731.88134765625,304.211669921875,0.9990000128746032,0.5007128715515137,0.4290114343166351,293.1669921875,297.1499938964844,293.1499938964844,0.0162537358701229,-3907.62451171875,304.1513671875,0.4816001057624817,0.053543284535408,0.2501899302005768,291.231689453125,291.1499938964844,269.38970947265625,266.90985107421875,282.8939208984375,293.2460632324219,291.2318420410156,1.0,0.3154468834400177,0.8312594890594482,0.8312594890594482,1.0,1.0,-1.5056579113006592,0.6533771753311157,0.8522806763648987,0.3038796186447143,0.0,0.0,0.5119158625602722,39.63003158569336,25.0,11.121837615966797,-12653.7880859375,359.2885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03668212890625,307.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18155.26953125,18000.0,0.0,0.0,0.2944574952125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770072102546692,0.4770127236843109,-5.491890988196246e-06,0.0,0.0002988369378726,0.0,0.0,27.68852806091309,0.0,0.0,0.0,0.3622669875621795,4.0,0.0,1.0
727620,293.2318420410156,297.1499938964844,293.1499938964844,0.1380923241376876,-2965.763916015625,304.158447265625,0.7822933197021484,0.2088315039873123,0.1897632479667663,293.2810363769531,297.1499938964844,293.1499938964844,0.0774353519082069,-1968.8092041015625,304.1625671386719,0.6705724596977234,0.1302885562181472,0.1259332448244094,293.2311706542969,297.1499938964844,293.1499938964844,0.2729192674160003,-3966.056396484375,304.1610107421875,0.9405480027198792,0.3612337112426758,0.2537162601947784,293.20123291015625,297.1499938964844,293.1499938964844,0.35303595662117,-6555.65380859375,304.211181640625,0.9990000128746032,0.5050278902053833,0.4177577793598175,293.1653747558594,297.1499938964844,293.1499938964844,0.0161433238536119,-3893.5234375,304.1510925292969,0.4857382476329803,0.053440723568201,0.2492671608924865,291.230712890625,291.1499938964844,269.4316101074219,266.9474182128906,282.9203796386719,293.2373046875,291.2302551269531,1.0,0.3097748160362243,0.8307535648345947,0.8307535648345947,1.0,1.0,-1.483956217765808,0.6431434154510498,0.8408127427101135,0.2986152768135071,0.0,0.0,0.501145601272583,36.70191192626953,28.0,0.3948744535446167,-12414.97265625,341.2479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18829345703125,307.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.2734375,18000.0,0.0,0.0,0.2890901565551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586696028709411,0.4586749672889709,-5.38723770659999e-06,0.0,0.000293389748549,0.0,0.0,25.90309715270996,0.0,0.0,0.0,0.3562150597572326,4.0,0.0,1.0
727680,293.2318420410156,297.1499938964844,293.1499938964844,0.1380923241376876,-2965.763916015625,304.158447265625,0.7822933197021484,0.2088315039873123,0.1897632479667663,293.2810363769531,297.1499938964844,293.1499938964844,0.0774353519082069,-1968.8092041015625,304.1625671386719,0.6705724596977234,0.1302885562181472,0.1259332448244094,293.2311706542969,297.1499938964844,293.1499938964844,0.2729192674160003,-3966.056396484375,304.1610107421875,0.9405480027198792,0.3612337112426758,0.2537162601947784,293.20123291015625,297.1499938964844,293.1499938964844,0.35303595662117,-6555.65380859375,304.211181640625,0.9990000128746032,0.5050278902053833,0.4177577793598175,293.1653747558594,297.1499938964844,293.1499938964844,0.0161433238536119,-3893.5234375,304.1510925292969,0.4857382476329803,0.053440723568201,0.2492671608924865,291.230712890625,291.1499938964844,269.4316101074219,266.9474182128906,282.9203796386719,293.2373046875,291.2302551269531,1.0,0.3097748160362243,0.8307535648345947,0.8307535648345947,1.0,1.0,-1.483956217765808,0.6431434154510498,0.8408127427101135,0.2986152768135071,0.0,0.0,0.501145601272583,36.70191192626953,28.0,0.3948744535446167,-12414.97265625,341.2479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18829345703125,307.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.2734375,18000.0,0.0,0.0,0.2890901565551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586696028709411,0.4586749672889709,-5.38723770659999e-06,0.0,0.000293389748549,0.0,0.0,25.90309715270996,0.0,0.0,0.0,0.3562150597572326,4.0,0.0,1.0
727740,293.2297668457031,297.1499938964844,293.1499938964844,0.1367993801832199,-2943.75830078125,304.15777587890625,0.7840477824211121,0.207181841135025,0.1882309466600418,293.2790222167969,297.1499938964844,293.1499938964844,0.0752061903476715,-1926.159423828125,304.162109375,0.6687155961990356,0.1273767203092575,0.1231221705675125,293.2305603027344,297.1499938964844,293.1499938964844,0.2712322175502777,-3946.987548828125,304.1601257324219,0.9438409209251404,0.359296977519989,0.2523337304592132,293.17462158203125,297.1499938964844,293.1499938964844,0.3462189435958862,-6460.1376953125,304.20196533203125,0.9990000128746032,0.5091388821601868,0.411677598953247,293.1641845703125,297.1499938964844,293.1499938964844,0.0160562600940465,-3882.979736328125,304.15087890625,0.4877277612686157,0.0532931648194789,0.2484194040298462,291.2218933105469,291.1499938964844,269.4715270996094,266.9835205078125,282.9449462890625,293.2326354980469,291.2207336425781,1.0,0.3063688278198242,0.8302475810050964,0.8302475810050964,1.0,1.0,-1.4687615633010864,0.6359569430351257,0.8328045606613159,0.2949803471565246,0.0,0.0,0.4920335710048675,35.09236526489258,31.0,-11.173782348632812,-12220.2236328125,329.9895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309631347656,307.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.458984375,18000.0,0.0,0.0,0.2832169234752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428845942020416,0.4428898990154266,-5.298091764416313e-06,0.0,0.00028742919676,0.0,0.0,24.42481231689453,0.0,0.0,0.0,0.3510633409023285,4.0,0.0,1.0
727800,293.2297668457031,297.1499938964844,293.1499938964844,0.1367993801832199,-2943.75830078125,304.15777587890625,0.7840477824211121,0.207181841135025,0.1882309466600418,293.2790222167969,297.1499938964844,293.1499938964844,0.0752061903476715,-1926.159423828125,304.162109375,0.6687155961990356,0.1273767203092575,0.1231221705675125,293.2305603027344,297.1499938964844,293.1499938964844,0.2712322175502777,-3946.987548828125,304.1601257324219,0.9438409209251404,0.359296977519989,0.2523337304592132,293.17462158203125,297.1499938964844,293.1499938964844,0.3462189435958862,-6460.1376953125,304.20196533203125,0.9990000128746032,0.5091388821601868,0.411677598953247,293.1641845703125,297.1499938964844,293.1499938964844,0.0160562600940465,-3882.979736328125,304.15087890625,0.4877277612686157,0.0532931648194789,0.2484194040298462,291.2218933105469,291.1499938964844,269.4715270996094,266.9835205078125,282.9449462890625,293.2326354980469,291.2207336425781,1.0,0.3063688278198242,0.8302475810050964,0.8302475810050964,1.0,1.0,-1.4687615633010864,0.6359569430351257,0.8328045606613159,0.2949803471565246,0.0,0.0,0.4920335710048675,35.09236526489258,31.0,-11.173782348632812,-12220.2236328125,329.9895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309631347656,307.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.458984375,18000.0,0.0,0.0,0.2832169234752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428845942020416,0.4428898990154266,-5.298091764416313e-06,0.0,0.00028742919676,0.0,0.0,24.42481231689453,0.0,0.0,0.0,0.3510633409023285,4.0,0.0,1.0
727860,293.22784423828125,297.1499938964844,293.1499938964844,0.1356211155653,-2923.76611328125,304.1571655273437,0.7830761671066284,0.2055490314960479,0.1867490857839584,293.27716064453125,297.1499938964844,293.1499938964844,0.073046363890171,-1885.165283203125,304.16168212890625,0.6644585728645325,0.1244861856102943,0.1203688085079193,293.2301025390625,297.1499938964844,293.1499938964844,0.269714742898941,-3929.902587890625,304.1593017578125,0.9434366822242736,0.3573512136936188,0.2509722411632538,293.157470703125,297.1499938964844,293.1499938964844,0.3439615070819855,-6433.0986328125,304.1883544921875,0.9990000128746032,0.5120154619216919,0.4099204540252685,293.1634521484375,297.1499938964844,293.1499938964844,0.0159677322953939,-3872.6123046875,304.1507263183594,0.4878115355968475,0.0530846267938613,0.2474769651889801,291.20733642578125,291.1499938964844,269.5096130371094,267.0182189941406,282.9676818847656,293.2308044433594,291.2059631347656,1.0,0.304683655500412,0.829727053642273,0.829727053642273,1.0,1.0,-1.4587997198104858,0.6312045454978943,0.8275951743125916,0.2926732897758484,0.0,0.0,0.4853473901748657,34.539039611816406,34.0,-18.42985343933105,-12074.40625,323.96246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383239746094,307.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.140625,18000.0,0.0,0.0,0.2771885991096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311246573925018,0.4311298727989197,-5.230892384133767e-06,0.0,0.0002813111932482,0.0,0.0,23.35267448425293,0.0,0.0,0.0,0.3472276031970978,4.0,0.0,1.0
727920,293.22784423828125,297.1499938964844,293.1499938964844,0.1356211155653,-2923.76611328125,304.1571655273437,0.7830761671066284,0.2055490314960479,0.1867490857839584,293.27716064453125,297.1499938964844,293.1499938964844,0.073046363890171,-1885.165283203125,304.16168212890625,0.6644585728645325,0.1244861856102943,0.1203688085079193,293.2301025390625,297.1499938964844,293.1499938964844,0.269714742898941,-3929.902587890625,304.1593017578125,0.9434366822242736,0.3573512136936188,0.2509722411632538,293.157470703125,297.1499938964844,293.1499938964844,0.3439615070819855,-6433.0986328125,304.1883544921875,0.9990000128746032,0.5120154619216919,0.4099204540252685,293.1634521484375,297.1499938964844,293.1499938964844,0.0159677322953939,-3872.6123046875,304.1507263183594,0.4878115355968475,0.0530846267938613,0.2474769651889801,291.20733642578125,291.1499938964844,269.5096130371094,267.0182189941406,282.9676818847656,293.2308044433594,291.2059631347656,1.0,0.304683655500412,0.829727053642273,0.829727053642273,1.0,1.0,-1.4587997198104858,0.6312045454978943,0.8275951743125916,0.2926732897758484,0.0,0.0,0.4853473901748657,34.539039611816406,34.0,-18.42985343933105,-12074.40625,323.96246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383239746094,307.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.140625,18000.0,0.0,0.0,0.2771885991096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311246573925018,0.4311298727989197,-5.230892384133767e-06,0.0,0.0002813111932482,0.0,0.0,23.35267448425293,0.0,0.0,0.0,0.3472276031970978,4.0,0.0,1.0
727980,293.22607421875,297.1499938964844,293.1499938964844,0.134506270289421,-2904.8427734375,304.1566162109375,0.7800236940383911,0.2039347290992736,0.1853101700544357,293.2754211425781,297.1499938964844,293.1499938964844,0.0709211081266403,-1845.1142578125,304.16131591796875,0.6584451198577881,0.1216170340776443,0.1176637783646583,293.229736328125,297.1499938964844,293.1499938964844,0.2682708501815796,-3913.62451171875,304.1585998535156,0.9401805996894836,0.3553975820541382,0.2496257871389389,293.15106201171875,297.1499938964844,293.1499938964844,0.3451924324035644,-6457.8759765625,304.17352294921875,0.9990000128746032,0.5131470561027527,0.4114430844783783,293.1630249023437,297.1499938964844,293.1499938964844,0.0158725548535585,-3861.4619140625,304.1506652832031,0.4864235818386078,0.0528305098414421,0.2464496940374374,291.1908264160156,291.1499938964844,269.5460205078125,267.0517272949219,282.98809814453125,293.229736328125,291.1893920898437,1.0,0.3043341636657715,0.8292064666748047,0.8292064666748047,1.0,1.0,-1.4528017044067385,0.6282939314842224,0.8245078325271606,0.2913668751716614,0.0,0.0,0.4809924066066742,34.775753021240234,37.0,-22.13283348083496,-11966.9619140625,321.7754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49273681640625,307.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.671875,18000.0,0.0,0.0,0.2713640332221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423153817653656,0.4231590032577514,-5.184588189877104e-06,0.0,0.0002754000015556,0.0,0.0,22.638641357421875,0.0,0.0,0.0,0.3446256816387176,4.0,0.0,1.0
728040,293.22607421875,297.1499938964844,293.1499938964844,0.134506270289421,-2904.8427734375,304.1566162109375,0.7800236940383911,0.2039347290992736,0.1853101700544357,293.2754211425781,297.1499938964844,293.1499938964844,0.0709211081266403,-1845.1142578125,304.16131591796875,0.6584451198577881,0.1216170340776443,0.1176637783646583,293.229736328125,297.1499938964844,293.1499938964844,0.2682708501815796,-3913.62451171875,304.1585998535156,0.9401805996894836,0.3553975820541382,0.2496257871389389,293.15106201171875,297.1499938964844,293.1499938964844,0.3451924324035644,-6457.8759765625,304.17352294921875,0.9990000128746032,0.5131470561027527,0.4114430844783783,293.1630249023437,297.1499938964844,293.1499938964844,0.0158725548535585,-3861.4619140625,304.1506652832031,0.4864235818386078,0.0528305098414421,0.2464496940374374,291.1908264160156,291.1499938964844,269.5460205078125,267.0517272949219,282.98809814453125,293.229736328125,291.1893920898437,1.0,0.3043341636657715,0.8292064666748047,0.8292064666748047,1.0,1.0,-1.4528017044067385,0.6282939314842224,0.8245078325271606,0.2913668751716614,0.0,0.0,0.4809924066066742,34.775753021240234,37.0,-22.13283348083496,-11966.9619140625,321.7754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49273681640625,307.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.671875,18000.0,0.0,0.0,0.2713640332221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423153817653656,0.4231590032577514,-5.184588189877104e-06,0.0,0.0002754000015556,0.0,0.0,22.638641357421875,0.0,0.0,0.0,0.3446256816387176,4.0,0.0,1.0
728100,293.2252502441406,297.1499938964844,293.1499938964844,0.1339651048183441,-2895.64501953125,304.1564025878906,0.7778816223144531,0.2031349390745163,0.1846054941415786,293.27459716796875,297.1499938964844,293.1499938964844,0.0698660761117935,-1825.336669921875,304.16119384765625,0.6549502611160278,0.1201904788613319,0.1163275390863418,293.2295837402344,297.1499938964844,293.1499938964844,0.2675623595714569,-3905.617919921875,304.1583251953125,0.9376771450042723,0.3544182777404785,0.2489571273326873,293.1518249511719,297.1499938964844,293.1499938964844,0.3468846678733825,-6486.07958984375,304.16619873046875,0.9990000128746032,0.5129855275154114,0.413202702999115,293.16290283203125,297.1499938964844,293.1499938964844,0.0158212650567293,-3855.3916015625,304.150634765625,0.485269695520401,0.0526861064136028,0.2459013909101486,291.182373046875,291.1499938964844,269.56365966796875,267.0680847167969,282.99737548828125,293.2290954589844,291.1809387207031,1.0,0.3045671582221985,0.8289461731910706,0.8289461731910706,1.0,1.0,-1.4510024785995483,0.62739497423172,0.8236075043678284,0.2910173237323761,0.0,0.0,0.4796876311302185,35.13578796386719,37.0,-22.848194122314453,-11925.962890625,321.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4969482421875,307.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.62109375,18000.0,0.0,0.0,0.2686298787593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205641448497772,0.4205693006515503,-5.168723873794079e-06,0.0,0.0002726251841522,0.0,0.0,22.406234741210938,0.0,0.0,0.0,0.3437695503234863,4.0,0.0,1.0
728160,293.22442626953125,297.1499938964844,293.1499938964844,0.1334304064512252,-2886.54296875,304.1562194824219,0.7754144668579102,0.2023399323225021,0.1839097589254379,293.2738037109375,297.1499938964844,293.1499938964844,0.0688130035996437,-1805.6641845703125,304.1610717773437,0.6512174606323242,0.1187688633799552,0.1150009930133819,293.2294311523437,297.1499938964844,293.1499938964844,0.2668546736240387,-3897.601806640625,304.1581115722656,0.9346914291381836,0.3534374833106994,0.2482909709215164,293.155029296875,297.1499938964844,293.1499938964844,0.3491777181625366,-6523.00439453125,304.1590881347656,0.9990000128746032,0.5123335719108582,0.415515273809433,293.1628723144531,297.1499938964844,293.1499938964844,0.015766168013215,-3848.7880859375,304.1506042480469,0.4838465750217438,0.0525295510888099,0.2453227341175079,291.1740417480469,291.1499938964844,269.5809631347656,267.0841369628906,283.0062561035156,293.2284240722656,291.17266845703125,1.0,0.3050259351730346,0.8286248445510864,0.8286248445510864,1.0,1.0,-1.4498560428619385,0.6267927885055542,0.8230632543563843,0.2908284962177276,0.0,0.0,0.4789187610149383,35.63159942626953,40.0,-22.937549591064453,-11892.0478515625,322.5312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48541259765625,307.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.369140625,18000.0,0.0,0.0,0.2660611569881439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188297986984253,0.4188349545001983,-5.157283339940477e-06,0.0,0.0002700182667467,0.0,0.0,22.248252868652344,0.0,0.0,0.0,0.343184620141983,4.0,0.0,1.0
728220,293.222900390625,297.1499938964844,293.1499938964844,0.1323722004890442,-2868.47802734375,304.1559143066406,0.7697137594223022,0.2007641345262527,0.1825432032346725,293.2723083496094,297.1499938964844,293.1499938964844,0.0667064934968948,-1766.517822265625,304.160888671875,0.6432461738586426,0.1159393116831779,0.1123740002512931,293.2292175292969,297.1499938964844,293.1499938964844,0.2654266357421875,-3881.3603515625,304.15777587890625,0.9275358319282532,0.3514715731143951,0.2469649165868759,293.168212890625,297.1499938964844,293.1499938964844,0.3553054332733154,-6618.92333984375,304.1459045410156,0.9990000128746032,0.5095514059066772,0.4215449094772339,293.1629943847656,297.1499938964844,293.1499938964844,0.0156427007168531,-3833.677490234375,304.1506042480469,0.4802546203136444,0.0521816611289978,0.2440654188394546,291.1584167480469,291.1499938964844,269.6146545410156,267.1156005859375,283.0230712890625,293.22760009765625,291.1571655273437,1.0,0.306518942117691,0.8279821872711182,0.8279821872711182,1.0,1.0,-1.4491981267929075,0.6263431906700134,0.8228549361228943,0.2908689081668854,0.0,0.0,0.4788609147071838,36.97629165649414,43.0,-21.704757690429688,-11842.28125,325.54461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156799316406,307.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.2615391612052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177187979221344,0.4177239239215851,-5.146508556208573e-06,0.0,0.0002654290001373,0.0,0.0,22.134334564208984,0.0,0.0,0.0,0.3427604436874389,4.0,0.0,1.0
728280,293.222900390625,297.1499938964844,293.1499938964844,0.1323722004890442,-2868.47802734375,304.1559143066406,0.7697137594223022,0.2007641345262527,0.1825432032346725,293.2723083496094,297.1499938964844,293.1499938964844,0.0667064934968948,-1766.517822265625,304.160888671875,0.6432461738586426,0.1159393116831779,0.1123740002512931,293.2292175292969,297.1499938964844,293.1499938964844,0.2654266357421875,-3881.3603515625,304.15777587890625,0.9275358319282532,0.3514715731143951,0.2469649165868759,293.168212890625,297.1499938964844,293.1499938964844,0.3553054332733154,-6618.92333984375,304.1459045410156,0.9990000128746032,0.5095514059066772,0.4215449094772339,293.1629943847656,297.1499938964844,293.1499938964844,0.0156427007168531,-3833.677490234375,304.1506042480469,0.4802546203136444,0.0521816611289978,0.2440654188394546,291.1584167480469,291.1499938964844,269.6146545410156,267.1156005859375,283.0230712890625,293.22760009765625,291.1571655273437,1.0,0.306518942117691,0.8279821872711182,0.8279821872711182,1.0,1.0,-1.4491981267929075,0.6263431906700134,0.8228549361228943,0.2908689081668854,0.0,0.0,0.4788609147071838,36.97629165649414,43.0,-21.704757690429688,-11842.28125,325.54461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156799316406,307.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.2615391612052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177187979221344,0.4177239239215851,-5.146508556208573e-06,0.0,0.0002654290001373,0.0,0.0,22.134334564208984,0.0,0.0,0.0,0.3427604436874389,4.0,0.0,1.0
728340,293.22149658203125,297.1499938964844,293.1499938964844,0.13131844997406,-2850.408447265625,304.1557006835937,0.7633177638053894,0.1992071568965912,0.1812068074941635,293.2709045410156,297.1499938964844,293.1499938964844,0.0645908415317535,-1727.4810791015625,304.1607971191406,0.6348796486854553,0.1131259948015213,0.1097768619656562,293.2290344238281,297.1499938964844,293.1499938964844,0.2639626860618591,-3864.61767578125,304.1576232910156,0.9192811250686646,0.3495010435581207,0.2456456869840622,293.189208984375,297.1499938964844,293.1499938964844,0.3630784749984741,-6737.88134765625,304.1343688964844,0.9990000128746032,0.5048463940620422,0.4290519058704376,293.16326904296875,297.1499938964844,293.1499938964844,0.0155036067590117,-3816.216796875,304.150634765625,0.4757318496704101,0.0517980270087718,0.2426994889974594,291.1448059082031,291.1499938964844,269.647216796875,267.146240234375,283.0397644042969,293.228759765625,291.1437683105469,1.0,0.3086264729499817,0.8273395299911499,0.8273395299911499,1.0,1.0,-1.4502639770507812,0.6266883611679077,0.8235755562782288,0.2913560569286346,0.0,0.0,0.4804917275905609,38.70889663696289,46.0,-19.09842872619629,-11811.5390625,330.31500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2896423339844,307.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.46484375,18000.0,0.0,0.0,0.2579752802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419335663318634,0.4193408191204071,-5.149812750460114e-06,0.0,0.0002618121216073,0.0,0.0,22.2531852722168,0.0,0.0,0.0,0.343199759721756,4.0,0.0,1.0
728400,293.22149658203125,297.1499938964844,293.1499938964844,0.13131844997406,-2850.408447265625,304.1557006835937,0.7633177638053894,0.1992071568965912,0.1812068074941635,293.2709045410156,297.1499938964844,293.1499938964844,0.0645908415317535,-1727.4810791015625,304.1607971191406,0.6348796486854553,0.1131259948015213,0.1097768619656562,293.2290344238281,297.1499938964844,293.1499938964844,0.2639626860618591,-3864.61767578125,304.1576232910156,0.9192811250686646,0.3495010435581207,0.2456456869840622,293.189208984375,297.1499938964844,293.1499938964844,0.3630784749984741,-6737.88134765625,304.1343688964844,0.9990000128746032,0.5048463940620422,0.4290519058704376,293.16326904296875,297.1499938964844,293.1499938964844,0.0155036067590117,-3816.216796875,304.150634765625,0.4757318496704101,0.0517980270087718,0.2426994889974594,291.1448059082031,291.1499938964844,269.647216796875,267.146240234375,283.0397644042969,293.228759765625,291.1437683105469,1.0,0.3086264729499817,0.8273395299911499,0.8273395299911499,1.0,1.0,-1.4502639770507812,0.6266883611679077,0.8235755562782288,0.2913560569286346,0.0,0.0,0.4804917275905609,38.70889663696289,46.0,-19.09842872619629,-11811.5390625,330.31500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2896423339844,307.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.46484375,18000.0,0.0,0.0,0.2579752802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419335663318634,0.4193408191204071,-5.149812750460114e-06,0.0,0.0002618121216073,0.0,0.0,22.2531852722168,0.0,0.0,0.0,0.343199759721756,4.0,0.0,1.0
728460,293.2201232910156,297.1499938964844,293.1499938964844,0.1302600055932998,-2832.1689453125,304.15557861328125,0.7565416693687439,0.1976689547300338,0.1798980385065078,293.26959228515625,297.1499938964844,293.1499938964844,0.0624579936265945,-1688.4154052734375,304.1607360839844,0.6262702345848083,0.1103264018893241,0.1072046607732772,293.2288818359375,297.1499938964844,293.1499938964844,0.2624464631080627,-3847.18212890625,304.1576232910156,0.9105215072631836,0.3475277721881866,0.2443325519561767,293.2160339355469,297.1499938964844,293.1499938964844,0.3720979690551758,-6873.70654296875,304.1246032714844,0.9990000128746032,0.498423159122467,0.4376607835292816,293.1636962890625,297.1499938964844,293.1499938964844,0.0153473662212491,-3796.105224609375,304.15069580078125,0.4701769649982452,0.0513717383146286,0.2412169128656387,291.1338195800781,291.1499938964844,269.6788635253906,267.1762084960937,283.0576171875,293.2335205078125,291.1330261230469,1.0,0.3111981749534607,0.8266225457191467,0.8266225457191467,1.0,1.0,-1.452583074569702,0.6276020407676697,0.8249810338020325,0.2921689450740814,0.0,0.0,0.4834136366844177,40.75136947631836,34.0,-15.559978485107422,-11794.2236328125,336.4478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.118408203125,307.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.466796875,18000.0,0.0,0.0,0.2554624080657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231269061565399,0.423132061958313,-5.164734375284752e-06,0.0,0.0002592618693597,0.0,0.0,22.56070327758789,0.0,0.0,0.0,0.3443343639373779,4.0,0.0,1.0
728520,293.2201232910156,297.1499938964844,293.1499938964844,0.1302600055932998,-2832.1689453125,304.15557861328125,0.7565416693687439,0.1976689547300338,0.1798980385065078,293.26959228515625,297.1499938964844,293.1499938964844,0.0624579936265945,-1688.4154052734375,304.1607360839844,0.6262702345848083,0.1103264018893241,0.1072046607732772,293.2288818359375,297.1499938964844,293.1499938964844,0.2624464631080627,-3847.18212890625,304.1576232910156,0.9105215072631836,0.3475277721881866,0.2443325519561767,293.2160339355469,297.1499938964844,293.1499938964844,0.3720979690551758,-6873.70654296875,304.1246032714844,0.9990000128746032,0.498423159122467,0.4376607835292816,293.1636962890625,297.1499938964844,293.1499938964844,0.0153473662212491,-3796.105224609375,304.15069580078125,0.4701769649982452,0.0513717383146286,0.2412169128656387,291.1338195800781,291.1499938964844,269.6788635253906,267.1762084960937,283.0576171875,293.2335205078125,291.1330261230469,1.0,0.3111981749534607,0.8266225457191467,0.8266225457191467,1.0,1.0,-1.452583074569702,0.6276020407676697,0.8249810338020325,0.2921689450740814,0.0,0.0,0.4834136366844177,40.75136947631836,34.0,-15.559978485107422,-11794.2236328125,336.4478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.118408203125,307.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.466796875,18000.0,0.0,0.0,0.2554624080657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231269061565399,0.423132061958313,-5.164734375284752e-06,0.0,0.0002592618693597,0.0,0.0,22.56070327758789,0.0,0.0,0.0,0.3443343639373779,4.0,0.0,1.0
728580,293.2185974121094,297.1499938964844,293.1499938964844,0.1289595365524292,-2809.30322265625,304.1558837890625,0.7564417719841003,0.1962028294801712,0.178534910082817,293.2681579589844,297.1499938964844,293.1499938964844,0.0601388849318027,-1646.0389404296875,304.1610412597656,0.6227906942367554,0.1075880900025367,0.1045665219426155,293.2285461425781,297.1499938964844,293.1499938964844,0.2604576647281647,-3823.807861328125,304.158447265625,0.9110528826713562,0.3455998003482818,0.2429605275392532,293.2375183105469,297.1499938964844,293.1499938964844,0.3694218397140503,-6828.19775390625,304.1381530761719,0.9990000128746032,0.4923567771911621,0.4345205128192901,293.1640930175781,297.1499938964844,293.1499938964844,0.0150960050523281,-3761.472900390625,304.15087890625,0.4698459208011627,0.0509471371769905,0.2391384243965149,291.1394958496094,291.1499938964844,269.7098083496094,267.2055969238281,283.0850830078125,293.2395324707031,291.1413269042969,1.0,0.3082218170166015,0.8259056210517883,0.8259056210517883,1.0,1.0,-1.439879298210144,0.6214240193367004,0.8184553384780884,0.2896106541156769,0.0,0.0,0.4848555326461792,39.81941604614258,25.0,10.031790733337402,-11711.4169921875,328.2147827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9247741699219,307.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.15234375,18000.0,0.0,0.0,0.2539128959178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268839061260223,0.4268890917301178,-5.185269856156083e-06,0.0,0.0002576893020886,0.0,0.0,22.89000701904297,0.0,0.0,0.0,0.3454996645450592,4.0,0.0,1.0
728640,293.2185974121094,297.1499938964844,293.1499938964844,0.1289595365524292,-2809.30322265625,304.1558837890625,0.7564417719841003,0.1962028294801712,0.178534910082817,293.2681579589844,297.1499938964844,293.1499938964844,0.0601388849318027,-1646.0389404296875,304.1610412597656,0.6227906942367554,0.1075880900025367,0.1045665219426155,293.2285461425781,297.1499938964844,293.1499938964844,0.2604576647281647,-3823.807861328125,304.158447265625,0.9110528826713562,0.3455998003482818,0.2429605275392532,293.2375183105469,297.1499938964844,293.1499938964844,0.3694218397140503,-6828.19775390625,304.1381530761719,0.9990000128746032,0.4923567771911621,0.4345205128192901,293.1640930175781,297.1499938964844,293.1499938964844,0.0150960050523281,-3761.472900390625,304.15087890625,0.4698459208011627,0.0509471371769905,0.2391384243965149,291.1394958496094,291.1499938964844,269.7098083496094,267.2055969238281,283.0850830078125,293.2395324707031,291.1413269042969,1.0,0.3082218170166015,0.8259056210517883,0.8259056210517883,1.0,1.0,-1.439879298210144,0.6214240193367004,0.8184553384780884,0.2896106541156769,0.0,0.0,0.4848555326461792,39.81941604614258,25.0,10.031790733337402,-11711.4169921875,328.2147827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9247741699219,307.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.15234375,18000.0,0.0,0.0,0.2539128959178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268839061260223,0.4268890917301178,-5.185269856156083e-06,0.0,0.0002576893020886,0.0,0.0,22.89000701904297,0.0,0.0,0.0,0.3454996645450592,4.0,0.0,1.0
728700,293.2177734375,297.1499938964844,293.1499938964844,0.1282243877649307,-2796.231201171875,304.1561584472656,0.7581927180290222,0.1954962015151977,0.1778539568185806,293.26739501953125,297.1499938964844,293.1499938964844,0.0589206293225288,-1623.8382568359375,304.1612548828125,0.6224291920661926,0.1062408164143562,0.1032435595989227,293.2283020019531,297.1499938964844,293.1499938964844,0.2592745721340179,-3809.772705078125,304.1590576171875,0.9138053059577942,0.3446496427059173,0.2422661930322647,293.2408142089844,297.1499938964844,293.1499938964844,0.3646681010723114,-6753.97314453125,304.1489562988281,0.9990000128746032,0.4905969798564911,0.429810881614685,293.1641540527344,297.1499938964844,293.1499938964844,0.0149519369006156,-3740.853271484375,304.1509704589844,0.4712545275688171,0.0507531240582466,0.2380310446023941,291.1507568359375,291.1499938964844,269.7250366210937,267.2201232910156,283.1005859375,293.2405090332031,291.1524963378906,1.0,0.3056054711341858,0.8255471587181091,0.8255471587181091,1.0,1.0,-1.4296584129333496,0.6164960265159607,0.8131623864173889,0.2875206172466278,0.0,0.0,0.4836767017841339,38.570533752441406,25.0,19.49999237060547,-11627.875,320.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8362121582031,307.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.2533399164676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261663258075714,0.4261715114116668,-5.187172519072192e-06,0.0,0.0002571078075561,0.0,0.0,22.849403381347656,0.0,0.0,0.0,0.3453452885150909,4.0,0.0,1.0
728760,293.2169189453125,297.1499938964844,293.1499938964844,0.1274995654821396,-2783.347900390625,304.1563720703125,0.7608916163444519,0.194804847240448,0.1771737784147262,293.2666320800781,297.1499938964844,293.1499938964844,0.057700864970684,-1601.7374267578125,304.1614074707031,0.6227700710296631,0.104905754327774,0.1019186526536941,293.2280578613281,297.1499938964844,293.1499938964844,0.2581018209457397,-3795.885498046875,304.1595458984375,0.9179142713546752,0.3437087833881378,0.2415675669908523,293.2392883300781,297.1499938964844,293.1499938964844,0.3583517372608185,-6656.4423828125,304.16064453125,0.9990000128746032,0.4897424578666687,0.4235617816448211,293.16412353515625,297.1499938964844,293.1499938964844,0.0148121248930692,-3720.73291015625,304.15106201171875,0.4734294712543487,0.0505809783935546,0.2369393855333328,291.16119384765625,291.1499938964844,269.7401733398437,267.23455810546875,283.1171875,293.23980712890625,291.1629333496094,1.0,0.3023275136947632,0.8252410292625427,0.8252410292625427,1.0,1.0,-1.4176025390625,0.61065274477005,0.80694979429245,0.2852160930633545,0.0,0.0,0.4818853735923767,36.961212158203125,25.0,24.465755462646484,-11527.4970703125,311.1169738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611694335937,307.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.234375,18000.0,0.0,0.0,0.2527954280376434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241549074649811,0.4241600930690765,-5.181729648029432e-06,0.0,0.0002565552422311,0.0,0.0,22.694278717041016,0.0,0.0,0.0,0.3447833359241485,4.0,0.0,1.0
728820,293.2153015136719,297.1499938964844,293.1499938964844,0.126154363155365,-2759.498046875,304.1564636230469,0.7644839286804199,0.1934372633695602,0.1758676618337631,293.26519775390625,297.1499938964844,293.1499938964844,0.0553194135427475,-1558.985595703125,304.1615905761719,0.6219372749328613,0.1022422760725021,0.0993177369236946,293.2275390625,297.1499938964844,293.1499938964844,0.2559053003787994,-3769.997314453125,304.1600036621094,0.9236037731170654,0.3418323695659637,0.240203246474266,293.227783203125,297.1499938964844,293.1499938964844,0.3488525450229645,-6511.97119140625,304.172607421875,0.9990000128746032,0.4898016154766083,0.4144996404647827,293.163818359375,297.1499938964844,293.1499938964844,0.01458833925426,-3688.29833984375,304.15106201171875,0.476324051618576,0.0502844601869583,0.2351594567298889,291.177490234375,291.1499938964844,269.7701721191406,267.26324462890625,283.1489562988281,293.235595703125,291.1781616210937,1.0,0.2976527512073517,0.8246287703514099,0.8246287703514099,1.0,1.0,-1.3982555866241455,0.6010550260543823,0.7972005605697632,0.2822037041187286,0.0,0.0,0.4769578576087951,34.65873336791992,28.0,19.603578567504883,-11330.5927734375,297.0678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65777587890625,307.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1171875,18000.0,0.0,0.0,0.2516113817691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174363613128662,0.4174415171146393,-5.154995506018167e-06,0.0,0.0002553535741753,0.0,0.0,22.147905349731445,0.0,0.0,0.0,0.3427833616733551,4.0,0.0,1.0
728880,293.2153015136719,297.1499938964844,293.1499938964844,0.126154363155365,-2759.498046875,304.1564636230469,0.7644839286804199,0.1934372633695602,0.1758676618337631,293.26519775390625,297.1499938964844,293.1499938964844,0.0553194135427475,-1558.985595703125,304.1615905761719,0.6219372749328613,0.1022422760725021,0.0993177369236946,293.2275390625,297.1499938964844,293.1499938964844,0.2559053003787994,-3769.997314453125,304.1600036621094,0.9236037731170654,0.3418323695659637,0.240203246474266,293.227783203125,297.1499938964844,293.1499938964844,0.3488525450229645,-6511.97119140625,304.172607421875,0.9990000128746032,0.4898016154766083,0.4144996404647827,293.163818359375,297.1499938964844,293.1499938964844,0.01458833925426,-3688.29833984375,304.15106201171875,0.476324051618576,0.0502844601869583,0.2351594567298889,291.177490234375,291.1499938964844,269.7701721191406,267.26324462890625,283.1489562988281,293.235595703125,291.1781616210937,1.0,0.2976527512073517,0.8246287703514099,0.8246287703514099,1.0,1.0,-1.3982555866241455,0.6010550260543823,0.7972005605697632,0.2822037041187286,0.0,0.0,0.4769578576087951,34.65873336791992,28.0,19.603578567504883,-11330.5927734375,297.0678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65777587890625,307.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1171875,18000.0,0.0,0.0,0.2516113817691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174363613128662,0.4174415171146393,-5.154995506018167e-06,0.0,0.0002553535741753,0.0,0.0,22.147905349731445,0.0,0.0,0.0,0.3427833616733551,4.0,0.0,1.0
728940,293.2138366699219,297.1499938964844,293.1499938964844,0.1249822527170181,-2738.86865234375,304.15625,0.765378475189209,0.1920824497938156,0.1746146231889724,293.2639465332031,297.1499938964844,293.1499938964844,0.0530248247087001,-1518.330810546875,304.1615295410156,0.6188749074935913,0.0995777994394302,0.0967606827616691,293.2270812988281,297.1499938964844,293.1499938964844,0.2540081739425659,-3747.846923828125,304.1598205566406,0.9254478812217712,0.3399648070335388,0.2388758510351181,293.2156677246094,297.1499938964844,293.1499938964844,0.3440156280994415,-6440.75244140625,304.1728820800781,0.9990000128746032,0.4902962446212768,0.4101023972034454,293.16339111328125,297.1499938964844,293.1499938964844,0.0144475335255265,-3667.354248046875,304.15093994140625,0.4772725701332092,0.0500215590000152,0.2337806522846222,291.1822509765625,291.1499938964844,269.79998779296875,267.291748046875,283.1795959472656,293.2314758300781,291.1822509765625,1.0,0.2950002253055572,0.8240165710449219,0.8240165710449219,1.0,1.0,-1.3851518630981443,0.5942387580871582,0.7909131646156311,0.281092882156372,0.0,0.0,0.4722422659397125,33.53323745727539,31.0,8.174015998840332,-11170.556640625,288.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,307.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.341796875,18000.0,0.0,0.0,0.2502045035362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102768898010254,0.4102820158004761,-5.121228241478093e-06,0.0,0.000253925769357,0.0,0.0,21.55414390563965,0.0,0.0,0.0,0.3405756950378418,4.0,0.0,1.0
729000,293.2138366699219,297.1499938964844,293.1499938964844,0.1249822527170181,-2738.86865234375,304.15625,0.765378475189209,0.1920824497938156,0.1746146231889724,293.2639465332031,297.1499938964844,293.1499938964844,0.0530248247087001,-1518.330810546875,304.1615295410156,0.6188749074935913,0.0995777994394302,0.0967606827616691,293.2270812988281,297.1499938964844,293.1499938964844,0.2540081739425659,-3747.846923828125,304.1598205566406,0.9254478812217712,0.3399648070335388,0.2388758510351181,293.2156677246094,297.1499938964844,293.1499938964844,0.3440156280994415,-6440.75244140625,304.1728820800781,0.9990000128746032,0.4902962446212768,0.4101023972034454,293.16339111328125,297.1499938964844,293.1499938964844,0.0144475335255265,-3667.354248046875,304.15093994140625,0.4772725701332092,0.0500215590000152,0.2337806522846222,291.1822509765625,291.1499938964844,269.79998779296875,267.291748046875,283.1795959472656,293.2314758300781,291.1822509765625,1.0,0.2950002253055572,0.8240165710449219,0.8240165710449219,1.0,1.0,-1.3851518630981443,0.5942387580871582,0.7909131646156311,0.281092882156372,0.0,0.0,0.4722422659397125,33.53323745727539,31.0,8.174015998840332,-11170.556640625,288.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,307.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.341796875,18000.0,0.0,0.0,0.2502045035362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102768898010254,0.4102820158004761,-5.121228241478093e-06,0.0,0.000253925769357,0.0,0.0,21.55414390563965,0.0,0.0,0.0,0.3405756950378418,4.0,0.0,1.0
729060,293.2124938964844,297.1499938964844,293.1499938964844,0.1239189654588699,-2720.239990234375,304.15594482421875,0.7641443610191345,0.190734177827835,0.1733972579240799,293.2629089355469,297.1499938964844,293.1499938964844,0.0507703125476837,-1478.811279296875,304.16143798828125,0.6138988733291626,0.0969003662467002,0.0942243859171867,293.22662353515625,297.1499938964844,293.1499938964844,0.252301961183548,-3728.03466796875,304.1593933105469,0.9242528080940248,0.338101327419281,0.2375745177268982,293.2093505859375,297.1499938964844,293.1499938964844,0.3428001701831817,-6425.361328125,304.16717529296875,0.9990000128746032,0.4899220168590545,0.4092240035533905,293.16314697265625,297.1499938964844,293.1499938964844,0.0143692595884203,-3657.797119140625,304.1470642089844,0.4773251712322235,0.050000000745058,0.2333423793315887,291.17999267578125,291.1499938964844,269.829833984375,267.3202209472656,283.2085266113281,293.2292785644531,291.1795349121094,1.0,0.2939203381538391,0.8235986232757568,0.8235986232757568,1.0,1.0,-1.3775014877319336,0.5899419784545898,0.787559449672699,0.2814072370529175,0.0,0.0,0.4683365821838379,33.27703857421875,34.0,-1.413097262382507,-11052.78515625,284.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878295898437,307.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.716796875,18000.0,0.0,0.0,0.2486130744218826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404076874256134,0.4040819704532623,-5.090404101792956e-06,0.0,0.0002523106522858,0.0,0.0,21.04140853881836,0.0,0.0,0.0,0.3386411964893341,4.0,0.0,1.0
729120,293.2124938964844,297.1499938964844,293.1499938964844,0.1239189654588699,-2720.239990234375,304.15594482421875,0.7641443610191345,0.190734177827835,0.1733972579240799,293.2629089355469,297.1499938964844,293.1499938964844,0.0507703125476837,-1478.811279296875,304.16143798828125,0.6138988733291626,0.0969003662467002,0.0942243859171867,293.22662353515625,297.1499938964844,293.1499938964844,0.252301961183548,-3728.03466796875,304.1593933105469,0.9242528080940248,0.338101327419281,0.2375745177268982,293.2093505859375,297.1499938964844,293.1499938964844,0.3428001701831817,-6425.361328125,304.16717529296875,0.9990000128746032,0.4899220168590545,0.4092240035533905,293.16314697265625,297.1499938964844,293.1499938964844,0.0143692595884203,-3657.797119140625,304.1470642089844,0.4773251712322235,0.050000000745058,0.2333423793315887,291.17999267578125,291.1499938964844,269.829833984375,267.3202209472656,283.2085266113281,293.2292785644531,291.1795349121094,1.0,0.2939203381538391,0.8235986232757568,0.8235986232757568,1.0,1.0,-1.3775014877319336,0.5899419784545898,0.787559449672699,0.2814072370529175,0.0,0.0,0.4683365821838379,33.27703857421875,34.0,-1.413097262382507,-11052.78515625,284.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878295898437,307.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.716796875,18000.0,0.0,0.0,0.2486130744218826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404076874256134,0.4040819704532623,-5.090404101792956e-06,0.0,0.0002523106522858,0.0,0.0,21.04140853881836,0.0,0.0,0.0,0.3386411964893341,4.0,0.0,1.0
729180,293.2113342285156,297.1499938964844,293.1499938964844,0.122920460999012,-2702.775634765625,304.1556396484375,0.761205792427063,0.1893891245126724,0.1722064167261123,293.2621154785156,297.1499938964844,293.1499938964844,0.0485226660966873,-1439.75146484375,304.161376953125,0.6070324778556824,0.0941997691988945,0.0916925817728042,293.22625732421875,297.1499938964844,293.1499938964844,0.2507035434246063,-3709.505126953125,304.158935546875,0.9206100702285768,0.3362342119216919,0.2362898886203766,293.21044921875,297.1499938964844,293.1499938964844,0.3445287644863128,-6454.68359375,304.1585388183594,0.9990000128746032,0.4882102012634277,0.411171406507492,293.1634826660156,297.1499938964844,293.1499938964844,0.0143720777705311,-3659.2763671875,304.1413879394531,0.4764547348022461,0.050000000745058,0.2334240525960922,291.1739807128906,291.1499938964844,269.8598327636719,267.34881591796875,283.23590087890625,293.2290344238281,291.1733703613281,1.0,0.2940896451473236,0.8231807351112366,0.8231807351112366,1.0,1.0,-1.3739256858825684,0.5875548124313354,0.7863708734512329,0.2826412916183471,0.0,0.0,0.4655271470546722,33.705047607421875,37.0,-6.904362201690674,-10972.3388671875,284.4082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,307.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.072265625,18000.0,0.0,0.0,0.246944710612297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994443118572235,0.3994493782520294,-5.066376616014168e-06,0.0,0.0002506174787413,0.0,0.0,20.659168243408203,0.0,0.0,0.0,0.3371812403202057,4.0,0.0,1.0
