time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729240,293.2113342285156,297.1499938964844,293.1499938964844,0.122920460999012,-2702.775634765625,304.1556396484375,0.761205792427063,0.1893891245126724,0.1722064167261123,293.2621154785156,297.1499938964844,293.1499938964844,0.0485226660966873,-1439.75146484375,304.161376953125,0.6070324778556824,0.0941997691988945,0.0916925817728042,293.22625732421875,297.1499938964844,293.1499938964844,0.2507035434246063,-3709.505126953125,304.158935546875,0.9206100702285768,0.3362342119216919,0.2362898886203766,293.21044921875,297.1499938964844,293.1499938964844,0.3445287644863128,-6454.68359375,304.1585388183594,0.9990000128746032,0.4882102012634277,0.411171406507492,293.1634826660156,297.1499938964844,293.1499938964844,0.0143720777705311,-3659.2763671875,304.1413879394531,0.4764547348022461,0.050000000745058,0.2334240525960922,291.1739807128906,291.1499938964844,269.8598327636719,267.34881591796875,283.23590087890625,293.2290344238281,291.1733703613281,1.0,0.2940896451473236,0.8231807351112366,0.8231807351112366,1.0,1.0,-1.3739256858825684,0.5875548124313354,0.7863708734512329,0.2826412916183471,0.0,0.0,0.4655271470546722,33.705047607421875,37.0,-6.904362201690674,-10972.3388671875,284.4082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,307.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.072265625,18000.0,0.0,0.0,0.246944710612297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994443118572235,0.3994493782520294,-5.066376616014168e-06,0.0,0.0002506174787413,0.0,0.0,20.659168243408203,0.0,0.0,0.0,0.3371812403202057,4.0,0.0,1.0
729300,293.2107849121094,297.1499938964844,293.1499938964844,0.1224329397082328,-2694.240234375,304.1554870605469,0.7592061161994934,0.1887175142765045,0.1716193407773971,293.2618103027344,297.1499938964844,293.1499938964844,0.0473928414285182,-1420.22119140625,304.161376953125,0.6029709577560425,0.0928391516208648,0.0904251411557197,293.22613525390625,297.1499938964844,293.1499938964844,0.2499191015958786,-3700.398193359375,304.1587219238281,0.9180259108543396,0.3352974057197571,0.2356514632701873,293.21392822265625,297.1499938964844,293.1499938964844,0.3463440537452698,-6483.57861328125,304.1536865234375,0.9990000128746032,0.4867643415927887,0.4130579233169555,293.1638488769531,297.1499938964844,293.1499938964844,0.0143757620826363,-3660.456298828125,304.1379699707031,0.4756015241146087,0.050000000745058,0.2335018068552017,291.1706237792969,291.1499938964844,269.8749694824219,267.3631896972656,283.2491760253906,293.229736328125,291.1700134277344,1.0,0.294557124376297,0.822971761226654,0.822971761226654,1.0,1.0,-1.373290777206421,0.5869110226631165,0.7863797545433044,0.2834883630275726,0.0,0.0,0.4644900262355804,34.13860321044922,37.0,-8.216143608093262,-10943.0166015625,285.1540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,307.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.517578125,18000.0,0.0,0.0,0.2461194843053817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977026045322418,0.3977076709270477,-5.05715433973819e-06,0.0,0.0002497799869161,0.0,0.0,20.515783309936523,0.0,0.0,0.0,0.3366290330886841,4.0,0.0,1.0
729360,293.2102966308594,297.1499938964844,293.1499938964844,0.1219515055418014,-2685.8046875,304.1553649902344,0.756930410861969,0.1880469620227813,0.1710372567176818,293.2615661621094,297.1499938964844,293.1499938964844,0.0462577901780605,-1400.66259765625,304.161376953125,0.5985461473464966,0.0914718061685562,0.0891556963324546,293.2259826660156,297.1499938964844,293.1499938964844,0.2491406500339508,-3691.3505859375,304.1585693359375,0.9150524735450744,0.3343582451343536,0.2350146770477295,293.21923828125,297.1499938964844,293.1499938964844,0.3486961424350738,-6520.400390625,304.14874267578125,0.9990000128746032,0.4849121570587158,0.415449321269989,293.1643371582031,297.1499938964844,293.1499938964844,0.0143808769062161,-3661.89208984375,304.1341552734375,0.4745064079761505,0.050000000745058,0.233600914478302,291.1671447753906,291.1499938964844,269.89019775390625,267.3776550292969,283.26226806640625,293.23101806640625,291.1665344238281,1.0,0.2952369451522827,0.8227002024650574,0.8227002024650574,1.0,1.0,-1.3732932806015017,0.5865704417228699,0.7867227792739868,0.2844423949718475,0.0,0.0,0.4636951088905334,34.695404052734375,25.0,-9.004131317138672,-10919.5234375,286.45623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726318359375,306.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.146484375,18000.0,0.0,0.0,0.2453194111585617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963151276111603,0.3963201642036438,-5.04962326886016e-06,0.0,0.0002489680191501,0.0,0.0,20.40129280090332,0.0,0.0,0.0,0.336186945438385,4.0,0.0,1.0
729420,293.2091064453125,297.1499938964844,293.1499938964844,0.1207678094506263,-2664.66552734375,304.15557861328125,0.7592017650604248,0.1867610812187194,0.1698105484247207,293.260986328125,297.1499938964844,293.1499938964844,0.0438102148473262,-1358.4166259765625,304.16168212890625,0.595499575138092,0.0887659564614296,0.0865267589688301,293.2255859375,297.1499938964844,293.1499938964844,0.2471658587455749,-3667.918701171875,304.1590270996094,0.9187989234924316,0.3325164318084717,0.2336821556091308,293.2256774902344,297.1499938964844,293.1499938964844,0.342018723487854,-6416.32080078125,304.1609191894531,0.9990000128746032,0.4818229973316192,0.4087116718292236,293.1654052734375,297.1499938964844,293.1499938964844,0.014315334148705,-3652.690185546875,304.12628173828125,0.4775547385215759,0.050000000745058,0.2333232164382934,291.1752014160156,291.1499938964844,269.9211120605469,267.4068298339844,283.3040771484375,293.2330017089844,291.17755126953125,1.0,0.2911795079708099,0.822157084941864,0.822157084941864,1.0,1.0,-1.358655571937561,0.5786550045013428,0.7800005674362183,0.2841663658618927,0.0,0.0,0.4602408111095428,33.064998626708984,28.0,15.35669994354248,-10810.3720703125,276.5461730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,306.9878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.97265625,18000.0,0.0,0.0,0.2437494099140167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929484188556671,0.3929534554481506,-5.036630227550631e-06,0.0,0.0002473746717441,0.0,0.0,20.143774032592773,0.0,0.0,0.0,0.3351480662822723,4.0,0.0,1.0
729480,293.2091064453125,297.1499938964844,293.1499938964844,0.1207678094506263,-2664.66552734375,304.15557861328125,0.7592017650604248,0.1867610812187194,0.1698105484247207,293.260986328125,297.1499938964844,293.1499938964844,0.0438102148473262,-1358.4166259765625,304.16168212890625,0.595499575138092,0.0887659564614296,0.0865267589688301,293.2255859375,297.1499938964844,293.1499938964844,0.2471658587455749,-3667.918701171875,304.1590270996094,0.9187989234924316,0.3325164318084717,0.2336821556091308,293.2256774902344,297.1499938964844,293.1499938964844,0.342018723487854,-6416.32080078125,304.1609191894531,0.9990000128746032,0.4818229973316192,0.4087116718292236,293.1654052734375,297.1499938964844,293.1499938964844,0.014315334148705,-3652.690185546875,304.12628173828125,0.4775547385215759,0.050000000745058,0.2333232164382934,291.1752014160156,291.1499938964844,269.9211120605469,267.4068298339844,283.3040771484375,293.2330017089844,291.17755126953125,1.0,0.2911795079708099,0.822157084941864,0.822157084941864,1.0,1.0,-1.358655571937561,0.5786550045013428,0.7800005674362183,0.2841663658618927,0.0,0.0,0.4602408111095428,33.064998626708984,28.0,15.35669994354248,-10810.3720703125,276.5461730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,306.9878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.97265625,18000.0,0.0,0.0,0.2437494099140167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929484188556671,0.3929534554481506,-5.036630227550631e-06,0.0,0.0002473746717441,0.0,0.0,20.143774032592773,0.0,0.0,0.0,0.3351480662822723,4.0,0.0,1.0
729540,293.2079162597656,297.1499938964844,293.1499938964844,0.11960931122303,-2643.919189453125,304.1556091308594,0.7597508430480957,0.185500368475914,0.1686488687992096,293.2604675292969,297.1499938964844,293.1499938964844,0.0413752943277359,-1316.518310546875,304.1618347167969,0.5906745195388794,0.0860569551587104,0.0839371457695961,293.2252197265625,297.1499938964844,293.1499938964844,0.2451581060886383,-3644.08544921875,304.1593322753906,0.9200341701507568,0.3306742906570434,0.2323805391788482,293.2221374511719,297.1499938964844,293.1499938964844,0.3378560543060303,-6353.56298828125,304.1637878417969,0.9990000128746032,0.4806204438209533,0.4050232470035553,293.16650390625,297.1499938964844,293.1499938964844,0.0142579860985279,-3644.460693359375,304.1179504394531,0.4791812300682068,0.050000000745058,0.2331732660531997,291.1888427734375,291.1499938964844,269.9527893066406,267.4365234375,283.3414611816406,293.2318115234375,291.1885070800781,1.0,0.2892049551010132,0.8216139078140259,0.8216139078140259,1.0,1.0,-1.347976803779602,0.572719395160675,0.775257408618927,0.2843972146511078,0.0,0.0,0.4537350237369537,32.169071197509766,31.0,8.947422981262207,-10657.828125,270.1064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797424316406,306.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.3671875,18000.0,0.0,0.0,0.2419063150882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383977860212326,0.3839828670024872,-5.003499154554447e-06,0.0,0.0002455041685607,0.0,0.0,19.471385955810547,0.0,0.0,0.0,0.3325545191764831,4.0,0.0,1.0
729600,293.2079162597656,297.1499938964844,293.1499938964844,0.11960931122303,-2643.919189453125,304.1556091308594,0.7597508430480957,0.185500368475914,0.1686488687992096,293.2604675292969,297.1499938964844,293.1499938964844,0.0413752943277359,-1316.518310546875,304.1618347167969,0.5906745195388794,0.0860569551587104,0.0839371457695961,293.2252197265625,297.1499938964844,293.1499938964844,0.2451581060886383,-3644.08544921875,304.1593322753906,0.9200341701507568,0.3306742906570434,0.2323805391788482,293.2221374511719,297.1499938964844,293.1499938964844,0.3378560543060303,-6353.56298828125,304.1637878417969,0.9990000128746032,0.4806204438209533,0.4050232470035553,293.16650390625,297.1499938964844,293.1499938964844,0.0142579860985279,-3644.460693359375,304.1179504394531,0.4791812300682068,0.050000000745058,0.2331732660531997,291.1888427734375,291.1499938964844,269.9527893066406,267.4365234375,283.3414611816406,293.2318115234375,291.1885070800781,1.0,0.2892049551010132,0.8216139078140259,0.8216139078140259,1.0,1.0,-1.347976803779602,0.572719395160675,0.775257408618927,0.2843972146511078,0.0,0.0,0.4537350237369537,32.169071197509766,31.0,8.947422981262207,-10657.828125,270.1064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797424316406,306.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.3671875,18000.0,0.0,0.0,0.2419063150882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383977860212326,0.3839828670024872,-5.003499154554447e-06,0.0,0.0002455041685607,0.0,0.0,19.471385955810547,0.0,0.0,0.0,0.3325545191764831,4.0,0.0,1.0
729660,293.20684814453125,297.1499938964844,293.1499938964844,0.118652768433094,-2627.015380859375,304.15533447265625,0.7579936385154724,0.1842549592256546,0.1675291210412979,293.25836181640625,297.1499938964844,293.1499938964844,0.0391311086714267,-1278.1461181640625,304.1615905761719,0.5837611556053162,0.0836716592311859,0.0814708098769187,293.2248840332031,297.1499938964844,293.1499938964844,0.2435207962989807,-3624.91845703125,304.158935546875,0.917939305305481,0.3288370072841644,0.2311027944087982,293.2216491699219,297.1499938964844,293.1499938964844,0.3378452062606811,-6355.4677734375,304.1591186523437,0.9990000128746032,0.4789020717144012,0.4051842391490936,293.16766357421875,297.1499938964844,293.1499938964844,0.0142387449741363,-3642.971435546875,304.1089172363281,0.4791108071804046,0.050000000745058,0.2331798672676086,291.1854553222656,291.1499938964844,269.9853515625,267.46685791015625,283.3727722167969,293.23101806640625,291.1850891113281,1.0,0.2886613607406616,0.8211679458618164,0.8211679458618164,1.0,1.0,-1.34233820438385,0.5693016052246094,0.7730365991592407,0.2853172123432159,0.0,0.0,0.4492406845092773,32.177032470703125,34.0,-0.9228951334953308,-10556.580078125,267.8387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151428222656,306.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.197265625,18000.0,0.0,0.0,0.2397637963294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772234916687011,0.3772284686565399,-4.971297585143475e-06,0.0,0.0002433297777315,0.0,0.0,18.94831275939941,0.0,0.0,0.0,0.330479234457016,4.0,0.0,1.0
729720,293.20684814453125,297.1499938964844,293.1499938964844,0.118652768433094,-2627.015380859375,304.15533447265625,0.7579936385154724,0.1842549592256546,0.1675291210412979,293.25836181640625,297.1499938964844,293.1499938964844,0.0391311086714267,-1278.1461181640625,304.1615905761719,0.5837611556053162,0.0836716592311859,0.0814708098769187,293.2248840332031,297.1499938964844,293.1499938964844,0.2435207962989807,-3624.91845703125,304.158935546875,0.917939305305481,0.3288370072841644,0.2311027944087982,293.2216491699219,297.1499938964844,293.1499938964844,0.3378452062606811,-6355.4677734375,304.1591186523437,0.9990000128746032,0.4789020717144012,0.4051842391490936,293.16766357421875,297.1499938964844,293.1499938964844,0.0142387449741363,-3642.971435546875,304.1089172363281,0.4791108071804046,0.050000000745058,0.2331798672676086,291.1854553222656,291.1499938964844,269.9853515625,267.46685791015625,283.3727722167969,293.23101806640625,291.1850891113281,1.0,0.2886613607406616,0.8211679458618164,0.8211679458618164,1.0,1.0,-1.34233820438385,0.5693016052246094,0.7730365991592407,0.2853172123432159,0.0,0.0,0.4492406845092773,32.177032470703125,34.0,-0.9228951334953308,-10556.580078125,267.8387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151428222656,306.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.197265625,18000.0,0.0,0.0,0.2397637963294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772234916687011,0.3772284686565399,-4.971297585143475e-06,0.0,0.0002433297777315,0.0,0.0,18.94831275939941,0.0,0.0,0.0,0.330479234457016,4.0,0.0,1.0
729780,293.2057800292969,297.1499938964844,293.1499938964844,0.1177828833460807,-2611.72021484375,304.1549987792969,0.7549737691879272,0.183028370141983,0.166443184018135,293.2454528808594,297.1499938964844,293.1499938964844,0.0385637879371643,-1268.7459716796875,304.1585998535156,0.5806363821029663,0.0835313647985458,0.0808362290263176,293.2245788574219,297.1499938964844,293.1499938964844,0.2420254796743393,-3607.496337890625,304.158447265625,0.9140190482139589,0.3270048201084137,0.229842334985733,293.2268371582031,297.1499938964844,293.1499938964844,0.340174525976181,-6393.037109375,304.15216064453125,0.9990000128746032,0.4760488867759704,0.4075174331665039,293.1688842773437,297.1499938964844,293.1499938964844,0.0142355281859636,-3644.259765625,304.0993347167969,0.4780842363834381,0.050000000745058,0.2332747131586074,291.17694091796875,291.1499938964844,270.0190124511719,267.4979248046875,283.3968505859375,293.22857666015625,291.1758117675781,1.0,0.2893072962760925,0.8207219839096069,0.8207219839096069,1.0,1.0,-1.341672658920288,0.5683876872062683,0.7732850313186646,0.2868272364139557,0.0,0.0,0.4461236000061035,32.72047424316406,25.0,-11.064685821533203,-10492.1044921875,268.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6467590332031,306.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.220703125,18000.0,0.0,0.0,0.237519696354866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720914423465729,0.3720963895320892,-4.946347416989738e-06,0.0,0.0002410523011349,0.0,0.0,18.55439186096192,0.0,0.0,0.0,0.3289148807525635,4.0,0.0,1.0
729840,293.2057800292969,297.1499938964844,293.1499938964844,0.1177828833460807,-2611.72021484375,304.1549987792969,0.7549737691879272,0.183028370141983,0.166443184018135,293.2454528808594,297.1499938964844,293.1499938964844,0.0385637879371643,-1268.7459716796875,304.1585998535156,0.5806363821029663,0.0835313647985458,0.0808362290263176,293.2245788574219,297.1499938964844,293.1499938964844,0.2420254796743393,-3607.496337890625,304.158447265625,0.9140190482139589,0.3270048201084137,0.229842334985733,293.2268371582031,297.1499938964844,293.1499938964844,0.340174525976181,-6393.037109375,304.15216064453125,0.9990000128746032,0.4760488867759704,0.4075174331665039,293.1688842773437,297.1499938964844,293.1499938964844,0.0142355281859636,-3644.259765625,304.0993347167969,0.4780842363834381,0.050000000745058,0.2332747131586074,291.17694091796875,291.1499938964844,270.0190124511719,267.4979248046875,283.3968505859375,293.22857666015625,291.1758117675781,1.0,0.2893072962760925,0.8207219839096069,0.8207219839096069,1.0,1.0,-1.341672658920288,0.5683876872062683,0.7732850313186646,0.2868272364139557,0.0,0.0,0.4461236000061035,32.72047424316406,25.0,-11.064685821533203,-10492.1044921875,268.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6467590332031,306.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.220703125,18000.0,0.0,0.0,0.237519696354866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720914423465729,0.3720963895320892,-4.946347416989738e-06,0.0,0.0002410523011349,0.0,0.0,18.55439186096192,0.0,0.0,0.0,0.3289148807525635,4.0,0.0,1.0
729900,293.2052001953125,297.1499938964844,293.1499938964844,0.1173355355858802,-2603.823486328125,304.1549072265625,0.7553028464317322,0.1824372410774231,0.1658875793218612,293.2369384765625,297.1499938964844,293.1499938964844,0.0387814417481422,-1272.663818359375,304.1566467285156,0.582388699054718,0.0839892998337745,0.0810720920562744,293.2243347167969,297.1499938964844,293.1499938964844,0.2412581890821457,-3598.509765625,304.1583251953125,0.9146704077720642,0.3261041343212127,0.2291982024908065,293.2300109863281,297.1499938964844,293.1499938964844,0.3384845852851867,-6366.74072265625,304.1549377441406,0.9990000128746032,0.4744480848312378,0.4056126475334167,293.16943359375,297.1499938964844,293.1499938964844,0.0142203569412231,-3642.9130859375,304.0946044921875,0.4789230227470398,0.050000000745058,0.2331972122192382,291.1723327636719,291.1499938964844,270.03631591796875,267.5137939453125,283.4119873046875,293.2273254394531,291.1722717285156,1.0,0.2881160378456116,0.8204989433288574,0.8204989433288574,1.0,1.0,-1.338141918182373,0.5663665533065796,0.7717753648757935,0.2870574593544006,0.0,0.0,0.4451223909854889,32.28012466430664,25.0,-7.778954982757568,-10458.8974609375,266.3806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567077636719,306.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3671875,18000.0,0.0,0.0,0.2364161163568496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705504536628723,0.3705554008483886,-4.937872290611267e-06,0.0,0.0002399322984274,0.0,0.0,18.43367958068848,0.0,0.0,0.0,0.3284249901771545,4.0,0.0,1.0
729960,293.2045288085937,297.1499938964844,293.1499938964844,0.1168034374713897,-2594.25,304.1549987792969,0.7571056485176086,0.1818663924932479,0.1653318554162979,293.2262878417969,297.1499938964844,293.1499938964844,0.0393285490572452,-1282.138427734375,304.1544494628906,0.5866615176200867,0.084981620311737,0.081717275083065,293.2240600585937,297.1499938964844,293.1499938964844,0.2403097450733184,-3587.188232421875,304.1585388183594,0.9174129962921144,0.325216144323349,0.2285494953393936,293.23016357421875,297.1499938964844,293.1499938964844,0.3342167437076568,-6300.4404296875,304.1618347167969,0.9990000128746032,0.4734036326408386,0.4013062417507171,293.1698608398437,297.1499938964844,293.1499938964844,0.0141833005473017,-3637.723876953125,304.090087890625,0.480798065662384,0.050000000745058,0.2330234050750732,291.1760559082031,291.1499938964844,270.0539855957031,267.5298767089844,283.4294738769531,293.2247314453125,291.1772766113281,1.0,0.286142885684967,0.8202499151229858,0.8202499151229858,1.0,1.0,-1.332094669342041,0.5631332993507385,0.7689614295959473,0.2868095934391022,0.0,0.0,0.4430479407310486,31.28818702697754,28.0,3.69631028175354,-10410.513671875,261.7066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644287109375,306.9142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2421875,18000.0,0.0,0.0,0.2353174388408661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368567943572998,0.368572860956192,-4.930468094244134e-06,0.0,0.0002388172870269,0.0,0.0,18.290700912475582,0.0,0.0,0.0,0.3278285264968872,4.0,0.0,1.0
730020,293.2032775878906,297.1499938964844,293.1499938964844,0.1158727183938026,-2577.629150390625,304.15484619140625,0.7577240467071533,0.1807417124509811,0.1642902344465255,293.20367431640625,297.1499938964844,293.1499938964844,0.0414335913956165,-1318.5306396484375,304.14947509765625,0.5951341986656189,0.087635725736618,0.0840765833854675,293.2235717773437,297.1499938964844,293.1499938964844,0.2386125028133392,-3567.0986328125,304.1584777832031,0.9185792803764344,0.3234406113624573,0.2272925823926925,293.2258605957031,297.1499938964844,293.1499938964844,0.3305428624153137,-6245.2265625,304.1636657714844,0.9990000128746032,0.4722478687763214,0.3977829813957214,293.170654296875,297.1499938964844,293.1499938964844,0.0141417887061834,-3632.621826171875,304.0810546875,0.4823154211044311,0.050000000745058,0.2328826189041137,291.17840576171875,291.1499938964844,270.09039306640625,267.5628662109375,283.45465087890625,293.2182312011719,291.17730712890625,1.0,0.2849705219268799,0.8197518587112427,0.8197518587112427,1.0,1.0,-1.3277640342712402,0.5605623722076416,0.7672017216682434,0.2872815430164337,0.0,0.0,0.4387419819831848,30.50946044921875,31.0,-4.485677719116211,-10314.2275390625,258.22906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,306.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2330569326877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623667657375335,0.3623716831207275,-4.907161383016501e-06,0.0,0.0002365231630392,0.0,0.0,17.846738815307617,0.0,0.0,0.0,0.3260805308818817,4.0,0.0,1.0
730080,293.2032775878906,297.1499938964844,293.1499938964844,0.1158727183938026,-2577.629150390625,304.15484619140625,0.7577240467071533,0.1807417124509811,0.1642902344465255,293.20367431640625,297.1499938964844,293.1499938964844,0.0414335913956165,-1318.5306396484375,304.14947509765625,0.5951341986656189,0.087635725736618,0.0840765833854675,293.2235717773437,297.1499938964844,293.1499938964844,0.2386125028133392,-3567.0986328125,304.1584777832031,0.9185792803764344,0.3234406113624573,0.2272925823926925,293.2258605957031,297.1499938964844,293.1499938964844,0.3305428624153137,-6245.2265625,304.1636657714844,0.9990000128746032,0.4722478687763214,0.3977829813957214,293.170654296875,297.1499938964844,293.1499938964844,0.0141417887061834,-3632.621826171875,304.0810546875,0.4823154211044311,0.050000000745058,0.2328826189041137,291.17840576171875,291.1499938964844,270.09039306640625,267.5628662109375,283.45465087890625,293.2182312011719,291.17730712890625,1.0,0.2849705219268799,0.8197518587112427,0.8197518587112427,1.0,1.0,-1.3277640342712402,0.5605623722076416,0.7672017216682434,0.2872815430164337,0.0,0.0,0.4387419819831848,30.50946044921875,31.0,-4.485677719116211,-10314.2275390625,258.22906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,306.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2330569326877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623667657375335,0.3623716831207275,-4.907161383016501e-06,0.0,0.0002365231630392,0.0,0.0,17.846738815307617,0.0,0.0,0.0,0.3260805308818817,4.0,0.0,1.0
730140,293.2020263671875,297.1499938964844,293.1499938964844,0.1151034832000732,-2564.0751953125,304.1545104980469,0.7560673952102661,0.1796427518129348,0.1633005440235138,293.1861572265625,297.1499938964844,293.1499938964844,0.0435046330094337,-1354.397216796875,304.1462707519531,0.6008654832839966,0.0898381471633911,0.0863148346543312,293.2230834960937,297.1499938964844,293.1499938964844,0.237196996808052,-3550.5478515625,304.15802001953125,0.916439175605774,0.3216778934001922,0.2260660231113433,293.224853515625,297.1499938964844,293.1499938964844,0.3308307230472564,-6251.83447265625,304.1585388183594,0.9990000128746032,0.4705378413200378,0.3980472385883331,293.17144775390625,297.1499938964844,293.1499938964844,0.0141317062079906,-3633.0029296875,304.0716247558594,0.4822019636631012,0.050000000745058,0.232893094420433,291.16802978515625,291.1499938964844,270.12847900390625,267.5970153808594,283.4754943847656,293.2154541015625,291.16717529296875,1.0,0.2851994931697845,0.8192538022994995,0.8192538022994995,1.0,1.0,-1.3281190395355225,0.560356616973877,0.7677624821662903,0.2882951200008392,0.0,0.0,0.4370825588703155,30.59845924377441,34.0,-10.801959991455078,-10272.255859375,258.57049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6879577636719,306.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.783203125,18000.0,0.0,0.0,0.2308451980352401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594444394111633,0.3594493269920349,-4.8909041652223095e-06,0.0,0.0002342785301152,0.0,0.0,17.62230110168457,0.0,0.0,0.0,0.3251659870147705,4.0,0.0,1.0
730200,293.2020263671875,297.1499938964844,293.1499938964844,0.1151034832000732,-2564.0751953125,304.1545104980469,0.7560673952102661,0.1796427518129348,0.1633005440235138,293.1861572265625,297.1499938964844,293.1499938964844,0.0435046330094337,-1354.397216796875,304.1462707519531,0.6008654832839966,0.0898381471633911,0.0863148346543312,293.2230834960937,297.1499938964844,293.1499938964844,0.237196996808052,-3550.5478515625,304.15802001953125,0.916439175605774,0.3216778934001922,0.2260660231113433,293.224853515625,297.1499938964844,293.1499938964844,0.3308307230472564,-6251.83447265625,304.1585388183594,0.9990000128746032,0.4705378413200378,0.3980472385883331,293.17144775390625,297.1499938964844,293.1499938964844,0.0141317062079906,-3633.0029296875,304.0716247558594,0.4822019636631012,0.050000000745058,0.232893094420433,291.16802978515625,291.1499938964844,270.12847900390625,267.5970153808594,283.4754943847656,293.2154541015625,291.16717529296875,1.0,0.2851994931697845,0.8192538022994995,0.8192538022994995,1.0,1.0,-1.3281190395355225,0.560356616973877,0.7677624821662903,0.2882951200008392,0.0,0.0,0.4370825588703155,30.59845924377441,34.0,-10.801959991455078,-10272.255859375,258.57049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6879577636719,306.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.783203125,18000.0,0.0,0.0,0.2308451980352401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594444394111633,0.3594493269920349,-4.8909041652223095e-06,0.0,0.0002342785301152,0.0,0.0,17.62230110168457,0.0,0.0,0.0,0.3251659870147705,4.0,0.0,1.0
730260,293.2008361816406,297.1499938964844,293.1499938964844,0.114373967051506,-2551.206787109375,304.1542358398437,0.7527098655700684,0.1785673946142196,0.1623558849096298,293.1750793457031,297.1499938964844,293.1499938964844,0.0449452474713325,-1379.3638916015625,304.1451416015625,0.6029959917068481,0.091186374425888,0.0878425240516662,293.2225952148437,297.1499938964844,293.1499938964844,0.2358154952526092,-3534.35791015625,304.1576538085937,0.9118486642837524,0.3199217617511749,0.2248633503913879,293.2303466796875,297.1499938964844,293.1499938964844,0.3340039551258087,-6302.60205078125,304.1503601074219,0.9990000128746032,0.4675410091876983,0.4012151658535003,293.17242431640625,297.1499938964844,293.1499938964844,0.0141316931694746,-3634.935791015625,304.06134033203125,0.480837345123291,0.050000000745058,0.2330196797847747,291.1578369140625,291.1499938964844,270.1683654785156,267.6324157714844,283.49517822265625,293.2174987792969,291.1568603515625,1.0,0.2865238785743713,0.8187754154205322,0.8187754154205322,1.0,1.0,-1.3313292264938354,0.5616229772567749,0.7697061896324158,0.2895551025867462,0.0,0.0,0.4367063641548157,31.341670989990234,25.0,-13.608360290527344,-10254.21875,261.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,306.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.2289046049118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583020865917206,0.3583069741725921,-4.883328529103892e-06,0.0,0.0002323090739082,0.0,0.0,17.53101921081543,0.0,0.0,0.0,0.324793666601181,4.0,0.0,1.0
730320,293.2008361816406,297.1499938964844,293.1499938964844,0.114373967051506,-2551.206787109375,304.1542358398437,0.7527098655700684,0.1785673946142196,0.1623558849096298,293.1750793457031,297.1499938964844,293.1499938964844,0.0449452474713325,-1379.3638916015625,304.1451416015625,0.6029959917068481,0.091186374425888,0.0878425240516662,293.2225952148437,297.1499938964844,293.1499938964844,0.2358154952526092,-3534.35791015625,304.1576538085937,0.9118486642837524,0.3199217617511749,0.2248633503913879,293.2303466796875,297.1499938964844,293.1499938964844,0.3340039551258087,-6302.60205078125,304.1503601074219,0.9990000128746032,0.4675410091876983,0.4012151658535003,293.17242431640625,297.1499938964844,293.1499938964844,0.0141316931694746,-3634.935791015625,304.06134033203125,0.480837345123291,0.050000000745058,0.2330196797847747,291.1578369140625,291.1499938964844,270.1683654785156,267.6324157714844,283.49517822265625,293.2174987792969,291.1568603515625,1.0,0.2865238785743713,0.8187754154205322,0.8187754154205322,1.0,1.0,-1.3313292264938354,0.5616229772567749,0.7697061896324158,0.2895551025867462,0.0,0.0,0.4367063641548157,31.341670989990234,25.0,-13.608360290527344,-10254.21875,261.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,306.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.2289046049118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583020865917206,0.3583069741725921,-4.883328529103892e-06,0.0,0.0002323090739082,0.0,0.0,17.53101921081543,0.0,0.0,0.0,0.324793666601181,4.0,0.0,1.0
730380,293.1994934082031,297.1499938964844,293.1499938964844,0.113498605787754,-2535.435791015625,304.154296875,0.7542813420295715,0.1775543391704559,0.1613895893096923,293.1661071777344,297.1499938964844,293.1499938964844,0.0458081848919391,-1394.1787109375,304.14532470703125,0.6081094741821289,0.0923603922128677,0.0888060256838798,293.2220153808594,297.1499938964844,293.1499938964844,0.2341294735670089,-3514.1982421875,304.157958984375,0.9142256379127502,0.3182026445865631,0.2236284613609314,293.2354431152344,297.1499938964844,293.1499938964844,0.3292120397090912,-6227.56591796875,304.1587219238281,0.9990000128746032,0.4644498825073242,0.3962635695934295,293.1734924316406,297.1499938964844,293.1499938964844,0.0140777938067913,-3628.013427734375,304.0507507324219,0.4829664528369903,0.050000000745058,0.2328221648931503,291.1598205566406,291.1499938964844,270.2102966308594,267.66925048828125,283.5267333984375,293.2202453613281,291.1613464355469,1.0,0.2838962078094482,0.8182970881462097,0.8182970881462097,1.0,1.0,-1.323670506477356,0.5576379299163818,0.7660326361656189,0.2888399064540863,0.0,0.0,0.435632973909378,30.19551658630371,25.0,6.278014659881592,-10199.10546875,255.908920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297912597656,306.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.2273012697696685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578232526779175,0.3578281104564667,-4.881727363681421e-06,0.0,0.0002306818932993,0.0,0.0,17.49793815612793,0.0,0.0,0.0,0.3246302008628845,4.0,0.0,1.0
730440,293.1994934082031,297.1499938964844,293.1499938964844,0.113498605787754,-2535.435791015625,304.154296875,0.7542813420295715,0.1775543391704559,0.1613895893096923,293.1661071777344,297.1499938964844,293.1499938964844,0.0458081848919391,-1394.1787109375,304.14532470703125,0.6081094741821289,0.0923603922128677,0.0888060256838798,293.2220153808594,297.1499938964844,293.1499938964844,0.2341294735670089,-3514.1982421875,304.157958984375,0.9142256379127502,0.3182026445865631,0.2236284613609314,293.2354431152344,297.1499938964844,293.1499938964844,0.3292120397090912,-6227.56591796875,304.1587219238281,0.9990000128746032,0.4644498825073242,0.3962635695934295,293.1734924316406,297.1499938964844,293.1499938964844,0.0140777938067913,-3628.013427734375,304.0507507324219,0.4829664528369903,0.050000000745058,0.2328221648931503,291.1598205566406,291.1499938964844,270.2102966308594,267.66925048828125,283.5267333984375,293.2202453613281,291.1613464355469,1.0,0.2838962078094482,0.8182970881462097,0.8182970881462097,1.0,1.0,-1.323670506477356,0.5576379299163818,0.7660326361656189,0.2888399064540863,0.0,0.0,0.435632973909378,30.19551658630371,25.0,6.278014659881592,-10199.10546875,255.908920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297912597656,306.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.2273012697696685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578232526779175,0.3578281104564667,-4.881727363681421e-06,0.0,0.0002306818932993,0.0,0.0,17.49793815612793,0.0,0.0,0.0,0.3246302008628845,4.0,0.0,1.0
730500,293.19879150390625,297.1499938964844,293.1499938964844,0.1130247861146926,-2526.802490234375,304.1543884277344,0.7552374005317688,0.1770654022693634,0.1609269380569458,293.1605224609375,297.1499938964844,293.1499938964844,0.0464494824409484,-1405.182861328125,304.14501953125,0.6113989353179932,0.0932537466287612,0.0895583927631378,293.2217102050781,297.1499938964844,293.1499938964844,0.2331821769475937,-3502.7724609375,304.1582336425781,0.9156317710876464,0.3173485100269317,0.223018392920494,293.234130859375,297.1499938964844,293.1499938964844,0.3263712227344513,-6183.732421875,304.1622314453125,0.9990000128746032,0.4636255502700805,0.3935883045196533,293.17401123046875,297.1499938964844,293.1499938964844,0.0140419481322169,-3622.8330078125,304.0453491210937,0.4841096699237823,0.050000000745058,0.2327165305614471,291.1672668457031,291.1499938964844,270.2320861816406,267.688232421875,283.540771484375,293.2184143066406,291.16796875,1.0,0.28286013007164,0.8180578947067261,0.8180578947067261,1.0,1.0,-1.3199450969696045,0.5557457804679871,0.7641993165016174,0.2883517146110534,0.0,0.0,0.4337168037891388,29.58290100097656,25.0,9.688509941101074,-10150.2177734375,253.07522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61041259765625,306.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4609375,18000.0,0.0,0.0,0.2265554070472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355828046798706,0.3558329343795776,-4.876982984569622e-06,0.0,0.0002299249317729,0.0,0.0,17.36666488647461,0.0,0.0,0.0,0.3241071701049804,4.0,0.0,1.0
730560,293.1980895996094,297.1499938964844,293.1499938964844,0.1126226410269737,-2519.570556640625,304.154296875,0.7559069991111755,0.1765844821929931,0.1604745239019394,293.1555480957031,297.1499938964844,293.1499938964844,0.0471751168370246,-1417.7493896484375,304.14459228515625,0.614457368850708,0.0940983295440673,0.0903661251068115,293.221435546875,297.1499938964844,293.1499938964844,0.2323689311742782,-3493.07861328125,304.158203125,0.9166176319122314,0.3164970576763153,0.2224117219448089,293.23199462890625,297.1499938964844,293.1499938964844,0.3241676390171051,-6150.103515625,304.1640014648437,0.9990000128746032,0.4629772305488586,0.3914136886596679,293.174560546875,297.1499938964844,293.1499938964844,0.0140169886872172,-3619.75,304.03973388671875,0.4850371479988098,0.050000000745058,0.2326311916112899,291.1683349609375,291.1499938964844,270.2544250488281,267.7076110839844,283.5535583496094,293.21630859375,291.16815185546875,1.0,0.2819258570671081,0.8178112506866455,0.8178112506866455,1.0,1.0,-1.3169302940368652,0.5542159676551819,0.7627143859863281,0.2879337966442108,0.0,0.0,0.4323591589927673,29.08750534057617,28.0,4.69190788269043,-10103.1962890625,250.79278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,306.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0625,18000.0,0.0,0.0,0.2258109748363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536894917488098,0.3536943793296814,-4.869288659392623e-06,0.0,0.00022916943999,0.0,0.0,17.21812629699707,0.0,0.0,0.0,0.3235297203063965,4.0,0.0,1.0
730620,293.1967163085937,297.1499938964844,293.1499938964844,0.1119040697813034,-2506.720947265625,304.1540832519531,0.7551708817481995,0.1756404638290405,0.159615159034729,293.1495666503906,297.1499938964844,293.1499938964844,0.0483232252299785,-1437.6895751953125,304.14453125,0.6177365779876709,0.0951822400093078,0.0916115194559097,293.22088623046875,297.1499938964844,293.1499938964844,0.2308723032474517,-3475.3193359375,304.157958984375,0.9155746698379515,0.3147995471954345,0.22122423350811,293.2289733886719,297.1499938964844,293.1499938964844,0.3231107294559479,-6135.67578125,304.1609191894531,0.9990000128746032,0.4615237712860107,0.3904857933521271,293.1757202148437,297.1499938964844,293.1499938964844,0.0139866461977362,-3616.85693359375,304.02801513671875,0.4854327142238617,0.050000000745058,0.2325949668884277,291.1650085449219,291.1499938964844,270.3009338378906,267.7476501464844,283.5752258300781,293.21337890625,291.1644897460937,1.0,0.2815401256084442,0.8173179626464844,0.8173179626464844,1.0,1.0,-1.3148084878921509,0.5531229376792908,0.7616855502128601,0.2875685095787048,0.0,0.0,0.4305367469787597,28.864887237548828,31.0,-3.030775547027588,-10043.15234375,249.47433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5666198730469,306.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.220703125,18000.0,0.0,0.0,0.2243671417236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350879967212677,0.3508848249912262,-4.856428859056905e-06,0.0,0.0002277041203342,0.0,0.0,17.015222549438477,0.0,0.0,0.0,0.3227097392082214,4.0,0.0,1.0
730680,293.1967163085937,297.1499938964844,293.1499938964844,0.1119040697813034,-2506.720947265625,304.1540832519531,0.7551708817481995,0.1756404638290405,0.159615159034729,293.1495666503906,297.1499938964844,293.1499938964844,0.0483232252299785,-1437.6895751953125,304.14453125,0.6177365779876709,0.0951822400093078,0.0916115194559097,293.22088623046875,297.1499938964844,293.1499938964844,0.2308723032474517,-3475.3193359375,304.157958984375,0.9155746698379515,0.3147995471954345,0.22122423350811,293.2289733886719,297.1499938964844,293.1499938964844,0.3231107294559479,-6135.67578125,304.1609191894531,0.9990000128746032,0.4615237712860107,0.3904857933521271,293.1757202148437,297.1499938964844,293.1499938964844,0.0139866461977362,-3616.85693359375,304.02801513671875,0.4854327142238617,0.050000000745058,0.2325949668884277,291.1650085449219,291.1499938964844,270.3009338378906,267.7476501464844,283.5752258300781,293.21337890625,291.1644897460937,1.0,0.2815401256084442,0.8173179626464844,0.8173179626464844,1.0,1.0,-1.3148084878921509,0.5531229376792908,0.7616855502128601,0.2875685095787048,0.0,0.0,0.4305367469787597,28.864887237548828,31.0,-3.030775547027588,-10043.15234375,249.47433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5666198730469,306.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.220703125,18000.0,0.0,0.0,0.2243671417236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350879967212677,0.3508848249912262,-4.856428859056905e-06,0.0,0.0002277041203342,0.0,0.0,17.015222549438477,0.0,0.0,0.0,0.3227097392082214,4.0,0.0,1.0
730740,293.1954345703125,297.1499938964844,293.1499938964844,0.1112586483359336,-2495.227783203125,304.1537780761719,0.7523855566978455,0.1747202426195144,0.1588035225868225,293.1507568359375,297.1499938964844,293.1499938964844,0.0485181547701358,-1441.0279541015625,304.14605712890625,0.6167954206466675,0.0949680060148239,0.0917642191052436,293.2203674316406,297.1499938964844,293.1499938964844,0.2294758409261703,-3458.789794921875,304.1576232910156,0.9115775227546692,0.3131089508533478,0.2200622111558914,293.23199462890625,297.1499938964844,293.1499938964844,0.3254669308662414,-6174.1484375,304.1532897949219,0.9990000128746032,0.4589239656925201,0.3929611444473266,293.177001953125,297.1499938964844,293.1499938964844,0.01397265214473,-3616.696044921875,304.0154113769531,0.4843773543834686,0.050000000745058,0.2326920181512832,291.1583557128906,291.1499938964844,270.3500061035156,267.7894592285156,283.5951843261719,293.21417236328125,291.15771484375,1.0,0.2823552787303924,0.8168246746063232,0.8168246746063232,1.0,1.0,-1.3157094717025757,0.5535789728164673,0.7621304988861084,0.2874823808670044,0.0,0.0,0.4298548996448517,29.390344619750977,25.0,-7.764903545379639,-10010.3369140625,250.9990081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,306.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.357421875,18000.0,0.0,0.0,0.2230903357267379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495210707187652,0.3495259284973144,-4.848873231821926e-06,0.0,0.0002264083304908,0.0,0.0,16.913305282592773,0.0,0.0,0.0,0.3222928047180176,4.0,0.0,1.0
730800,293.1954345703125,297.1499938964844,293.1499938964844,0.1112586483359336,-2495.227783203125,304.1537780761719,0.7523855566978455,0.1747202426195144,0.1588035225868225,293.1507568359375,297.1499938964844,293.1499938964844,0.0485181547701358,-1441.0279541015625,304.14605712890625,0.6167954206466675,0.0949680060148239,0.0917642191052436,293.2203674316406,297.1499938964844,293.1499938964844,0.2294758409261703,-3458.789794921875,304.1576232910156,0.9115775227546692,0.3131089508533478,0.2200622111558914,293.23199462890625,297.1499938964844,293.1499938964844,0.3254669308662414,-6174.1484375,304.1532897949219,0.9990000128746032,0.4589239656925201,0.3929611444473266,293.177001953125,297.1499938964844,293.1499938964844,0.01397265214473,-3616.696044921875,304.0154113769531,0.4843773543834686,0.050000000745058,0.2326920181512832,291.1583557128906,291.1499938964844,270.3500061035156,267.7894592285156,283.5951843261719,293.21417236328125,291.15771484375,1.0,0.2823552787303924,0.8168246746063232,0.8168246746063232,1.0,1.0,-1.3157094717025757,0.5535789728164673,0.7621304988861084,0.2874823808670044,0.0,0.0,0.4298548996448517,29.390344619750977,25.0,-7.764903545379639,-10010.3369140625,250.9990081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,306.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.357421875,18000.0,0.0,0.0,0.2230903357267379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495210707187652,0.3495259284973144,-4.848873231821926e-06,0.0,0.0002264083304908,0.0,0.0,16.913305282592773,0.0,0.0,0.0,0.3222928047180176,4.0,0.0,1.0
730860,293.1940002441406,297.1499938964844,293.1499938964844,0.1105263382196426,-2481.96484375,304.1537475585937,0.7528323531150818,0.1738615334033966,0.1579939574003219,293.1557006835937,297.1499938964844,293.1499938964844,0.0477095767855644,-1426.7537841796875,304.1487121582031,0.6161868572235107,0.0939467251300811,0.0908563807606697,293.2197570800781,297.1499938964844,293.1499938964844,0.2278750985860824,-3439.56298828125,304.15777587890625,0.912117063999176,0.3114479482173919,0.2188837081193924,293.2369079589844,297.1499938964844,293.1499938964844,0.3227636218070984,-6131.98388671875,304.15704345703125,0.9990000128746032,0.4558410048484802,0.3902391493320465,293.1783447265625,297.1499938964844,293.1499938964844,0.0139229809865355,-3610.56982421875,304.0023803710937,0.4855380058288574,0.050000000745058,0.2325854897499084,291.160400390625,291.1499938964844,270.40289306640625,267.8341064453125,283.6244812011719,293.21636962890625,291.16162109375,1.0,0.2804820835590362,0.8163262009620667,0.8163262009620667,1.0,1.0,-1.3088434934616089,0.5503196120262146,0.7585239410400391,0.2858877778053283,0.0,0.0,0.4285962581634521,28.71368408203125,25.0,5.956866264343262,-9953.7841796875,246.84231567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950561523437,306.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.615234375,18000.0,0.0,0.0,0.2220217883586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485873937606811,0.3485922217369079,-4.845513103646226e-06,0.0,0.0002253238926641,0.0,0.0,16.84925079345703,0.0,0.0,0.0,0.3220121264457702,4.0,0.0,1.0
730920,293.1940002441406,297.1499938964844,293.1499938964844,0.1105263382196426,-2481.96484375,304.1537475585937,0.7528323531150818,0.1738615334033966,0.1579939574003219,293.1557006835937,297.1499938964844,293.1499938964844,0.0477095767855644,-1426.7537841796875,304.1487121582031,0.6161868572235107,0.0939467251300811,0.0908563807606697,293.2197570800781,297.1499938964844,293.1499938964844,0.2278750985860824,-3439.56298828125,304.15777587890625,0.912117063999176,0.3114479482173919,0.2188837081193924,293.2369079589844,297.1499938964844,293.1499938964844,0.3227636218070984,-6131.98388671875,304.15704345703125,0.9990000128746032,0.4558410048484802,0.3902391493320465,293.1783447265625,297.1499938964844,293.1499938964844,0.0139229809865355,-3610.56982421875,304.0023803710937,0.4855380058288574,0.050000000745058,0.2325854897499084,291.160400390625,291.1499938964844,270.40289306640625,267.8341064453125,283.6244812011719,293.21636962890625,291.16162109375,1.0,0.2804820835590362,0.8163262009620667,0.8163262009620667,1.0,1.0,-1.3088434934616089,0.5503196120262146,0.7585239410400391,0.2858877778053283,0.0,0.0,0.4285962581634521,28.71368408203125,25.0,5.956866264343262,-9953.7841796875,246.84231567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950561523437,306.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.615234375,18000.0,0.0,0.0,0.2220217883586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485873937606811,0.3485922217369079,-4.845513103646226e-06,0.0,0.0002253238926641,0.0,0.0,16.84925079345703,0.0,0.0,0.0,0.3220121264457702,4.0,0.0,1.0
