time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730980,293.1925048828125,297.1499938964844,293.1499938964844,0.109792023897171,-2468.57421875,304.1537170410156,0.7533054351806641,0.1730502098798751,0.1572381407022476,293.1601867675781,297.1499938964844,293.1499938964844,0.0468073263764381,-1410.8934326171875,304.150634765625,0.6153742074966431,0.0928947851061821,0.0898884162306785,293.2191772460937,297.1499938964844,293.1499938964844,0.2261905223131179,-3419.23388671875,304.1579895019531,0.9125993251800536,0.3097986876964569,0.2177198380231857,293.2371826171875,297.1499938964844,293.1499938964844,0.3198995888233185,-6088.0810546875,304.1593322753906,0.9990000128746032,0.4535798132419586,0.3876177966594696,293.1797790527344,297.1499938964844,293.1499938964844,0.0138653805479407,-3602.907470703125,303.98876953125,0.4866558909416199,0.050000000745058,0.2324836999177932,291.1688842773437,291.1499938964844,270.4605407714844,267.8824157714844,283.6535339355469,293.2156677246094,291.16900634765625,1.0,0.2790047526359558,0.8158276677131653,0.8158276677131653,1.0,1.0,-1.302106261253357,0.547197163105011,0.754909098148346,0.2841016352176666,0.0,0.0,0.4253447651863098,28.058305740356445,25.0,6.439306259155273,-9863.75,242.81988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,306.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.99609375,18000.0,0.0,0.0,0.2209755331277847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447289764881134,0.3447338044643402,-4.834051651414484e-06,0.0,0.0002242620830656,0.0,0.0,16.59343719482422,0.0,0.0,0.0,0.3209949731826782,4.0,0.0,1.0
731040,293.1925048828125,297.1499938964844,293.1499938964844,0.109792023897171,-2468.57421875,304.1537170410156,0.7533054351806641,0.1730502098798751,0.1572381407022476,293.1601867675781,297.1499938964844,293.1499938964844,0.0468073263764381,-1410.8934326171875,304.150634765625,0.6153742074966431,0.0928947851061821,0.0898884162306785,293.2191772460937,297.1499938964844,293.1499938964844,0.2261905223131179,-3419.23388671875,304.1579895019531,0.9125993251800536,0.3097986876964569,0.2177198380231857,293.2371826171875,297.1499938964844,293.1499938964844,0.3198995888233185,-6088.0810546875,304.1593322753906,0.9990000128746032,0.4535798132419586,0.3876177966594696,293.1797790527344,297.1499938964844,293.1499938964844,0.0138653805479407,-3602.907470703125,303.98876953125,0.4866558909416199,0.050000000745058,0.2324836999177932,291.1688842773437,291.1499938964844,270.4605407714844,267.8824157714844,283.6535339355469,293.2156677246094,291.16900634765625,1.0,0.2790047526359558,0.8158276677131653,0.8158276677131653,1.0,1.0,-1.302106261253357,0.547197163105011,0.754909098148346,0.2841016352176666,0.0,0.0,0.4253447651863098,28.058305740356445,25.0,6.439306259155273,-9863.75,242.81988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,306.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.99609375,18000.0,0.0,0.0,0.2209755331277847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447289764881134,0.3447338044643402,-4.834051651414484e-06,0.0,0.0002242620830656,0.0,0.0,16.59343719482422,0.0,0.0,0.0,0.3209949731826782,4.0,0.0,1.0
731100,293.1917419433594,297.1499938964844,293.1499938964844,0.109466515481472,-2462.680908203125,304.15362548828125,0.7533463835716248,0.1726565957069397,0.1568740308284759,293.1631164550781,297.1499938964844,293.1499938964844,0.0462547503411769,-1401.270263671875,304.1515197753906,0.6144747138023376,0.0921870768070221,0.089274987578392,293.2189025878906,297.1499938964844,293.1499938964844,0.2254158109426498,-3409.9345703125,304.1579284667969,0.9125416278839112,0.3089788854122162,0.217142567038536,293.237060546875,297.1499938964844,293.1499938964844,0.3188750445842743,-6072.6337890625,304.15948486328125,0.9990000128746032,0.4524971544742584,0.3866551518440246,293.18048095703125,297.1499938964844,293.1499938964844,0.0138416402041912,-3600.082763671875,303.981689453125,0.4870668351650238,0.050000000745058,0.2324465066194534,291.16973876953125,291.1499938964844,270.49102783203125,267.9078063964844,283.66796875,293.2152099609375,291.1699523925781,1.0,0.2783524394035339,0.8155784606933594,0.8155784606933594,1.0,1.0,-1.299039602279663,0.5458007454872131,0.75323885679245,0.2832092046737671,0.0,0.0,0.423944741487503,27.80689239501953,25.0,5.087146282196045,-9823.267578125,241.10411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605407714844,306.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.388671875,18000.0,0.0,0.0,0.2204197347164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342911958694458,0.3429167866706848,-4.826946678804234e-06,0.0,0.0002236980071756,0.0,0.0,16.46832847595215,0.0,0.0,0.0,0.3204887509346008,4.0,0.0,1.0
731160,293.1910400390625,297.1499938964844,293.1499938964844,0.1091421544551849,-2456.792724609375,304.153564453125,0.7532955408096313,0.1722702383995056,0.1565180122852325,293.1666259765625,297.1499938964844,293.1499938964844,0.0455804951488971,-1389.55126953125,304.1524658203125,0.6131623983383179,0.0913341492414474,0.0885321423411369,293.2185974121094,297.1499938964844,293.1499938964844,0.2246333360671997,-3400.52197265625,304.1579284667969,0.912341833114624,0.3081623613834381,0.2165686935186386,293.237060546875,297.1499938964844,293.1499938964844,0.3179887533187866,-6059.35302734375,304.15936279296875,0.9990000128746032,0.4513970613479614,0.3858582377433777,293.18121337890625,297.1499938964844,293.1499938964844,0.0138173988088965,-3597.13720703125,303.9744567871094,0.4874073266983032,0.050000000745058,0.2324158102273941,291.1712646484375,291.1499938964844,270.5225524902344,267.9340209960937,283.6825561523437,293.21484375,291.1715393066406,1.0,0.2777489721775055,0.8153628706932068,0.8153628706932068,1.0,1.0,-1.296038031578064,0.5444519519805908,0.7515861392021179,0.2822941839694977,0.0,0.0,0.4223754703998565,27.59017372131348,25.0,4.840674877166748,-9783.1884765625,239.49612426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,306.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.033203125,18000.0,0.0,0.0,0.2198428809642791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410363793373108,0.3410412073135376,-4.819944933842635e-06,0.0,0.0002231125690741,0.0,0.0,16.340717315673828,0.0,0.0,0.0,0.3199673593044281,4.0,0.0,1.0
731220,293.18963623046875,297.1499938964844,293.1499938964844,0.1085177659988403,-2445.45654296875,304.1534118652344,0.752947211265564,0.1715149134397506,0.1558268666267395,293.1752624511719,297.1499938964844,293.1499938964844,0.0438464656472206,-1359.54248046875,304.154541015625,0.6091318726539612,0.0891636908054351,0.0866225361824035,293.2180480957031,297.1499938964844,293.1499938964844,0.2230928838253021,-3381.98388671875,304.1578369140625,0.911563754081726,0.3065375685691833,0.2154297828674316,293.2377319335937,297.1499938964844,293.1499938964844,0.3166564106941223,-6039.66650390625,304.158447265625,0.9990000128746032,0.4490586519241333,0.3847046494483948,293.1827392578125,297.1499938964844,293.1499938964844,0.0137704797089099,-3591.547119140625,303.95953369140625,0.4879007637500763,0.050000000745058,0.2323715537786483,291.173828125,291.1499938964844,270.5885925292969,267.9887390136719,283.7126159667969,293.21490478515625,291.17401123046875,1.0,0.2766589522361755,0.8149318099021912,0.8149318099021912,1.0,1.0,-1.2901109457015991,0.5418300032615662,0.748280942440033,0.2803696393966675,0.0,0.0,0.419009119272232,27.2466983795166,25.0,3.6539156436920166,-9700.748046875,236.5244903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,306.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.35546875,18000.0,0.0,0.0,0.2186073213815689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369051218032837,0.3369099199771881,-4.804887794307433e-06,0.0,0.0002218586450908,0.0,0.0,16.06250762939453,0.0,0.0,0.0,0.3188371360301971,4.0,0.0,1.0
731280,293.18963623046875,297.1499938964844,293.1499938964844,0.1085177659988403,-2445.45654296875,304.1534118652344,0.752947211265564,0.1715149134397506,0.1558268666267395,293.1752624511719,297.1499938964844,293.1499938964844,0.0438464656472206,-1359.54248046875,304.154541015625,0.6091318726539612,0.0891636908054351,0.0866225361824035,293.2180480957031,297.1499938964844,293.1499938964844,0.2230928838253021,-3381.98388671875,304.1578369140625,0.911563754081726,0.3065375685691833,0.2154297828674316,293.2377319335937,297.1499938964844,293.1499938964844,0.3166564106941223,-6039.66650390625,304.158447265625,0.9990000128746032,0.4490586519241333,0.3847046494483948,293.1827392578125,297.1499938964844,293.1499938964844,0.0137704797089099,-3591.547119140625,303.95953369140625,0.4879007637500763,0.050000000745058,0.2323715537786483,291.173828125,291.1499938964844,270.5885925292969,267.9887390136719,283.7126159667969,293.21490478515625,291.17401123046875,1.0,0.2766589522361755,0.8149318099021912,0.8149318099021912,1.0,1.0,-1.2901109457015991,0.5418300032615662,0.748280942440033,0.2803696393966675,0.0,0.0,0.419009119272232,27.2466983795166,25.0,3.6539156436920166,-9700.748046875,236.5244903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,306.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.35546875,18000.0,0.0,0.0,0.2186073213815689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369051218032837,0.3369099199771881,-4.804887794307433e-06,0.0,0.0002218586450908,0.0,0.0,16.06250762939453,0.0,0.0,0.0,0.3188371360301971,4.0,0.0,1.0
731340,293.1884460449219,297.1499938964844,293.1499938964844,0.1079033762216568,-2434.287353515625,304.1532897949219,0.7522735595703125,0.1707504391670227,0.1551418453454971,293.18634033203125,297.1499938964844,293.1499938964844,0.0415258258581161,-1319.5560302734375,304.1568908691406,0.6029504537582397,0.0862812399864196,0.0840730518102645,293.217529296875,297.1499938964844,293.1499938964844,0.221571609377861,-3363.6533203125,304.15777587890625,0.9103321433067322,0.3049165606498718,0.2142984420061111,293.2396545410156,297.1499938964844,293.1499938964844,0.315853089094162,-6028.14306640625,304.156982421875,0.9990000128746032,0.4464447796344757,0.3840776085853576,293.1842346191406,297.1499938964844,293.1499938964844,0.0137248197570443,-3586.198974609375,303.94403076171875,0.4881693720817566,0.050000000745058,0.2323476523160934,291.176025390625,291.1499938964844,270.6583251953125,268.04620361328125,283.7443542480469,293.21649169921875,291.1762390136719,1.0,0.2756845355033874,0.8145006895065308,0.8145006895065308,1.0,1.0,-1.2840887308120728,0.5392123460769653,0.7448763847351074,0.2782882153987884,0.0,0.0,0.4153944551944732,27.00733184814453,25.0,3.309402704238892,-9617.2861328125,233.76760864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693908691406,306.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.2172382026910781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325186669826507,0.3325234651565552,-4.7889329835015815e-06,0.0,0.0002204691700171,0.0,0.0,15.769819259643556,0.0,0.0,0.0,0.3176445960998535,4.0,0.0,1.0
731400,293.1884460449219,297.1499938964844,293.1499938964844,0.1079033762216568,-2434.287353515625,304.1532897949219,0.7522735595703125,0.1707504391670227,0.1551418453454971,293.18634033203125,297.1499938964844,293.1499938964844,0.0415258258581161,-1319.5560302734375,304.1568908691406,0.6029504537582397,0.0862812399864196,0.0840730518102645,293.217529296875,297.1499938964844,293.1499938964844,0.221571609377861,-3363.6533203125,304.15777587890625,0.9103321433067322,0.3049165606498718,0.2142984420061111,293.2396545410156,297.1499938964844,293.1499938964844,0.315853089094162,-6028.14306640625,304.156982421875,0.9990000128746032,0.4464447796344757,0.3840776085853576,293.1842346191406,297.1499938964844,293.1499938964844,0.0137248197570443,-3586.198974609375,303.94403076171875,0.4881693720817566,0.050000000745058,0.2323476523160934,291.176025390625,291.1499938964844,270.6583251953125,268.04620361328125,283.7443542480469,293.21649169921875,291.1762390136719,1.0,0.2756845355033874,0.8145006895065308,0.8145006895065308,1.0,1.0,-1.2840887308120728,0.5392123460769653,0.7448763847351074,0.2782882153987884,0.0,0.0,0.4153944551944732,27.00733184814453,25.0,3.309402704238892,-9617.2861328125,233.76760864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693908691406,306.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.2172382026910781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325186669826507,0.3325234651565552,-4.7889329835015815e-06,0.0,0.0002204691700171,0.0,0.0,15.769819259643556,0.0,0.0,0.0,0.3176445960998535,4.0,0.0,1.0
731460,293.18756103515625,297.1499938964844,293.1499938964844,0.1072679534554481,-2422.70751953125,304.1532592773437,0.7512696385383606,0.169956162571907,0.1544335186481475,293.1997985839844,297.1499938964844,293.1499938964844,0.038545299321413,-1268.2691650390625,304.1595764160156,0.5941835641860962,0.0826370790600776,0.0808038637042045,293.21710205078125,297.1499938964844,293.1499938964844,0.2200494557619094,-3345.274169921875,304.15771484375,0.9087045192718506,0.3032934069633484,0.2131686508655548,293.2430725097656,297.1499938964844,293.1499938964844,0.315508633852005,-6023.61572265625,304.1552124023437,0.9990000128746032,0.4434859156608581,0.3839136064052582,293.1857604980469,297.1499938964844,293.1499938964844,0.0136794354766607,-3580.888427734375,303.9280090332031,0.4882397949695587,0.050000000745058,0.2323416024446487,291.17852783203125,291.1499938964844,270.7313232421875,268.10614013671875,283.77813720703125,293.2201843261719,291.17877197265625,1.0,0.2747825086116791,0.814078688621521,0.814078688621521,1.0,1.0,-1.277753829956055,0.5364936590194702,0.7412601709365845,0.2760173380374908,0.0,0.0,0.4114236831665039,26.85572052001953,25.0,3.5081779956817627,-9529.9306640625,231.1078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,306.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.94140625,18000.0,0.0,0.0,0.2157137989997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277748525142669,0.327779620885849,-4.772040028910851e-06,0.0,0.0002189220831496,0.0,0.0,15.457354545593262,0.0,0.0,0.0,0.3163697719573974,4.0,0.0,1.0
731520,293.18756103515625,297.1499938964844,293.1499938964844,0.1072679534554481,-2422.70751953125,304.1532592773437,0.7512696385383606,0.169956162571907,0.1544335186481475,293.1997985839844,297.1499938964844,293.1499938964844,0.038545299321413,-1268.2691650390625,304.1595764160156,0.5941835641860962,0.0826370790600776,0.0808038637042045,293.21710205078125,297.1499938964844,293.1499938964844,0.2200494557619094,-3345.274169921875,304.15771484375,0.9087045192718506,0.3032934069633484,0.2131686508655548,293.2430725097656,297.1499938964844,293.1499938964844,0.315508633852005,-6023.61572265625,304.1552124023437,0.9990000128746032,0.4434859156608581,0.3839136064052582,293.1857604980469,297.1499938964844,293.1499938964844,0.0136794354766607,-3580.888427734375,303.9280090332031,0.4882397949695587,0.050000000745058,0.2323416024446487,291.17852783203125,291.1499938964844,270.7313232421875,268.10614013671875,283.77813720703125,293.2201843261719,291.17877197265625,1.0,0.2747825086116791,0.814078688621521,0.814078688621521,1.0,1.0,-1.277753829956055,0.5364936590194702,0.7412601709365845,0.2760173380374908,0.0,0.0,0.4114236831665039,26.85572052001953,25.0,3.5081779956817627,-9529.9306640625,231.1078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,306.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.94140625,18000.0,0.0,0.0,0.2157137989997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277748525142669,0.327779620885849,-4.772040028910851e-06,0.0,0.0002189220831496,0.0,0.0,15.457354545593262,0.0,0.0,0.0,0.3163697719573974,4.0,0.0,1.0
731580,293.18682861328125,297.1499938964844,293.1499938964844,0.1066272556781768,-2411.013671875,304.1532287597656,0.7500402927398682,0.1691579520702362,0.1537186503410339,293.21453857421875,297.1499938964844,293.1499938964844,0.0350182354450225,-1207.233642578125,304.1622314453125,0.5828196406364441,0.0783831477165222,0.0769143775105476,293.2167053222656,297.1499938964844,293.1499938964844,0.2185329496860504,-3326.9326171875,304.1576843261719,0.9068058133125304,0.3016742467880249,0.2120424062013626,293.24786376953125,297.1499938964844,293.1499938964844,0.3155184388160705,-6024.41357421875,304.1534729003906,0.9990000128746032,0.4401598274707794,0.384091854095459,293.18731689453125,297.1499938964844,293.1499938964844,0.0136339776217937,-3575.587646484375,303.9114074707031,0.4881636500358581,0.050000000745058,0.2323487251996994,291.18115234375,291.1499938964844,270.80731201171875,268.1683044433594,283.81378173828125,293.2257995605469,291.1813659667969,1.0,0.273922711610794,0.8136566877365112,0.8136566877365112,1.0,1.0,-1.271097183227539,0.5336679220199585,0.7374293208122253,0.2735593020915985,0.0,0.0,0.4070899188518524,26.7670841217041,25.0,3.576305866241455,-9437.861328125,228.4882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,306.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.966796875,18000.0,0.0,0.0,0.2140105068683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226490914821625,0.3226538300514221,-4.754067504109116e-06,0.0,0.0002171934611396,0.0,0.0,15.123993873596191,0.0,0.0,0.0,0.3150081038475036,4.0,0.0,1.0
731640,293.18682861328125,297.1499938964844,293.1499938964844,0.1066272556781768,-2411.013671875,304.1532287597656,0.7500402927398682,0.1691579520702362,0.1537186503410339,293.21453857421875,297.1499938964844,293.1499938964844,0.0350182354450225,-1207.233642578125,304.1622314453125,0.5828196406364441,0.0783831477165222,0.0769143775105476,293.2167053222656,297.1499938964844,293.1499938964844,0.2185329496860504,-3326.9326171875,304.1576843261719,0.9068058133125304,0.3016742467880249,0.2120424062013626,293.24786376953125,297.1499938964844,293.1499938964844,0.3155184388160705,-6024.41357421875,304.1534729003906,0.9990000128746032,0.4401598274707794,0.384091854095459,293.18731689453125,297.1499938964844,293.1499938964844,0.0136339776217937,-3575.587646484375,303.9114074707031,0.4881636500358581,0.050000000745058,0.2323487251996994,291.18115234375,291.1499938964844,270.80731201171875,268.1683044433594,283.81378173828125,293.2257995605469,291.1813659667969,1.0,0.273922711610794,0.8136566877365112,0.8136566877365112,1.0,1.0,-1.271097183227539,0.5336679220199585,0.7374293208122253,0.2735593020915985,0.0,0.0,0.4070899188518524,26.7670841217041,25.0,3.576305866241455,-9437.861328125,228.4882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,306.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.966796875,18000.0,0.0,0.0,0.2140105068683624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226490914821625,0.3226538300514221,-4.754067504109116e-06,0.0,0.0002171934611396,0.0,0.0,15.123993873596191,0.0,0.0,0.0,0.3150081038475036,4.0,0.0,1.0
731700,293.1864624023437,297.1499938964844,293.1499938964844,0.106309950351715,-2405.2177734375,304.1532287597656,0.7493738532066345,0.1687626093626022,0.1533637642860412,293.2221069335937,297.1499938964844,293.1499938964844,0.0331142023205757,-1173.8779296875,304.1634826660156,0.5762378573417664,0.0760770216584205,0.0747893378138542,293.2165222167969,297.1499938964844,293.1499938964844,0.2177796810865402,-3317.812744140625,304.1576538085937,0.9057947397232056,0.300867348909378,0.2114815264940261,293.25067138671875,297.1499938964844,293.1499938964844,0.3156219720840454,-6026.275390625,304.15264892578125,0.9990000128746032,0.4383656084537506,0.3842709958553314,293.1881103515625,297.1499938964844,293.1499938964844,0.0136111536994576,-3572.939208984375,303.9028625488281,0.4880870580673218,0.050000000745058,0.2323557436466217,291.1824035644531,291.1499938964844,270.8462829589844,268.2001037597656,283.83233642578125,293.2294311523437,291.1826171875,1.0,0.2735022306442261,0.8134456872940063,0.8134456872940063,1.0,1.0,-1.267670512199402,0.5322252511978149,0.7354452610015869,0.2722657024860382,0.0,0.0,0.4048026502132416,26.738933563232425,25.0,3.515981674194336,-9390.1796875,227.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355529785156,306.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.810546875,18000.0,0.0,0.0,0.2130882740020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199629783630371,0.3199677169322967,-4.74473290523747e-06,0.0,0.000216257511056,0.0,0.0,14.950947761535645,0.0,0.0,0.0,0.3143004775047302,4.0,0.0,1.0
731760,293.18609619140625,297.1499938964844,293.1499938964844,0.1059968322515487,-2399.496337890625,304.1531982421875,0.7486851811408997,0.1683719754219055,0.1530129164457321,293.229736328125,297.1499938964844,293.1499938964844,0.0311460047960281,-1138.8826904296875,304.16461181640625,0.5690756440162659,0.0736661031842231,0.0725600346922874,293.2163391113281,297.1499938964844,293.1499938964844,0.2170303016901016,-3308.734130859375,304.1576232910156,0.9047568440437316,0.300062358379364,0.2109222263097763,293.2537536621094,297.1499938964844,293.1499938964844,0.3157790899276733,-6028.9228515625,304.1518859863281,0.9990000128746032,0.4364867210388183,0.3844970166683197,293.1889038085937,297.1499938964844,293.1499938964844,0.0135882217437028,-3570.2880859375,303.8941650390625,0.4879904091358185,0.050000000745058,0.2323645800352096,291.1836242675781,291.1499938964844,270.8858642578125,268.2323608398437,283.85125732421875,293.23358154296875,291.1838073730469,1.0,0.2730855643749237,0.8132460117340088,0.8132460117340088,1.0,1.0,-1.264183759689331,0.5307660698890686,0.7334176301956177,0.2709323167800903,0.0,0.0,0.4024408459663391,26.719003677368164,25.0,3.387882709503174,-9341.4541015625,225.88458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5537414550781,306.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.54296875,18000.0,0.0,0.0,0.2121168226003646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172041773796081,0.3172089159488678,-4.735209131467855e-06,0.0,0.0002152716042473,0.0,0.0,14.774399757385254,0.0,0.0,0.0,0.3135779201984405,4.0,0.0,1.0
731820,293.18536376953125,297.1499938964844,293.1499938964844,0.105385698378086,-2388.324951171875,304.1531677246094,0.7472633719444275,0.1676054447889328,0.1523251682519912,293.24493408203125,297.1499938964844,293.1499938964844,0.0269576124846935,-1062.5179443359375,304.16668701171875,0.5531082153320312,0.0685638710856437,0.0678255185484886,293.2159423828125,297.1499938964844,293.1499938964844,0.2155453860759735,-3290.72900390625,304.1575622558594,0.9026336669921876,0.2984597086906433,0.2098085880279541,293.260498046875,297.1499938964844,293.1499938964844,0.3162270486354828,-6036.16796875,304.1505126953125,0.9990000128746032,0.4324891269207001,0.3850602805614471,293.1905212402344,297.1499938964844,293.1499938964844,0.0135419936850667,-3564.9814453125,303.8762512207031,0.4877496361732483,0.050000000745058,0.2323865741491317,291.18572998046875,291.1499938964844,270.9666748046875,268.2980651855469,283.8902587890625,293.24334716796875,291.1858825683594,1.0,0.2722581028938293,0.8128467202186584,0.8128467202186584,1.0,1.0,-1.2570405006408691,0.5277993083000183,0.7292411923408508,0.2681493759155273,0.0,0.0,0.3975299000740051,26.69818115234375,25.0,2.939210891723633,-9240.9814453125,223.2789459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.560546875,18000.0,0.0,0.0,0.2100268453359604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115131556987762,0.3115178942680359,-4.715750492323423e-06,0.0,0.0002131505461875,0.0,0.0,14.413895606994627,0.0,0.0,0.0,0.3121008276939392,4.0,0.0,1.0
731880,293.18536376953125,297.1499938964844,293.1499938964844,0.105385698378086,-2388.324951171875,304.1531677246094,0.7472633719444275,0.1676054447889328,0.1523251682519912,293.24493408203125,297.1499938964844,293.1499938964844,0.0269576124846935,-1062.5179443359375,304.16668701171875,0.5531082153320312,0.0685638710856437,0.0678255185484886,293.2159423828125,297.1499938964844,293.1499938964844,0.2155453860759735,-3290.72900390625,304.1575622558594,0.9026336669921876,0.2984597086906433,0.2098085880279541,293.260498046875,297.1499938964844,293.1499938964844,0.3162270486354828,-6036.16796875,304.1505126953125,0.9990000128746032,0.4324891269207001,0.3850602805614471,293.1905212402344,297.1499938964844,293.1499938964844,0.0135419936850667,-3564.9814453125,303.8762512207031,0.4877496361732483,0.050000000745058,0.2323865741491317,291.18572998046875,291.1499938964844,270.9666748046875,268.2980651855469,283.8902587890625,293.24334716796875,291.1858825683594,1.0,0.2722581028938293,0.8128467202186584,0.8128467202186584,1.0,1.0,-1.2570405006408691,0.5277993083000183,0.7292411923408508,0.2681493759155273,0.0,0.0,0.3975299000740051,26.69818115234375,25.0,2.939210891723633,-9240.9814453125,223.2789459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.560546875,18000.0,0.0,0.0,0.2100268453359604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115131556987762,0.3115178942680359,-4.715750492323423e-06,0.0,0.0002131505461875,0.0,0.0,14.413895606994627,0.0,0.0,0.0,0.3121008276939392,4.0,0.0,1.0
731940,293.18463134765625,297.1499938964844,293.1499938964844,0.1047940701246261,-2377.502685546875,304.1531066894531,0.7458057403564453,0.1668579429388046,0.1516556143760681,293.2598571777344,297.1499938964844,293.1499938964844,0.023090099915862,-984.8690795898438,304.1676025390625,0.5352407693862915,0.063128262758255,0.0627647563815116,293.2154846191406,297.1499938964844,293.1499938964844,0.2140877246856689,-3273.035400390625,304.157470703125,0.9004641771316528,0.2968795299530029,0.208709254860878,293.2679138183594,297.1499938964844,293.1499938964844,0.316814124584198,-6045.41650390625,304.1493835449219,0.9990000128746032,0.4281900525093078,0.3857346773147583,293.1922302246094,297.1499938964844,293.1499938964844,0.0134949972853064,-3559.625,303.8575439453125,0.4874615371227264,0.050000000745058,0.2324128895998001,291.1874389648437,291.1499938964844,271.04937744140625,268.3651123046875,283.93048095703125,293.2547607421875,291.1877136230469,1.0,0.2714315354824066,0.8124474287033081,0.8124474287033081,1.0,1.0,-1.2496832609176636,0.5247708559036255,0.7249123454093933,0.26522296667099,0.0,0.0,0.3924309313297272,26.69569396972656,25.0,3.278147459030152,-9141.923828125,220.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355285644531,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.2077457457780838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056925535202026,0.3056972622871399,-4.696093128586654e-06,0.0,0.0002108355110976,0.0,0.0,14.050210952758787,0.0,0.0,0.0,0.3106079995632171,4.0,0.0,1.0
732000,293.18463134765625,297.1499938964844,293.1499938964844,0.1047940701246261,-2377.502685546875,304.1531066894531,0.7458057403564453,0.1668579429388046,0.1516556143760681,293.2598571777344,297.1499938964844,293.1499938964844,0.023090099915862,-984.8690795898438,304.1676025390625,0.5352407693862915,0.063128262758255,0.0627647563815116,293.2154846191406,297.1499938964844,293.1499938964844,0.2140877246856689,-3273.035400390625,304.157470703125,0.9004641771316528,0.2968795299530029,0.208709254860878,293.2679138183594,297.1499938964844,293.1499938964844,0.316814124584198,-6045.41650390625,304.1493835449219,0.9990000128746032,0.4281900525093078,0.3857346773147583,293.1922302246094,297.1499938964844,293.1499938964844,0.0134949972853064,-3559.625,303.8575439453125,0.4874615371227264,0.050000000745058,0.2324128895998001,291.1874389648437,291.1499938964844,271.04937744140625,268.3651123046875,283.93048095703125,293.2547607421875,291.1877136230469,1.0,0.2714315354824066,0.8124474287033081,0.8124474287033081,1.0,1.0,-1.2496832609176636,0.5247708559036255,0.7249123454093933,0.26522296667099,0.0,0.0,0.3924309313297272,26.69569396972656,25.0,3.278147459030152,-9141.923828125,220.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355285644531,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.2077457457780838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056925535202026,0.3056972622871399,-4.696093128586654e-06,0.0,0.0002108355110976,0.0,0.0,14.050210952758787,0.0,0.0,0.0,0.3106079995632171,4.0,0.0,1.0
732060,293.18389892578125,297.1499938964844,293.1499938964844,0.104186475276947,-2366.315673828125,304.153076171875,0.7443287372589111,0.1661269515752792,0.1510021686553955,293.2743835449219,297.1499938964844,293.1499938964844,0.0192999821156263,-900.8189697265624,304.16802978515625,0.516137421131134,0.0573987141251564,0.0574177429080009,293.21502685546875,297.1499938964844,293.1499938964844,0.2125847041606903,-3254.69580078125,304.157470703125,0.8982451558113098,0.2953123450279236,0.2076219171285629,293.2757568359375,297.1499938964844,293.1499938964844,0.3174032270908355,-6054.49072265625,304.14862060546875,0.9990000128746032,0.4236100614070892,0.3864898979663849,293.1940612792969,297.1499938964844,293.1499938964844,0.0134418290108442,-3553.104736328125,303.83807373046875,0.4871391355991363,0.050000000745058,0.2324423938989639,291.1925964355469,291.1499938964844,271.13360595703125,268.4332275390625,283.97003173828125,293.2646789550781,291.1929931640625,1.0,0.270599752664566,0.8120741844177246,0.8120741844177246,1.0,1.0,-1.242116928100586,0.5216814875602722,0.7204354405403137,0.2621705234050751,0.0,0.0,0.3864160180091858,26.70595932006836,25.0,5.841909408569336,-9043.9794921875,218.0157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,306.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.044921875,18000.0,0.0,0.0,0.2053298950195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299201637506485,0.2992062866687774,-4.675533546105726e-06,0.0,0.0002083837462123,0.0,0.0,13.653440475463867,0.0,0.0,0.0,0.3089793026447296,4.0,0.0,1.0
732120,293.18389892578125,297.1499938964844,293.1499938964844,0.104186475276947,-2366.315673828125,304.153076171875,0.7443287372589111,0.1661269515752792,0.1510021686553955,293.2743835449219,297.1499938964844,293.1499938964844,0.0192999821156263,-900.8189697265624,304.16802978515625,0.516137421131134,0.0573987141251564,0.0574177429080009,293.21502685546875,297.1499938964844,293.1499938964844,0.2125847041606903,-3254.69580078125,304.157470703125,0.8982451558113098,0.2953123450279236,0.2076219171285629,293.2757568359375,297.1499938964844,293.1499938964844,0.3174032270908355,-6054.49072265625,304.14862060546875,0.9990000128746032,0.4236100614070892,0.3864898979663849,293.1940612792969,297.1499938964844,293.1499938964844,0.0134418290108442,-3553.104736328125,303.83807373046875,0.4871391355991363,0.050000000745058,0.2324423938989639,291.1925964355469,291.1499938964844,271.13360595703125,268.4332275390625,283.97003173828125,293.2646789550781,291.1929931640625,1.0,0.270599752664566,0.8120741844177246,0.8120741844177246,1.0,1.0,-1.242116928100586,0.5216814875602722,0.7204354405403137,0.2621705234050751,0.0,0.0,0.3864160180091858,26.70595932006836,25.0,5.841909408569336,-9043.9794921875,218.0157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,306.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.044921875,18000.0,0.0,0.0,0.2053298950195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299201637506485,0.2992062866687774,-4.675533546105726e-06,0.0,0.0002083837462123,0.0,0.0,13.653440475463867,0.0,0.0,0.0,0.3089793026447296,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.103674292564392,-2357.024169921875,304.15289306640625,0.7428425550460815,0.165410429239273,0.1503625661134719,293.2883605957031,297.1499938964844,293.1499938964844,0.015856172889471,-813.1421508789062,304.1677551269531,0.4965553879737854,0.0514077357947826,0.0518144443631172,293.214599609375,297.1499938964844,293.1499938964844,0.2112621366977691,-3238.708740234375,304.1571960449219,0.8959851861000061,0.2937517166137695,0.2065399885177612,293.2839660644531,297.1499938964844,293.1499938964844,0.3183184862136841,-6068.72119140625,304.1475524902344,0.9990000128746032,0.418759822845459,0.3873047232627868,293.1960144042969,297.1499938964844,293.1499938964844,0.0133983623236417,-3548.884765625,303.8173217773437,0.4867915511131286,0.050000000745058,0.2324742525815963,291.1890563964844,291.1499938964844,271.218994140625,268.50213623046875,284.0097045898437,293.2745666503906,291.188232421875,1.0,0.2697582840919494,0.8117009401321411,0.8117009401321411,1.0,1.0,-1.2343405485153198,0.5185228586196899,0.7158176898956299,0.2590073049068451,0.0,0.0,0.3812862932682037,26.725221633911133,25.0,-4.855497360229492,-8915.26171875,215.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162780761719,306.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2578125,18000.0,0.0,0.0,0.2027324587106704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929274141788482,0.2929320633411407,-4.654142230720026e-06,0.0,0.0002057476667687,0.0,0.0,13.270800590515137,0.0,0.0,0.0,0.3074133396148681,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.103674292564392,-2357.024169921875,304.15289306640625,0.7428425550460815,0.165410429239273,0.1503625661134719,293.2883605957031,297.1499938964844,293.1499938964844,0.015856172889471,-813.1421508789062,304.1677551269531,0.4965553879737854,0.0514077357947826,0.0518144443631172,293.214599609375,297.1499938964844,293.1499938964844,0.2112621366977691,-3238.708740234375,304.1571960449219,0.8959851861000061,0.2937517166137695,0.2065399885177612,293.2839660644531,297.1499938964844,293.1499938964844,0.3183184862136841,-6068.72119140625,304.1475524902344,0.9990000128746032,0.418759822845459,0.3873047232627868,293.1960144042969,297.1499938964844,293.1499938964844,0.0133983623236417,-3548.884765625,303.8173217773437,0.4867915511131286,0.050000000745058,0.2324742525815963,291.1890563964844,291.1499938964844,271.218994140625,268.50213623046875,284.0097045898437,293.2745666503906,291.188232421875,1.0,0.2697582840919494,0.8117009401321411,0.8117009401321411,1.0,1.0,-1.2343405485153198,0.5185228586196899,0.7158176898956299,0.2590073049068451,0.0,0.0,0.3812862932682037,26.725221633911133,25.0,-4.855497360229492,-8915.26171875,215.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162780761719,306.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2578125,18000.0,0.0,0.0,0.2027324587106704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929274141788482,0.2929320633411407,-4.654142230720026e-06,0.0,0.0002057476667687,0.0,0.0,13.270800590515137,0.0,0.0,0.0,0.3074133396148681,4.0,0.0,1.0
732300,293.182861328125,297.1499938964844,293.1499938964844,0.1034266799688339,-2352.535400390625,304.15283203125,0.7421883344650269,0.1650560796260833,0.1500459760427475,293.2951965332031,297.1499938964844,293.1499938964844,0.0144050596281886,-772.580810546875,304.1441345214844,0.4880215227603912,0.050000000745058,0.0493861399590969,293.21441650390625,297.1499938964844,293.1499938964844,0.2106146514415741,-3230.875,304.15704345703125,0.8949642181396484,0.2929727137088775,0.2059997022151947,293.2881164550781,297.1499938964844,293.1499938964844,0.3186751902103424,-6074.16162109375,304.1473693847656,0.9990000128746032,0.4162462949752807,0.3875756561756134,293.1970520019531,297.1499938964844,293.1499938964844,0.0133759630843997,-3546.74365234375,303.8065185546875,0.4866760671138763,0.050000000745058,0.2324849218130111,291.1861877441406,291.1499938964844,271.26202392578125,268.53680419921875,284.0293273925781,293.27960205078125,291.1858825683594,1.0,0.2693410217761993,0.8115143179893494,0.8115143179893494,1.0,1.0,-1.2307337522506714,0.5170926451683044,0.7136411666870117,0.2574398219585418,0.0,0.0,0.3791739344596863,26.709970474243164,25.0,-4.866051197052002,-8865.3544921875,214.0604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7376403808594,306.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.4375,18000.0,0.0,0.0,0.2013644725084304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905345261096954,0.2905391752719879,-4.645430180971744e-06,0.0,0.0002043593412963,0.0,0.0,13.124713897705078,0.0,0.0,0.0,0.306802362203598,4.0,0.0,1.0
732360,293.1825561523437,297.1499938964844,293.1499938964844,0.1031670495867729,-2347.80517578125,304.1527709960937,0.7419115304946899,0.16470268368721,0.1497253626585006,293.3038330078125,297.1499938964844,293.1499938964844,0.014085104689002,-764.0494995117188,304.0933532714844,0.4868711829185486,0.050000000745058,0.0490181520581245,293.2142333984375,297.1499938964844,293.1499938964844,0.2099439948797226,-3222.728759765625,304.156982421875,0.8944417834281921,0.2921920716762543,0.2054547071456909,293.2918701171875,297.1499938964844,293.1499938964844,0.3184008300304413,-6069.65087890625,304.1483459472656,0.9990000128746032,0.4137568473815918,0.3872079849243164,293.1981201171875,297.1499938964844,293.1499938964844,0.0133491745218634,-3543.864990234375,303.79547119140625,0.4868330359458923,0.050000000745058,0.2324707955121994,291.18463134765625,291.1499938964844,271.3052062988281,268.5715637207031,284.0473022460937,293.28521728515625,291.1841735839844,1.0,0.2689695358276367,0.8113396167755127,0.8113396167755127,1.0,1.0,-1.2287936210632324,0.5164762735366821,0.7123173475265503,0.2561235427856445,0.0,0.0,0.3770195543766022,26.583696365356445,25.0,-5.453532695770264,-8824.0498046875,213.1265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563781738281,306.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.693359375,18000.0,0.0,0.0,0.199982464313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881633937358856,0.2881680130958557,-4.637549864128232e-06,0.0,0.0002029567840509,0.0,0.0,12.98265266418457,0.0,0.0,0.0,0.3062128126621246,4.0,0.0,1.0
732420,293.1819152832031,297.1499938964844,293.1499938964844,0.102673590183258,-2338.84130859375,304.1526794433594,0.7413783669471741,0.1640094965696334,0.1490936875343322,293.3280944824219,297.1499938964844,293.1499938964844,0.0137495258823037,-756.582763671875,303.96875,0.4871518611907959,0.050000000745058,0.0490013845264911,293.2138977050781,297.1499938964844,293.1499938964844,0.2086421847343444,-3206.9306640625,304.1568298339844,0.8934041261672974,0.2906357049942016,0.2043661624193191,293.2979431152344,297.1499938964844,293.1499938964844,0.3178129494190216,-6060.27685546875,304.1498413085937,0.9990000128746032,0.408932477235794,0.3864073157310486,293.200439453125,297.1499938964844,293.1499938964844,0.0132957194000482,-3538.34814453125,303.7723083496094,0.4871523082256317,0.050000000745058,0.2324420362710952,291.179443359375,291.1499938964844,271.3918762207031,268.6412353515625,284.0838317871094,293.29937744140625,291.178955078125,1.0,0.2683196663856506,0.8109902143478394,0.8109902143478394,1.0,1.0,-1.2257105112075806,0.5156368017196655,0.710073709487915,0.2535995543003082,0.0,0.0,0.3734414279460907,26.33893585205078,25.0,-6.701156139373779,-8750.2509765625,211.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,306.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.1972585171461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840214371681213,0.2840260565280914,-4.623476343112998e-06,0.0,0.0002001923276111,0.0,0.0,12.73536205291748,0.0,0.0,0.0,0.3051905035972595,4.0,0.0,1.0
732480,293.1819152832031,297.1499938964844,293.1499938964844,0.102673590183258,-2338.84130859375,304.1526794433594,0.7413783669471741,0.1640094965696334,0.1490936875343322,293.3280944824219,297.1499938964844,293.1499938964844,0.0137495258823037,-756.582763671875,303.96875,0.4871518611907959,0.050000000745058,0.0490013845264911,293.2138977050781,297.1499938964844,293.1499938964844,0.2086421847343444,-3206.9306640625,304.1568298339844,0.8934041261672974,0.2906357049942016,0.2043661624193191,293.2979431152344,297.1499938964844,293.1499938964844,0.3178129494190216,-6060.27685546875,304.1498413085937,0.9990000128746032,0.408932477235794,0.3864073157310486,293.200439453125,297.1499938964844,293.1499938964844,0.0132957194000482,-3538.34814453125,303.7723083496094,0.4871523082256317,0.050000000745058,0.2324420362710952,291.179443359375,291.1499938964844,271.3918762207031,268.6412353515625,284.0838317871094,293.29937744140625,291.178955078125,1.0,0.2683196663856506,0.8109902143478394,0.8109902143478394,1.0,1.0,-1.2257105112075806,0.5156368017196655,0.710073709487915,0.2535995543003082,0.0,0.0,0.3734414279460907,26.33893585205078,25.0,-6.701156139373779,-8750.2509765625,211.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,306.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.1972585171461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840214371681213,0.2840260565280914,-4.623476343112998e-06,0.0,0.0002001923276111,0.0,0.0,12.73536205291748,0.0,0.0,0.0,0.3051905035972595,4.0,0.0,1.0
732540,293.1812744140625,297.1499938964844,293.1499938964844,0.1021785363554954,-2329.800048828125,304.1526184082031,0.7403457164764404,0.1633298695087433,0.1484821736812591,293.3494567871094,297.1499938964844,293.1499938964844,0.0134416194632649,-749.5010375976562,303.8448791503906,0.4870948791503906,0.050000000745058,0.0490026511251926,293.21356201171875,297.1499938964844,293.1499938964844,0.207314133644104,-3190.740234375,304.1567687988281,0.8916736841201782,0.2890830039978027,0.2032861709594726,293.3021850585937,297.1499938964844,293.1499938964844,0.3159344792366028,-6030.69921875,304.15313720703125,0.9986187219619752,0.4043151438236236,0.3843288421630859,293.2029113769531,297.1499938964844,293.1499938964844,0.0132402908056974,-3532.415771484375,303.7479248046875,0.4870948791503906,0.050000000745058,0.232447475194931,291.1762390136719,291.1499938964844,271.4786376953125,268.7108459472656,284.121337890625,293.3124694824219,291.1761474609375,1.0,0.2677155435085296,0.8106408715248108,0.8106408715248108,1.0,1.0,-1.2211934328079224,0.5140944719314575,0.7070989608764648,0.250881940126419,0.0,0.0,0.3702015280723572,26.259685516357425,25.0,-3.7156786918640137,-8675.59375,209.8453826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78680419921875,306.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.337890625,18000.0,0.0,0.0,0.1946574002504348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805259227752685,0.2805305421352386,-4.611994427250465e-06,0.0,0.0001975525228772,0.0,0.0,12.529319763183594,0.0,0.0,0.0,0.3043349385261535,4.0,0.0,1.0
732600,293.1812744140625,297.1499938964844,293.1499938964844,0.1021785363554954,-2329.800048828125,304.1526184082031,0.7403457164764404,0.1633298695087433,0.1484821736812591,293.3494567871094,297.1499938964844,293.1499938964844,0.0134416194632649,-749.5010375976562,303.8448791503906,0.4870948791503906,0.050000000745058,0.0490026511251926,293.21356201171875,297.1499938964844,293.1499938964844,0.207314133644104,-3190.740234375,304.1567687988281,0.8916736841201782,0.2890830039978027,0.2032861709594726,293.3021850585937,297.1499938964844,293.1499938964844,0.3159344792366028,-6030.69921875,304.15313720703125,0.9986187219619752,0.4043151438236236,0.3843288421630859,293.2029113769531,297.1499938964844,293.1499938964844,0.0132402908056974,-3532.415771484375,303.7479248046875,0.4870948791503906,0.050000000745058,0.232447475194931,291.1762390136719,291.1499938964844,271.4786376953125,268.7108459472656,284.121337890625,293.3124694824219,291.1761474609375,1.0,0.2677155435085296,0.8106408715248108,0.8106408715248108,1.0,1.0,-1.2211934328079224,0.5140944719314575,0.7070989608764648,0.250881940126419,0.0,0.0,0.3702015280723572,26.259685516357425,25.0,-3.7156786918640137,-8675.59375,209.8453826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78680419921875,306.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.337890625,18000.0,0.0,0.0,0.1946574002504348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805259227752685,0.2805305421352386,-4.611994427250465e-06,0.0,0.0001975525228772,0.0,0.0,12.529319763183594,0.0,0.0,0.0,0.3043349385261535,4.0,0.0,1.0
732660,293.1806640625,297.1499938964844,293.1499938964844,0.1016580611467361,-2320.205810546875,304.1526184082031,0.7388730645179749,0.1626610457897186,0.1478869020938873,293.3669128417969,297.1499938964844,293.1499938964844,0.0131508680060505,-742.4840087890625,303.7255554199219,0.4867034554481506,0.050000000745058,0.0490102022886276,293.2132873535156,297.1499938964844,293.1499938964844,0.2059103846549987,-3173.513427734375,304.1568603515625,0.8893274664878845,0.2875253558158874,0.2022094130516052,293.3026428222656,297.1499938964844,293.1499938964844,0.3122064173221588,-5972.46484375,304.1582336425781,0.9956283569335938,0.4003627002239227,0.3805094957351684,293.20538330078125,297.1499938964844,293.1499938964844,0.0131805995479226,-3525.473876953125,303.72283935546875,0.4867034554481506,0.050000000745058,0.232483297586441,291.1776733398437,291.1499938964844,271.5651550292969,268.7801208496094,284.16015625,293.32257080078125,291.17779541015625,1.0,0.2670691907405853,0.8102519512176514,0.8102519512176514,1.0,1.0,-1.2146565914154053,0.5115342736244202,0.7031223177909851,0.2479646354913711,0.0,0.0,0.3664412498474121,26.32065963745117,25.0,0.6092700958251953,-8587.0068359375,207.7501983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7798767089844,306.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.044921875,18000.0,0.0,0.0,0.1921906322240829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767466902732849,0.2767512798309326,-4.6009190555196255e-06,0.0,0.000195049055037,0.0,0.0,12.311569213867188,0.0,0.0,0.0,0.3034386038780212,4.0,0.0,1.0
