time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732720,293.1806640625,297.1499938964844,293.1499938964844,0.1016580611467361,-2320.205810546875,304.1526184082031,0.7388730645179749,0.1626610457897186,0.1478869020938873,293.3669128417969,297.1499938964844,293.1499938964844,0.0131508680060505,-742.4840087890625,303.7255554199219,0.4867034554481506,0.050000000745058,0.0490102022886276,293.2132873535156,297.1499938964844,293.1499938964844,0.2059103846549987,-3173.513427734375,304.1568603515625,0.8893274664878845,0.2875253558158874,0.2022094130516052,293.3026428222656,297.1499938964844,293.1499938964844,0.3122064173221588,-5972.46484375,304.1582336425781,0.9956283569335938,0.4003627002239227,0.3805094957351684,293.20538330078125,297.1499938964844,293.1499938964844,0.0131805995479226,-3525.473876953125,303.72283935546875,0.4867034554481506,0.050000000745058,0.232483297586441,291.1776733398437,291.1499938964844,271.5651550292969,268.7801208496094,284.16015625,293.32257080078125,291.17779541015625,1.0,0.2670691907405853,0.8102519512176514,0.8102519512176514,1.0,1.0,-1.2146565914154053,0.5115342736244202,0.7031223177909851,0.2479646354913711,0.0,0.0,0.3664412498474121,26.32065963745117,25.0,0.6092700958251953,-8587.0068359375,207.7501983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7798767089844,306.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.044921875,18000.0,0.0,0.0,0.1921906322240829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767466902732849,0.2767512798309326,-4.6009190555196255e-06,0.0,0.000195049055037,0.0,0.0,12.311569213867188,0.0,0.0,0.0,0.3034386038780212,4.0,0.0,1.0
732780,293.1800537109375,297.1499938964844,293.1499938964844,0.1011607721447944,-2311.06005859375,304.1525573730469,0.7375977039337158,0.162006139755249,0.1473006308078766,293.381591796875,297.1499938964844,293.1499938964844,0.0128755392506718,-735.6571044921875,303.6084289550781,0.4864412844181061,0.050000000745058,0.0490152910351753,293.2131042480469,297.1499938964844,293.1499938964844,0.2045296132564544,-3156.57958984375,304.1568603515625,0.8872084617614746,0.2859601378440857,0.2011250108480453,293.3008728027344,297.1499938964844,293.1499938964844,0.3088665604591369,-5920.94970703125,304.1610107421875,0.9929981231689452,0.3968524634838104,0.3771383166313171,293.2077331542969,297.1499938964844,293.1499938964844,0.0131212519481778,-3518.706787109375,303.6972045898437,0.4864412844181061,0.050000000745058,0.2325074225664138,291.17755126953125,291.1499938964844,271.65106201171875,268.8488464355469,284.1980895996094,293.3308410644531,291.17742919921875,1.0,0.2664186656475067,0.8098630309104919,0.8098630309104919,1.0,1.0,-1.2086387872695925,0.5091663002967834,0.6994724273681641,0.2453119456768036,0.0,0.0,0.362750768661499,26.33122444152832,25.0,-0.3917869925498962,-8495.943359375,205.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,306.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7734375,18000.0,0.0,0.0,0.1898318231105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728285789489746,0.2728331685066223,-4.589147010847228e-06,0.0,0.0001926551631186,0.0,0.0,12.086812019348145,0.0,0.0,0.0,0.3025169670581817,4.0,0.0,1.0
732840,293.1800537109375,297.1499938964844,293.1499938964844,0.1011607721447944,-2311.06005859375,304.1525573730469,0.7375977039337158,0.162006139755249,0.1473006308078766,293.381591796875,297.1499938964844,293.1499938964844,0.0128755392506718,-735.6571044921875,303.6084289550781,0.4864412844181061,0.050000000745058,0.0490152910351753,293.2131042480469,297.1499938964844,293.1499938964844,0.2045296132564544,-3156.57958984375,304.1568603515625,0.8872084617614746,0.2859601378440857,0.2011250108480453,293.3008728027344,297.1499938964844,293.1499938964844,0.3088665604591369,-5920.94970703125,304.1610107421875,0.9929981231689452,0.3968524634838104,0.3771383166313171,293.2077331542969,297.1499938964844,293.1499938964844,0.0131212519481778,-3518.706787109375,303.6972045898437,0.4864412844181061,0.050000000745058,0.2325074225664138,291.17755126953125,291.1499938964844,271.65106201171875,268.8488464355469,284.1980895996094,293.3308410644531,291.17742919921875,1.0,0.2664186656475067,0.8098630309104919,0.8098630309104919,1.0,1.0,-1.2086387872695925,0.5091663002967834,0.6994724273681641,0.2453119456768036,0.0,0.0,0.362750768661499,26.33122444152832,25.0,-0.3917869925498962,-8495.943359375,205.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,306.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7734375,18000.0,0.0,0.0,0.1898318231105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728285789489746,0.2728331685066223,-4.589147010847228e-06,0.0,0.0001926551631186,0.0,0.0,12.086812019348145,0.0,0.0,0.0,0.3025169670581817,4.0,0.0,1.0
732900,293.17974853515625,297.1499938964844,293.1499938964844,0.1009188368916511,-2306.6123046875,304.15252685546875,0.7370020747184753,0.1616842597723007,0.1470122337341308,293.3881530761719,297.1499938964844,293.1499938964844,0.0127417547628283,-732.265869140625,303.5502014160156,0.48633474111557,0.050000000745058,0.0490173622965812,293.2130432128906,297.1499938964844,293.1499938964844,0.2038431763648986,-3148.15673828125,304.1568603515625,0.8861914277076721,0.2851760685443878,0.2005812376737594,293.2996826171875,297.1499938964844,293.1499938964844,0.3072717189788818,-5896.48486328125,304.1618957519531,0.9917428493499756,0.3951718509197235,0.3755412995815277,293.2088317871094,297.1499938964844,293.1499938964844,0.0130915306508541,-3515.32861328125,303.6842041015625,0.48633474111557,0.050000000745058,0.2325172573328018,291.1771545410156,291.1499938964844,271.69366455078125,268.88287353515625,284.217041015625,293.3345947265625,291.17706298828125,1.0,0.2660950720310211,0.8096686005592346,0.8096686005592346,1.0,1.0,-1.2057369947433472,0.5080089569091797,0.6977280378341675,0.2440797239542007,0.0,0.0,0.360984057188034,26.32816696166992,25.0,-0.6610776782035828,-8451.9423828125,204.7631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7576904296875,306.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.984375,18000.0,0.0,0.0,0.1886953115463256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709898948669433,0.270994484424591,-4.583532700053183e-06,0.0,0.0001915017492137,0.0,0.0,11.981722831726074,0.0,0.0,0.0,0.3020834624767303,4.0,0.0,1.0
732960,293.1794738769531,297.1499938964844,293.1499938964844,0.100678950548172,-2302.198974609375,304.15252685546875,0.7364234924316406,0.1613653302192688,0.1467265486717224,293.3943176269531,297.1499938964844,293.1499938964844,0.012609994970262,-728.8712768554688,303.4920349121094,0.4862373173236847,0.050000000745058,0.0490192621946334,293.21295166015625,297.1499938964844,293.1499938964844,0.2031554579734802,-3139.711181640625,304.1568603515625,0.8851896524429321,0.2843912243843078,0.2000367045402526,293.2984619140625,297.1499938964844,293.1499938964844,0.30569988489151,-5872.42041015625,304.16259765625,0.9905017614364624,0.3935211300849914,0.3739771544933319,293.2098999023437,297.1499938964844,293.1499938964844,0.0130615886300802,-3511.903564453125,303.6711730957031,0.4862373173236847,0.050000000745058,0.2325262725353241,291.1767883300781,291.1499938964844,271.7359924316406,268.91668701171875,284.23602294921875,293.33819580078125,291.1766967773437,1.0,0.2657731771469116,0.8094989061355591,0.8094989061355591,1.0,1.0,-1.2028758525848389,0.5068563222885132,0.6960195899009705,0.2429086565971374,0.0,0.0,0.3592357635498047,26.32268142700196,25.0,-0.8226812481880188,-8408.265625,203.7956695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7478332519531,306.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3984375,18000.0,0.0,0.0,0.1875892281532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691881358623504,0.2691927254199981,-4.578110292641213e-06,0.0,0.0001903792290249,0.0,0.0,11.879310607910156,0.0,0.0,0.0,0.3016613125801086,4.0,0.0,1.0
733020,293.17889404296875,297.1499938964844,293.1499938964844,0.100205197930336,-2293.4775390625,304.1524658203125,0.7353020906448364,0.1607339531183242,0.1461614370346069,293.4056396484375,297.1499938964844,293.1499938964844,0.0123514551669359,-722.0531616210938,303.3753967285156,0.4860609769821167,0.050000000745058,0.0490227043628692,293.2128601074219,297.1499938964844,293.1499938964844,0.2017796635627746,-3122.796875,304.1568603515625,0.8832160830497742,0.2828190326690674,0.1989457011222839,293.2958679199219,297.1499938964844,293.1499938964844,0.3026098310947418,-5825.19580078125,304.1635131835937,0.9880333542823792,0.3902864754199981,0.3709184527397156,293.2119140625,297.1499938964844,293.1499938964844,0.0130013572052121,-3504.97314453125,303.6448059082031,0.4860609769821167,0.050000000745058,0.2325426042079925,291.176025390625,291.1499938964844,271.8196105957031,268.9833984375,284.2741394042969,293.3451232910156,291.1759338378906,1.0,0.2651351392269134,0.8091596364974976,0.8091596364974976,1.0,1.0,-1.1972399950027466,0.5045422911643982,0.6926976442337036,0.2407348603010177,0.0,0.0,0.3558203876018524,26.30810165405273,25.0,-0.9679179787635804,-8322.0009765625,201.8921661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,306.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.34765625,18000.0,0.0,0.0,0.1854675859212875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656941711902618,0.2656987309455871,-4.567717951431405e-06,0.0,0.0001882260257843,0.0,0.0,11.682056427001951,0.0,0.0,0.0,0.3008489906787872,4.0,0.0,1.0
733080,293.17889404296875,297.1499938964844,293.1499938964844,0.100205197930336,-2293.4775390625,304.1524658203125,0.7353020906448364,0.1607339531183242,0.1461614370346069,293.4056396484375,297.1499938964844,293.1499938964844,0.0123514551669359,-722.0531616210938,303.3753967285156,0.4860609769821167,0.050000000745058,0.0490227043628692,293.2128601074219,297.1499938964844,293.1499938964844,0.2017796635627746,-3122.796875,304.1568603515625,0.8832160830497742,0.2828190326690674,0.1989457011222839,293.2958679199219,297.1499938964844,293.1499938964844,0.3026098310947418,-5825.19580078125,304.1635131835937,0.9880333542823792,0.3902864754199981,0.3709184527397156,293.2119140625,297.1499938964844,293.1499938964844,0.0130013572052121,-3504.97314453125,303.6448059082031,0.4860609769821167,0.050000000745058,0.2325426042079925,291.176025390625,291.1499938964844,271.8196105957031,268.9833984375,284.2741394042969,293.3451232910156,291.1759338378906,1.0,0.2651351392269134,0.8091596364974976,0.8091596364974976,1.0,1.0,-1.1972399950027466,0.5045422911643982,0.6926976442337036,0.2407348603010177,0.0,0.0,0.3558203876018524,26.30810165405273,25.0,-0.9679179787635804,-8322.0009765625,201.8921661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,306.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.34765625,18000.0,0.0,0.0,0.1854675859212875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656941711902618,0.2656987309455871,-4.567717951431405e-06,0.0,0.0001882260257843,0.0,0.0,11.682056427001951,0.0,0.0,0.0,0.3008489906787872,4.0,0.0,1.0
733140,293.1783752441406,297.1499938964844,293.1499938964844,0.099734790623188,-2284.804443359375,304.1524353027344,0.7342130541801453,0.1601079106330871,0.14560167491436,293.4160461425781,297.1499938964844,293.1499938964844,0.0120974825695157,-715.1383666992188,303.2575988769531,0.4859019517898559,0.050000000745058,0.0490258112549781,293.2127685546875,297.1499938964844,293.1499938964844,0.2003989964723587,-3105.79296875,304.1568908691406,0.881269097328186,0.2812435626983642,0.1978521198034286,293.2932434082031,297.1499938964844,293.1499938964844,0.2995723485946655,-5778.81298828125,304.1640625,0.9855621457099916,0.3871234655380249,0.3679308593273163,293.2138061523437,297.1499938964844,293.1499938964844,0.0129403742030262,-3497.8701171875,303.6181640625,0.4859019517898559,0.050000000745058,0.2325573414564132,291.1754455566406,291.1499938964844,271.90155029296875,269.0487060546875,284.3125305175781,293.3518981933594,291.1753845214844,1.0,0.2645051777362823,0.808820366859436,0.808820366859436,1.0,1.0,-1.191690444946289,0.5022062063217163,0.6894842982292175,0.2387689352035522,0.0,0.0,0.3524695038795471,26.2915096282959,25.0,-0.7652367949485779,-8237.14453125,200.02622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008361816406,306.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.521484375,18000.0,0.0,0.0,0.1834615617990493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623226344585418,0.2623271942138672,-4.55786084785359e-06,0.0,0.0001861901691881,0.0,0.0,11.493414878845217,0.0,0.0,0.0,0.3000726401805877,4.0,0.0,1.0
733200,293.1783752441406,297.1499938964844,293.1499938964844,0.099734790623188,-2284.804443359375,304.1524353027344,0.7342130541801453,0.1601079106330871,0.14560167491436,293.4160461425781,297.1499938964844,293.1499938964844,0.0120974825695157,-715.1383666992188,303.2575988769531,0.4859019517898559,0.050000000745058,0.0490258112549781,293.2127685546875,297.1499938964844,293.1499938964844,0.2003989964723587,-3105.79296875,304.1568908691406,0.881269097328186,0.2812435626983642,0.1978521198034286,293.2932434082031,297.1499938964844,293.1499938964844,0.2995723485946655,-5778.81298828125,304.1640625,0.9855621457099916,0.3871234655380249,0.3679308593273163,293.2138061523437,297.1499938964844,293.1499938964844,0.0129403742030262,-3497.8701171875,303.6181640625,0.4859019517898559,0.050000000745058,0.2325573414564132,291.1754455566406,291.1499938964844,271.90155029296875,269.0487060546875,284.3125305175781,293.3518981933594,291.1753845214844,1.0,0.2645051777362823,0.808820366859436,0.808820366859436,1.0,1.0,-1.191690444946289,0.5022062063217163,0.6894842982292175,0.2387689352035522,0.0,0.0,0.3524695038795471,26.2915096282959,25.0,-0.7652367949485779,-8237.14453125,200.02622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008361816406,306.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.521484375,18000.0,0.0,0.0,0.1834615617990493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623226344585418,0.2623271942138672,-4.55786084785359e-06,0.0,0.0001861901691881,0.0,0.0,11.493414878845217,0.0,0.0,0.0,0.3000726401805877,4.0,0.0,1.0
733260,293.17791748046875,297.1499938964844,293.1499938964844,0.099264845252037,-2276.126708984375,304.15240478515625,0.7331446409225464,0.1594839990139007,0.1450442969799041,293.4258728027344,297.1499938964844,293.1499938964844,0.0118469046428799,-708.094970703125,303.13800048828125,0.4857555031776428,0.050000000745058,0.0490286797285079,293.21270751953125,297.1499938964844,293.1499938964844,0.1990128010511398,-3088.690673828125,304.1568908691406,0.8793400526046753,0.279664933681488,0.1967560797929763,293.2906188964844,297.1499938964844,293.1499938964844,0.2965826690196991,-5733.1494140625,304.16436767578125,0.9830778241157532,0.384023368358612,0.3650038540363312,293.215576171875,297.1499938964844,293.1499938964844,0.0128786079585552,-3490.583740234375,303.5911865234375,0.4857555031776428,0.050000000745058,0.2325709462165832,291.17510986328125,291.1499938964844,271.9814453125,269.11236572265625,284.3510131835937,293.3586730957031,291.1750793457031,1.0,0.2638835608959198,0.80849289894104,0.80849289894104,1.0,1.0,-1.1862120628356934,0.499847948551178,0.6863641738891602,0.2369901984930038,0.0,0.0,0.3491442799568176,26.27447891235352,25.0,-0.4736901223659515,-8153.396484375,198.1954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,306.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.955078125,18000.0,0.0,0.0,0.18156398832798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590259611606598,0.2590305209159851,-4.5483975554816425e-06,0.0,0.0001842643687268,0.0,0.0,11.31058406829834,0.0,0.0,0.0,0.2993211150169372,4.0,0.0,1.0
733320,293.17791748046875,297.1499938964844,293.1499938964844,0.099264845252037,-2276.126708984375,304.15240478515625,0.7331446409225464,0.1594839990139007,0.1450442969799041,293.4258728027344,297.1499938964844,293.1499938964844,0.0118469046428799,-708.094970703125,303.13800048828125,0.4857555031776428,0.050000000745058,0.0490286797285079,293.21270751953125,297.1499938964844,293.1499938964844,0.1990128010511398,-3088.690673828125,304.1568908691406,0.8793400526046753,0.279664933681488,0.1967560797929763,293.2906188964844,297.1499938964844,293.1499938964844,0.2965826690196991,-5733.1494140625,304.16436767578125,0.9830778241157532,0.384023368358612,0.3650038540363312,293.215576171875,297.1499938964844,293.1499938964844,0.0128786079585552,-3490.583740234375,303.5911865234375,0.4857555031776428,0.050000000745058,0.2325709462165832,291.17510986328125,291.1499938964844,271.9814453125,269.11236572265625,284.3510131835937,293.3586730957031,291.1750793457031,1.0,0.2638835608959198,0.80849289894104,0.80849289894104,1.0,1.0,-1.1862120628356934,0.499847948551178,0.6863641738891602,0.2369901984930038,0.0,0.0,0.3491442799568176,26.27447891235352,25.0,-0.4736901223659515,-8153.396484375,198.1954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,306.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.955078125,18000.0,0.0,0.0,0.18156398832798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590259611606598,0.2590305209159851,-4.5483975554816425e-06,0.0,0.0001842643687268,0.0,0.0,11.31058406829834,0.0,0.0,0.0,0.2993211150169372,4.0,0.0,1.0
733380,293.177490234375,297.1499938964844,293.1499938964844,0.0987936183810234,-2267.412841796875,304.1523742675781,0.7320883870124817,0.158859446644783,0.1444867551326751,293.435302734375,297.1499938964844,293.1499938964844,0.011599046178162,-700.9042358398438,303.0162353515625,0.4856186509132385,0.050000000745058,0.0490313619375228,293.2126770019531,297.1499938964844,293.1499938964844,0.1976223289966583,-3071.506591796875,304.15692138671875,0.8774242401123047,0.2780835926532745,0.1956578493118286,293.2880554199219,297.1499938964844,293.1499938964844,0.2936411499977112,-5688.18115234375,304.1644592285156,0.9805757999420166,0.3809809684753418,0.3621317744255066,293.2172546386719,297.1499938964844,293.1499938964844,0.0128160901367664,-3483.123779296875,303.5638122558594,0.4856186509132385,0.050000000745058,0.2325836718082428,291.17498779296875,291.1499938964844,272.0589294433594,269.174072265625,284.3894348144531,293.3656005859375,291.1749572753906,1.0,0.2632701098918915,0.8081654906272888,0.8081654906272888,1.0,1.0,-1.1807955503463743,0.4974692463874817,0.6833263635635376,0.2353743761777877,0.0,0.0,0.3458225131034851,26.25769805908203,25.0,-0.1992222070693969,-8070.75732421875,196.3975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6506042480469,306.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.17976114153862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557780742645263,0.2557826042175293,-4.539223027677508e-06,0.0,0.0001824346982175,0.0,0.0,11.131956100463867,0.0,0.0,0.0,0.2985876202583313,4.0,0.0,1.0
733440,293.177490234375,297.1499938964844,293.1499938964844,0.0987936183810234,-2267.412841796875,304.1523742675781,0.7320883870124817,0.158859446644783,0.1444867551326751,293.435302734375,297.1499938964844,293.1499938964844,0.011599046178162,-700.9042358398438,303.0162353515625,0.4856186509132385,0.050000000745058,0.0490313619375228,293.2126770019531,297.1499938964844,293.1499938964844,0.1976223289966583,-3071.506591796875,304.15692138671875,0.8774242401123047,0.2780835926532745,0.1956578493118286,293.2880554199219,297.1499938964844,293.1499938964844,0.2936411499977112,-5688.18115234375,304.1644592285156,0.9805757999420166,0.3809809684753418,0.3621317744255066,293.2172546386719,297.1499938964844,293.1499938964844,0.0128160901367664,-3483.123779296875,303.5638122558594,0.4856186509132385,0.050000000745058,0.2325836718082428,291.17498779296875,291.1499938964844,272.0589294433594,269.174072265625,284.3894348144531,293.3656005859375,291.1749572753906,1.0,0.2632701098918915,0.8081654906272888,0.8081654906272888,1.0,1.0,-1.1807955503463743,0.4974692463874817,0.6833263635635376,0.2353743761777877,0.0,0.0,0.3458225131034851,26.25769805908203,25.0,-0.1992222070693969,-8070.75732421875,196.3975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6506042480469,306.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.17976114153862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557780742645263,0.2557826042175293,-4.539223027677508e-06,0.0,0.0001824346982175,0.0,0.0,11.131956100463867,0.0,0.0,0.0,0.2985876202583313,4.0,0.0,1.0
733500,293.1773376464844,297.1499938964844,293.1499938964844,0.0985570847988128,-2263.034912109375,304.1523742675781,0.7315628528594971,0.1585462093353271,0.1442072689533233,293.4398803710937,297.1499938964844,293.1499938964844,0.0114760510623455,-697.2507934570312,302.9544372558594,0.4855532050132751,0.050000000745058,0.0490326471626758,293.2126770019531,297.1499938964844,293.1499938964844,0.1969259232282638,-3062.88916015625,304.15692138671875,0.8764703869819641,0.2772920429706573,0.1951080560684204,293.28680419921875,297.1499938964844,293.1499938964844,0.2921890616416931,-5665.96142578125,304.1644897460937,0.9793177843093872,0.3794806897640228,0.3607155680656433,293.21807861328125,297.1499938964844,293.1499938964844,0.0127845620736479,-3479.331298828125,303.54998779296875,0.4855532050132751,0.050000000745058,0.232589766383171,291.17498779296875,291.1499938964844,272.0966796875,269.2041320800781,284.4085693359375,293.3691711425781,291.1749572753906,1.0,0.2629664242267608,0.8080017566680908,0.8080017566680908,1.0,1.0,-1.178109049797058,0.496273785829544,0.6818352937698364,0.2346204668283462,0.0,0.0,0.3441573679447174,26.24950408935547,25.0,-0.0887868404388427,-8029.86865234375,195.5106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,306.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.1788908392190933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541660666465759,0.2541705965995788,-4.534721938398434e-06,0.0,0.0001815514697227,0.0,0.0,11.04383945465088,0.0,0.0,0.0,0.2982260584831238,4.0,0.0,1.0
733560,293.1771545410156,297.1499938964844,293.1499938964844,0.0983197689056396,-2258.639892578125,304.1523742675781,0.7310378551483154,0.1582320183515548,0.1439269483089447,293.4444274902344,297.1499938964844,293.1499938964844,0.0113536203280091,-693.556884765625,302.8920288085937,0.4854894280433655,0.050000000745058,0.0490338988602161,293.212646484375,297.1499938964844,293.1499938964844,0.1962290853261947,-3054.259521484375,304.15692138671875,0.8755187392234802,0.2765000760555267,0.1945578306913375,293.2855529785156,297.1499938964844,293.1499938964844,0.2907500863075256,-5643.92626953125,304.1644592285156,0.9780551195144652,0.3779943585395813,0.359312504529953,293.2188720703125,297.1499938964844,293.1499938964844,0.0127528579905629,-3475.499755859375,303.5360717773437,0.4854894280433655,0.050000000745058,0.2325956970453262,291.1750183105469,291.1499938964844,272.1336975097656,269.2336120605469,284.4275817871094,293.372802734375,291.17498779296875,1.0,0.2626647353172302,0.8078466653823853,0.8078466653823853,1.0,1.0,-1.1754366159439087,0.4950760900974273,0.6803605556488037,0.2338993996381759,0.0,0.0,0.3424882590770721,26.241485595703125,25.0,-0.007571717724204,-7989.29736328125,194.63156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275329589844,306.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.24609375,18000.0,0.0,0.0,0.1780388057231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525600790977478,0.2525646090507507,-4.5302695070859045e-06,0.0,0.0001806867512641,0.0,0.0,10.956398010253906,0.0,0.0,0.0,0.297867476940155,4.0,0.0,1.0
733620,293.1768798828125,297.1499938964844,293.1499938964844,0.0978427901864051,-2249.80029296875,304.1523742675781,0.7299883961677551,0.1576002240180969,0.1433634012937545,293.45330810546875,297.1499938964844,293.1499938964844,0.0111109130084514,-686.0615844726562,302.7654113769531,0.4853664040565491,0.050000000745058,0.0490363128483295,293.212646484375,297.1499938964844,293.1499938964844,0.1948354691267013,-3036.981201171875,304.1569519042969,0.8736221790313721,0.2749153673648834,0.1934567093849182,293.2831115722656,297.1499938964844,293.1499938964844,0.2879102230072021,-5600.38525390625,304.16436767578125,0.9755141735076904,0.3750598728656769,0.3565424382686615,293.2204284667969,297.1499938964844,293.1499938964844,0.0126890279352664,-3467.735595703125,303.5079040527344,0.4853664040565491,0.050000000745058,0.2326071560382843,291.1750793457031,291.1499938964844,272.205322265625,269.2906494140625,284.4651794433594,293.3803100585937,291.1750793457031,1.0,0.2620669603347778,0.8075364828109741,0.8075364828109741,1.0,1.0,-1.1701301336288452,0.4926733374595642,0.677456796169281,0.2325428426265716,0.0,0.0,0.3391397595405578,26.22588348388672,25.0,0.0846564024686813,-7909.17236328125,192.89532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,306.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9609375,18000.0,0.0,0.0,0.1763777136802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493666112422943,0.249371126294136,-4.521496066445252e-06,0.0,0.0001790009555406,0.0,0.0,10.7835111618042,0.0,0.0,0.0,0.2971589863300323,4.0,0.0,1.0
733680,293.1768798828125,297.1499938964844,293.1499938964844,0.0978427901864051,-2249.80029296875,304.1523742675781,0.7299883961677551,0.1576002240180969,0.1433634012937545,293.45330810546875,297.1499938964844,293.1499938964844,0.0111109130084514,-686.0615844726562,302.7654113769531,0.4853664040565491,0.050000000745058,0.0490363128483295,293.212646484375,297.1499938964844,293.1499938964844,0.1948354691267013,-3036.981201171875,304.1569519042969,0.8736221790313721,0.2749153673648834,0.1934567093849182,293.2831115722656,297.1499938964844,293.1499938964844,0.2879102230072021,-5600.38525390625,304.16436767578125,0.9755141735076904,0.3750598728656769,0.3565424382686615,293.2204284667969,297.1499938964844,293.1499938964844,0.0126890279352664,-3467.735595703125,303.5079040527344,0.4853664040565491,0.050000000745058,0.2326071560382843,291.1750793457031,291.1499938964844,272.205322265625,269.2906494140625,284.4651794433594,293.3803100585937,291.1750793457031,1.0,0.2620669603347778,0.8075364828109741,0.8075364828109741,1.0,1.0,-1.1701301336288452,0.4926733374595642,0.677456796169281,0.2325428426265716,0.0,0.0,0.3391397595405578,26.22588348388672,25.0,0.0846564024686813,-7909.17236328125,192.89532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,306.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9609375,18000.0,0.0,0.0,0.1763777136802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493666112422943,0.249371126294136,-4.521496066445252e-06,0.0,0.0001790009555406,0.0,0.0,10.7835111618042,0.0,0.0,0.0,0.2971589863300323,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0973622500896453,-2240.887451171875,304.15240478515625,0.7289364337921143,0.156963050365448,0.142795130610466,293.46197509765625,297.1499938964844,293.1499938964844,0.0108708161860704,-678.4143676757812,302.6363220214844,0.4852485358715057,0.050000000745058,0.0490386299788951,293.212646484375,297.1499938964844,293.1499938964844,0.1934431344270706,-3019.692626953125,304.1569519042969,0.8717337250709534,0.2733302712440491,0.1923550218343734,293.2807006835937,297.1499938964844,293.1499938964844,0.2851223945617676,-5557.56689453125,304.1642150878906,0.9729533791542052,0.3721758127212524,0.3538198471069336,293.2219543457031,297.1499938964844,293.1499938964844,0.012624685652554,-3459.84716796875,303.4793395996094,0.4852485358715057,0.050000000745058,0.2326181381940841,291.1751403808594,291.1499938964844,272.2735290527344,269.3450012207031,284.50201416015625,293.3881530761719,291.1751403808594,1.0,0.2614764273166656,0.8072263598442078,0.8072263598442078,1.0,1.0,-1.1648736000061035,0.4902653694152832,0.6746082901954651,0.2312843948602676,0.0,0.0,0.3357810080051422,26.21088218688965,25.0,0.0939823612570762,-7830.55078125,191.18768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,305.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.671875,18000.0,0.0,0.0,0.1747629046440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246200293302536,0.2462048083543777,-4.512901341513498e-06,0.0,0.0001773621333995,0.0,0.0,10.613375663757324,0.0,0.0,0.0,0.2964623868465423,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0973622500896453,-2240.887451171875,304.15240478515625,0.7289364337921143,0.156963050365448,0.142795130610466,293.46197509765625,297.1499938964844,293.1499938964844,0.0108708161860704,-678.4143676757812,302.6363220214844,0.4852485358715057,0.050000000745058,0.0490386299788951,293.212646484375,297.1499938964844,293.1499938964844,0.1934431344270706,-3019.692626953125,304.1569519042969,0.8717337250709534,0.2733302712440491,0.1923550218343734,293.2807006835937,297.1499938964844,293.1499938964844,0.2851223945617676,-5557.56689453125,304.1642150878906,0.9729533791542052,0.3721758127212524,0.3538198471069336,293.2219543457031,297.1499938964844,293.1499938964844,0.012624685652554,-3459.84716796875,303.4793395996094,0.4852485358715057,0.050000000745058,0.2326181381940841,291.1751403808594,291.1499938964844,272.2735290527344,269.3450012207031,284.50201416015625,293.3881530761719,291.1751403808594,1.0,0.2614764273166656,0.8072263598442078,0.8072263598442078,1.0,1.0,-1.1648736000061035,0.4902653694152832,0.6746082901954651,0.2312843948602676,0.0,0.0,0.3357810080051422,26.21088218688965,25.0,0.0939823612570762,-7830.55078125,191.18768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,305.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.671875,18000.0,0.0,0.0,0.1747629046440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246200293302536,0.2462048083543777,-4.512901341513498e-06,0.0,0.0001773621333995,0.0,0.0,10.613375663757324,0.0,0.0,0.0,0.2964623868465423,4.0,0.0,1.0
733860,293.176513671875,297.1499938964844,293.1499938964844,0.0968780443072319,-2231.900390625,304.15240478515625,0.7278794646263123,0.156320035457611,0.1422215551137924,293.4705810546875,297.1499938964844,293.1499938964844,0.0106330020353198,-670.6036376953125,302.5044860839844,0.4851350486278534,0.050000000745058,0.0490408614277839,293.2126159667969,297.1499938964844,293.1499938964844,0.1920538395643234,-3002.416015625,304.1569519042969,0.8698532581329346,0.2717458009719848,0.1912534832954406,293.2783508300781,297.1499938964844,293.1499938964844,0.2823880910873413,-5515.4921875,304.1640319824219,0.9703746438026428,0.3693416714668274,0.3511442840099334,293.2234191894531,297.1499938964844,293.1499938964844,0.0125598823651671,-3451.84521484375,303.4503173828125,0.4851350486278534,0.050000000745058,0.2326287180185318,291.1751708984375,291.1499938964844,272.337890625,269.3963317871094,284.53790283203125,293.396484375,291.1751403808594,1.0,0.2608929872512817,0.8069319128990173,0.8069319128990173,1.0,1.0,-1.1596667766571045,0.4878589510917663,0.6718078851699829,0.2301090955734253,0.0,0.0,0.3324218392372131,26.1964168548584,25.0,0.0301366839557886,-7753.61767578125,189.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5748596191406,305.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34765625,18000.0,0.0,0.0,0.1731821447610855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430685609579086,0.2430730760097503,-4.504495791479712e-06,0.0,0.0001757578575052,0.0,0.0,10.44632339477539,0.0,0.0,0.0,0.2957789897918701,4.0,0.0,1.0
733920,293.176513671875,297.1499938964844,293.1499938964844,0.0968780443072319,-2231.900390625,304.15240478515625,0.7278794646263123,0.156320035457611,0.1422215551137924,293.4705810546875,297.1499938964844,293.1499938964844,0.0106330020353198,-670.6036376953125,302.5044860839844,0.4851350486278534,0.050000000745058,0.0490408614277839,293.2126159667969,297.1499938964844,293.1499938964844,0.1920538395643234,-3002.416015625,304.1569519042969,0.8698532581329346,0.2717458009719848,0.1912534832954406,293.2783508300781,297.1499938964844,293.1499938964844,0.2823880910873413,-5515.4921875,304.1640319824219,0.9703746438026428,0.3693416714668274,0.3511442840099334,293.2234191894531,297.1499938964844,293.1499938964844,0.0125598823651671,-3451.84521484375,303.4503173828125,0.4851350486278534,0.050000000745058,0.2326287180185318,291.1751708984375,291.1499938964844,272.337890625,269.3963317871094,284.53790283203125,293.396484375,291.1751403808594,1.0,0.2608929872512817,0.8069319128990173,0.8069319128990173,1.0,1.0,-1.1596667766571045,0.4878589510917663,0.6718078851699829,0.2301090955734253,0.0,0.0,0.3324218392372131,26.1964168548584,25.0,0.0301366839557886,-7753.61767578125,189.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5748596191406,305.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34765625,18000.0,0.0,0.0,0.1731821447610855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430685609579086,0.2430730760097503,-4.504495791479712e-06,0.0,0.0001757578575052,0.0,0.0,10.44632339477539,0.0,0.0,0.0,0.2957789897918701,4.0,0.0,1.0
733980,293.1763916015625,297.1499938964844,293.1499938964844,0.0963906198740005,-2222.848876953125,304.15240478515625,0.7268168330192566,0.155671551823616,0.1416429132223129,293.4790954589844,297.1499938964844,293.1499938964844,0.0103975087404251,-662.6286010742188,302.36981201171875,0.4850255846977234,0.050000000745058,0.0490430146455764,293.2126159667969,297.1499938964844,293.1499938964844,0.1906693577766418,-2985.17431640625,304.1569519042969,0.8679817318916321,0.2701633274555206,0.1901529729366302,293.27606201171875,297.1499938964844,293.1499938964844,0.2797071635723114,-5474.1591796875,304.163818359375,0.9677796959877014,0.3665559589862823,0.3485142290592193,293.2248840332031,297.1499938964844,293.1499938964844,0.0124946860596537,-3443.7412109375,303.4208984375,0.4850255846977234,0.050000000745058,0.2326389402151107,291.17510986328125,291.1499938964844,272.3980712890625,269.4444274902344,284.5726623535156,293.40533447265625,291.1750793457031,1.0,0.260316401720047,0.8066375255584717,0.8066375255584717,1.0,1.0,-1.1545093059539795,0.4854566752910614,0.6690526008605957,0.229002833366394,0.0,0.0,0.3290771842002868,26.18231773376465,25.0,-0.0877377837896347,-7678.525390625,187.85548400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631408691406,305.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1716248244047165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239983782172203,0.2399882823228836,-4.496300789469387e-06,0.0,0.0001741773739922,0.0,0.0,10.282933235168455,0.0,0.0,0.0,0.2951111495494842,4.0,0.0,1.0
734040,293.1763916015625,297.1499938964844,293.1499938964844,0.0963906198740005,-2222.848876953125,304.15240478515625,0.7268168330192566,0.155671551823616,0.1416429132223129,293.4790954589844,297.1499938964844,293.1499938964844,0.0103975087404251,-662.6286010742188,302.36981201171875,0.4850255846977234,0.050000000745058,0.0490430146455764,293.2126159667969,297.1499938964844,293.1499938964844,0.1906693577766418,-2985.17431640625,304.1569519042969,0.8679817318916321,0.2701633274555206,0.1901529729366302,293.27606201171875,297.1499938964844,293.1499938964844,0.2797071635723114,-5474.1591796875,304.163818359375,0.9677796959877014,0.3665559589862823,0.3485142290592193,293.2248840332031,297.1499938964844,293.1499938964844,0.0124946860596537,-3443.7412109375,303.4208984375,0.4850255846977234,0.050000000745058,0.2326389402151107,291.17510986328125,291.1499938964844,272.3980712890625,269.4444274902344,284.5726623535156,293.40533447265625,291.1750793457031,1.0,0.260316401720047,0.8066375255584717,0.8066375255584717,1.0,1.0,-1.1545093059539795,0.4854566752910614,0.6690526008605957,0.229002833366394,0.0,0.0,0.3290771842002868,26.18231773376465,25.0,-0.0877377837896347,-7678.525390625,187.85548400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631408691406,305.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1716248244047165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239983782172203,0.2399882823228836,-4.496300789469387e-06,0.0,0.0001741773739922,0.0,0.0,10.282933235168455,0.0,0.0,0.0,0.2951111495494842,4.0,0.0,1.0
734100,293.1763610839844,297.1499938964844,293.1499938964844,0.096145823597908,-2218.3017578125,304.15240478515625,0.7262832522392273,0.1553453803062439,0.1413517445325851,293.4833679199219,297.1499938964844,293.1499938964844,0.0102805318310856,-658.575439453125,302.3013610839844,0.4849723279476166,0.050000000745058,0.0490440614521503,293.21258544921875,297.1499938964844,293.1499938964844,0.1899795085191726,-2976.573974609375,304.15692138671875,0.8670498132705688,0.2693732678890228,0.1896034479141235,293.2749328613281,297.1499938964844,293.1499938964844,0.2783879935741424,-5453.79150390625,304.1637268066406,0.966478168964386,0.3651823103427887,0.3472172319889068,293.2255859375,297.1499938964844,293.1499938964844,0.0124619323760271,-3439.650634765625,303.406005859375,0.4849723279476166,0.050000000745058,0.2326439023017883,291.175048828125,291.1499938964844,272.4264831542969,269.4671630859375,284.5895690917969,293.40997314453125,291.17498779296875,1.0,0.2600308060646057,0.8064903020858765,0.8064903020858765,1.0,1.0,-1.151950716972351,0.4842587113380432,0.6676920056343079,0.2284734547138214,0.0,0.0,0.3274162709712982,26.175376892089844,25.0,-0.1588593274354934,-7641.74755859375,187.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,305.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.763671875,18000.0,0.0,0.0,0.170853242278099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384640872478485,0.238468587398529,-4.492296739044832e-06,0.0,0.0001733943208819,0.0,0.0,10.202862739562988,0.0,0.0,0.0,0.2947840094566345,4.0,0.0,1.0
734160,293.17633056640625,297.1499938964844,293.1499938964844,0.0959005281329155,-2213.744384765625,304.1524353027344,0.7257484197616577,0.1550183147192001,0.1410596221685409,293.48760986328125,297.1499938964844,293.1499938964844,0.0101641891524195,-654.482177734375,302.232177734375,0.4849200844764709,0.050000000745058,0.0490450896322727,293.2125549316406,297.1499938964844,293.1499938964844,0.1892913877964019,-2967.989013671875,304.15692138671875,0.8661207556724548,0.2685843110084533,0.1890545338392257,293.2738037109375,297.1499938964844,293.1499938964844,0.2770819067955017,-5433.60498046875,304.1636047363281,0.9651735424995422,0.363820344209671,0.3459311425685882,293.2262878417969,297.1499938964844,293.1499938964844,0.0124291004613041,-3435.537109375,303.3910217285156,0.4849200844764709,0.050000000745058,0.2326487898826599,291.1749267578125,291.1499938964844,272.4537048339844,269.489013671875,284.60614013671875,293.4147644042969,291.1748962402344,1.0,0.2597468495368957,0.8063526749610901,0.8063526749610901,1.0,1.0,-1.1494046449661257,0.4830635190010071,0.6663410663604736,0.2279597073793411,0.0,0.0,0.3257651329040527,26.16846466064453,25.0,-0.2406261265277862,-7605.47705078125,186.23062133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,305.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53515625,18000.0,0.0,0.0,0.1700852364301681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369612008333206,0.2369657009840011,-4.488353170017945e-06,0.0,0.0001726148911984,0.0,0.0,10.123940467834473,0.0,0.0,0.0,0.2944617569446563,4.0,0.0,1.0
734220,293.17626953125,297.1499938964844,293.1499938964844,0.0954093262553215,-2204.6162109375,304.1524353027344,0.7246767282485962,0.1543624550104141,0.140473410487175,293.49609375,297.1499938964844,293.1499938964844,0.0099334204569458,-646.1756591796875,302.0917663574219,0.4848188757896423,0.050000000745058,0.0490470826625824,293.2125244140625,297.1499938964844,293.1499938964844,0.1879214644432068,-2950.8798828125,304.1568908691406,0.86427241563797,0.2670102715492248,0.1879590898752212,293.2716064453125,297.1499938964844,293.1499938964844,0.274509072303772,-5393.7822265625,304.1633605957031,0.9625572562217712,0.3611308932304382,0.3433913588523865,293.2276916503906,297.1499938964844,293.1499938964844,0.0123632373288273,-3427.248291015625,303.3607177734375,0.4848188757896423,0.050000000745058,0.232658252120018,291.17462158203125,291.1499938964844,272.5044860839844,269.5298156738281,284.63818359375,293.4248352050781,291.174560546875,1.0,0.259183794260025,0.8060774207115173,0.8060774207115173,1.0,1.0,-1.1443512439727783,0.480679452419281,0.6636718511581421,0.2269773781299591,0.0,0.0,0.322503924369812,26.15461158752441,25.0,-0.4380286931991577,-7534.52294921875,184.63214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466003417969,305.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.168559119105339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340143769979477,0.234018862247467,-4.480668394535314e-06,0.0,0.000171066072653,0.0,0.0,9.969943046569824,0.0,0.0,0.0,0.293833315372467,4.0,0.0,1.0
734280,293.17626953125,297.1499938964844,293.1499938964844,0.0954093262553215,-2204.6162109375,304.1524353027344,0.7246767282485962,0.1543624550104141,0.140473410487175,293.49609375,297.1499938964844,293.1499938964844,0.0099334204569458,-646.1756591796875,302.0917663574219,0.4848188757896423,0.050000000745058,0.0490470826625824,293.2125244140625,297.1499938964844,293.1499938964844,0.1879214644432068,-2950.8798828125,304.1568908691406,0.86427241563797,0.2670102715492248,0.1879590898752212,293.2716064453125,297.1499938964844,293.1499938964844,0.274509072303772,-5393.7822265625,304.1633605957031,0.9625572562217712,0.3611308932304382,0.3433913588523865,293.2276916503906,297.1499938964844,293.1499938964844,0.0123632373288273,-3427.248291015625,303.3607177734375,0.4848188757896423,0.050000000745058,0.232658252120018,291.17462158203125,291.1499938964844,272.5044860839844,269.5298156738281,284.63818359375,293.4248352050781,291.174560546875,1.0,0.259183794260025,0.8060774207115173,0.8060774207115173,1.0,1.0,-1.1443512439727783,0.480679452419281,0.6636718511581421,0.2269773781299591,0.0,0.0,0.322503924369812,26.15461158752441,25.0,-0.4380286931991577,-7534.52294921875,184.63214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466003417969,305.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.168559119105339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340143769979477,0.234018862247467,-4.480668394535314e-06,0.0,0.000171066072653,0.0,0.0,9.969943046569824,0.0,0.0,0.0,0.293833315372467,4.0,0.0,1.0
734340,293.1762390136719,297.1499938964844,293.1499938964844,0.0949186086654663,-2195.49560546875,304.1524353027344,0.7236049771308899,0.1537057757377624,0.1398861557245254,293.5045166015625,297.1499938964844,293.1499938964844,0.0097052808851003,-637.7105712890625,301.9485168457031,0.4847226738929748,0.050000000745058,0.0490489788353443,293.2124328613281,297.1499938964844,293.1499938964844,0.1865613162517547,-2933.86865234375,304.1568603515625,0.8624400496482849,0.2654425799846649,0.1868679523468017,293.2694702148437,297.1499938964844,293.1499938964844,0.2719900012016296,-5354.7138671875,304.1631164550781,0.959937334060669,0.3584890067577362,0.3408960402011871,293.22906494140625,297.1499938964844,293.1499938964844,0.0122971292585134,-3418.878173828125,303.3300170898437,0.4847226738929748,0.050000000745058,0.2326672375202179,291.1741638183594,291.1499938964844,272.54998779296875,269.5666198730469,284.6687316894531,293.43560791015625,291.174072265625,1.0,0.2586275935173034,0.8058021664619446,0.8058021664619446,1.0,1.0,-1.1393547058105469,0.4783040285110473,0.6610506176948547,0.226061001420021,0.0,0.0,0.3193153440952301,26.14056205749512,25.0,-0.637456476688385,-7465.84375,183.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,305.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.404296875,18000.0,0.0,0.0,0.1670473664999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311617732048034,0.2311662435531616,-4.4732937567459885e-06,0.0,0.0001695318351266,0.0,0.0,9.821816444396973,0.0,0.0,0.0,0.2932292520999908,4.0,0.0,1.0
734400,293.1762390136719,297.1499938964844,293.1499938964844,0.0949186086654663,-2195.49560546875,304.1524353027344,0.7236049771308899,0.1537057757377624,0.1398861557245254,293.5045166015625,297.1499938964844,293.1499938964844,0.0097052808851003,-637.7105712890625,301.9485168457031,0.4847226738929748,0.050000000745058,0.0490489788353443,293.2124328613281,297.1499938964844,293.1499938964844,0.1865613162517547,-2933.86865234375,304.1568603515625,0.8624400496482849,0.2654425799846649,0.1868679523468017,293.2694702148437,297.1499938964844,293.1499938964844,0.2719900012016296,-5354.7138671875,304.1631164550781,0.959937334060669,0.3584890067577362,0.3408960402011871,293.22906494140625,297.1499938964844,293.1499938964844,0.0122971292585134,-3418.878173828125,303.3300170898437,0.4847226738929748,0.050000000745058,0.2326672375202179,291.1741638183594,291.1499938964844,272.54998779296875,269.5666198730469,284.6687316894531,293.43560791015625,291.174072265625,1.0,0.2586275935173034,0.8058021664619446,0.8058021664619446,1.0,1.0,-1.1393547058105469,0.4783040285110473,0.6610506176948547,0.226061001420021,0.0,0.0,0.3193153440952301,26.14056205749512,25.0,-0.637456476688385,-7465.84375,183.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,305.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.404296875,18000.0,0.0,0.0,0.1670473664999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311617732048034,0.2311662435531616,-4.4732937567459885e-06,0.0,0.0001695318351266,0.0,0.0,9.821816444396973,0.0,0.0,0.0,0.2932292520999908,4.0,0.0,1.0
