time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734460,293.17138671875,297.1499938964844,293.1499938964844,0.0950348749756813,-2197.8447265625,304.15142822265625,0.7241494059562683,0.1540310829877853,0.1400067508220672,293.50653076171875,297.1499938964844,293.1499938964844,0.0095107601955533,-630.345703125,301.81964111328125,0.4849830567836761,0.050000000745058,0.0490439496934413,293.2074890136719,297.1499938964844,293.1499938964844,0.1859136372804641,-2926.0302734375,304.1556396484375,0.8620663285255432,0.2648723125457763,0.1863328218460083,293.26239013671875,297.1499938964844,293.1499938964844,0.2702963352203369,-5328.9521484375,304.1615295410156,0.9587836861610411,0.3569042980670929,0.3391995429992676,293.2243347167969,297.1499938964844,293.1499938964844,0.012272959575057,-3416.150390625,303.3155212402344,0.4849830567836761,0.050000000745058,0.2326433807611465,291.1708068847656,291.1499938964844,272.5926513671875,269.6015319824219,284.691162109375,293.43853759765625,291.1700134277344,1.0,0.2581458687782287,0.8055437803268433,0.8055437803268433,1.0,1.0,-1.1367851495742798,0.4770739674568176,0.6597112417221069,0.2255730032920837,0.0,0.0,0.3166766166687011,25.981115341186523,25.0,-5.819188594818115,-7409.46728515625,181.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.1655635833740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285972982645034,0.2286017537117004,-4.466359769139672e-06,0.0,0.0001680259883869,0.0,0.0,9.688695907592772,0.0,0.0,0.0,0.2926869392395019,4.0,0.0,1.0
734520,293.17138671875,297.1499938964844,293.1499938964844,0.0950348749756813,-2197.8447265625,304.15142822265625,0.7241494059562683,0.1540310829877853,0.1400067508220672,293.50653076171875,297.1499938964844,293.1499938964844,0.0095107601955533,-630.345703125,301.81964111328125,0.4849830567836761,0.050000000745058,0.0490439496934413,293.2074890136719,297.1499938964844,293.1499938964844,0.1859136372804641,-2926.0302734375,304.1556396484375,0.8620663285255432,0.2648723125457763,0.1863328218460083,293.26239013671875,297.1499938964844,293.1499938964844,0.2702963352203369,-5328.9521484375,304.1615295410156,0.9587836861610411,0.3569042980670929,0.3391995429992676,293.2243347167969,297.1499938964844,293.1499938964844,0.012272959575057,-3416.150390625,303.3155212402344,0.4849830567836761,0.050000000745058,0.2326433807611465,291.1708068847656,291.1499938964844,272.5926513671875,269.6015319824219,284.691162109375,293.43853759765625,291.1700134277344,1.0,0.2581458687782287,0.8055437803268433,0.8055437803268433,1.0,1.0,-1.1367851495742798,0.4770739674568176,0.6597112417221069,0.2255730032920837,0.0,0.0,0.3166766166687011,25.981115341186523,25.0,-5.819188594818115,-7409.46728515625,181.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.1655635833740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285972982645034,0.2286017537117004,-4.466359769139672e-06,0.0,0.0001680259883869,0.0,0.0,9.688695907592772,0.0,0.0,0.0,0.2926869392395019,4.0,0.0,1.0
734580,293.1700134277344,297.1499938964844,293.1499938964844,0.094948373734951,-2196.32666015625,304.151123046875,0.7240091562271118,0.153770163655281,0.1398674398660659,293.5101013183594,297.1499938964844,293.1499938964844,0.0093107195571064,-622.5805053710938,301.6854858398437,0.4850451648235321,0.050000000745058,0.0490427613258361,293.20562744140625,297.1499938964844,293.1499938964844,0.1850919723510742,-2915.860107421875,304.1551513671875,0.8610982894897461,0.2637970745563507,0.1856314539909362,293.25860595703125,297.1499938964844,293.1499938964844,0.2684856951236725,-5301.03857421875,304.1607360839844,0.9570409655570984,0.3548320531845093,0.3373332023620605,293.2215881347656,297.1499938964844,293.1499938964844,0.0122365392744541,-3411.950439453125,303.2971496582031,0.4850451648235321,0.050000000745058,0.2326377481222152,291.1663513183594,291.1499938964844,272.6350402832031,269.6368713378906,284.71368408203125,293.4401550292969,291.1662292480469,1.0,0.2577047944068908,0.8052853345870972,0.8052853345870972,1.0,1.0,-1.1335283517837524,0.4754970073699951,0.6580312848091125,0.2250320464372635,0.0,0.0,0.3148712813854217,25.91235542297364,25.0,-4.059499740600586,-7365.314453125,180.8328552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,305.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1641709804534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269568592309951,0.2269613146781921,-4.461434855329571e-06,0.0,0.0001666126772761,0.0,0.0,9.602876663208008,0.0,0.0,0.0,0.2923272252082824,4.0,0.0,1.0
734640,293.1700134277344,297.1499938964844,293.1499938964844,0.094948373734951,-2196.32666015625,304.151123046875,0.7240091562271118,0.153770163655281,0.1398674398660659,293.5101013183594,297.1499938964844,293.1499938964844,0.0093107195571064,-622.5805053710938,301.6854858398437,0.4850451648235321,0.050000000745058,0.0490427613258361,293.20562744140625,297.1499938964844,293.1499938964844,0.1850919723510742,-2915.860107421875,304.1551513671875,0.8610982894897461,0.2637970745563507,0.1856314539909362,293.25860595703125,297.1499938964844,293.1499938964844,0.2684856951236725,-5301.03857421875,304.1607360839844,0.9570409655570984,0.3548320531845093,0.3373332023620605,293.2215881347656,297.1499938964844,293.1499938964844,0.0122365392744541,-3411.950439453125,303.2971496582031,0.4850451648235321,0.050000000745058,0.2326377481222152,291.1663513183594,291.1499938964844,272.6350402832031,269.6368713378906,284.71368408203125,293.4401550292969,291.1662292480469,1.0,0.2577047944068908,0.8052853345870972,0.8052853345870972,1.0,1.0,-1.1335283517837524,0.4754970073699951,0.6580312848091125,0.2250320464372635,0.0,0.0,0.3148712813854217,25.91235542297364,25.0,-4.059499740600586,-7365.314453125,180.8328552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,305.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1641709804534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269568592309951,0.2269613146781921,-4.461434855329571e-06,0.0,0.0001666126772761,0.0,0.0,9.602876663208008,0.0,0.0,0.0,0.2923272252082824,4.0,0.0,1.0
734700,293.1698303222656,297.1499938964844,293.1499938964844,0.0948039516806602,-2193.6318359375,304.15118408203125,0.7237040996551514,0.1535549759864807,0.1396937519311905,293.51239013671875,297.1499938964844,293.1499938964844,0.0092090982943773,-618.5082397460938,301.616943359375,0.4850262701511383,0.050000000745058,0.0490431375801563,293.2046203613281,297.1499938964844,293.1499938964844,0.1846331357955932,-2910.1201171875,304.1550598144531,0.8605058193206787,0.263291597366333,0.1852657198905944,293.2572326660156,297.1499938964844,293.1499938964844,0.2674535512924194,-5284.943359375,304.1606750488281,0.955963969230652,0.3537240624427795,0.3363075256347656,293.22076416015625,297.1499938964844,293.1499938964844,0.0122143486514687,-3409.09130859375,303.2869873046875,0.4850262701511383,0.050000000745058,0.2326395362615585,291.16619873046875,291.1499938964844,272.6561279296875,269.6546936035156,284.7259521484375,293.44207763671875,291.16619873046875,1.0,0.257487028837204,0.8051561713218689,0.8051561713218689,1.0,1.0,-1.1316523551940918,0.4745849967002868,0.6570674180984497,0.2247389853000641,0.0,0.0,0.3138094544410705,25.89999771118164,25.0,-2.1858651638031006,-7340.93115234375,180.2368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133361816406,305.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7109375,18000.0,0.0,0.0,0.1635210216045379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260833978652954,0.2260878682136535,-4.459318006411195e-06,0.0,0.0001659530389588,0.0,0.0,9.558332443237305,0.0,0.0,0.0,0.2921455800533294,4.0,0.0,1.0
734760,293.1697692871094,297.1499938964844,293.1499938964844,0.0946324840188026,-2190.4267578125,304.1512756347656,0.7233380079269409,0.1533137261867523,0.1394892632961273,293.51495361328125,297.1499938964844,293.1499938964844,0.0091071194037795,-614.3604125976562,301.5473022460937,0.4849993586540222,0.050000000745058,0.049043670296669,293.2034912109375,297.1499938964844,293.1499938964844,0.1842038482427597,-2904.751953125,304.1549072265625,0.8599409461021423,0.2628223001956939,0.1849268525838852,293.2560729980469,297.1499938964844,293.1499938964844,0.2663951218128204,-5268.3994140625,304.16064453125,0.9548362493515016,0.35259810090065,0.3352567255496979,293.22021484375,297.1499938964844,293.1499938964844,0.0121908821165561,-3406.036865234375,303.2762145996094,0.4849993586540222,0.050000000745058,0.2326420545578003,291.1662902832031,291.1499938964844,272.6771850585937,269.6725769042969,284.7387390136719,293.4447631835937,291.1662902832031,1.0,0.2572708129882812,0.8050206303596497,0.8050206303596497,1.0,1.0,-1.1297426223754885,0.4736525118350982,0.6560900807380676,0.2244510948657989,0.0,0.0,0.3127148747444153,25.891462326049805,25.0,-1.0113255977630615,-7315.2421875,179.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,305.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.060546875,18000.0,0.0,0.0,0.1628968715667724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251553833484649,0.2251598387956619,-4.457105660549132e-06,0.0,0.0001653196086408,0.0,0.0,9.511157035827637,0.0,0.0,0.0,0.291954904794693,4.0,0.0,1.0
734820,293.169921875,297.1499938964844,293.1499938964844,0.0942449197173118,-2183.176025390625,304.1514892578125,0.7225135564804077,0.1527865976095199,0.1390305310487747,293.520751953125,297.1499938964844,293.1499938964844,0.0089028188958764,-605.8665771484375,301.4049987792969,0.4849386215209961,0.050000000745058,0.0490448661148548,293.2010192871094,297.1499938964844,293.1499938964844,0.1834168434143066,-2894.91015625,304.15460205078125,0.8588962554931641,0.2619658708572387,0.184312030673027,293.2539978027344,297.1499938964844,293.1499938964844,0.2642476260662079,-5234.7607421875,304.1606750488281,0.952511727809906,0.3503304421901703,0.3331281840801239,293.2196960449219,297.1499938964844,293.1499938964844,0.0121411522850394,-3399.48974609375,303.25341796875,0.4849386215209961,0.050000000745058,0.2326477319002151,291.1668395996094,291.1499938964844,272.7190856933594,269.70867919921875,284.765625,293.4520263671875,291.1669006347656,1.0,0.25684255361557,0.8047495484352112,0.8047495484352112,1.0,1.0,-1.12590754032135,0.4717690944671631,0.654138445854187,0.2239056825637817,0.0,0.0,0.3104378581047058,25.87845802307129,25.0,0.4927705824375152,-7262.322265625,178.45191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5234375,18000.0,0.0,0.0,0.1617102771997451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223235011100769,0.223239466547966,-4.452495431905845e-06,0.0,0.0001641153648961,0.0,0.0,9.413725852966309,0.0,0.0,0.0,0.2915606498718261,4.0,0.0,1.0
734880,293.169921875,297.1499938964844,293.1499938964844,0.0942449197173118,-2183.176025390625,304.1514892578125,0.7225135564804077,0.1527865976095199,0.1390305310487747,293.520751953125,297.1499938964844,293.1499938964844,0.0089028188958764,-605.8665771484375,301.4049987792969,0.4849386215209961,0.050000000745058,0.0490448661148548,293.2010192871094,297.1499938964844,293.1499938964844,0.1834168434143066,-2894.91015625,304.15460205078125,0.8588962554931641,0.2619658708572387,0.184312030673027,293.2539978027344,297.1499938964844,293.1499938964844,0.2642476260662079,-5234.7607421875,304.1606750488281,0.952511727809906,0.3503304421901703,0.3331281840801239,293.2196960449219,297.1499938964844,293.1499938964844,0.0121411522850394,-3399.48974609375,303.25341796875,0.4849386215209961,0.050000000745058,0.2326477319002151,291.1668395996094,291.1499938964844,272.7190856933594,269.70867919921875,284.765625,293.4520263671875,291.1669006347656,1.0,0.25684255361557,0.8047495484352112,0.8047495484352112,1.0,1.0,-1.12590754032135,0.4717690944671631,0.654138445854187,0.2239056825637817,0.0,0.0,0.3104378581047058,25.87845802307129,25.0,0.4927705824375152,-7262.322265625,178.45191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5234375,18000.0,0.0,0.0,0.1617102771997451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223235011100769,0.223239466547966,-4.452495431905845e-06,0.0,0.0001641153648961,0.0,0.0,9.413725852966309,0.0,0.0,0.0,0.2915606498718261,4.0,0.0,1.0
734940,293.1701965332031,297.1499938964844,293.1499938964844,0.0938212051987648,-2175.246826171875,304.1517028808594,0.7216218113899231,0.1522223353385925,0.138532668352127,293.52716064453125,297.1499938964844,293.1499938964844,0.0086987689137458,-597.134521484375,301.2590637207031,0.484878271818161,0.050000000745058,0.0490460582077503,293.1984558105469,297.1499938964844,293.1499938964844,0.1827058345079422,-2886.0126953125,304.1542358398437,0.8579529523849487,0.2611969709396362,0.1837627291679382,293.2521667480469,297.1499938964844,293.1499938964844,0.2620938420295715,-5200.955078125,304.16070556640625,0.950150728225708,0.3480694591999054,0.3309983313083648,293.2196960449219,297.1499938964844,293.1499938964844,0.0120886685326695,-3392.493408203125,303.22930908203125,0.484878271818161,0.050000000745058,0.2326533794403076,291.16778564453125,291.1499938964844,272.7607421875,269.7450866699219,284.7938232421875,293.4613037109375,291.1678771972656,1.0,0.2564198076725006,0.8044784665107727,0.8044784665107727,1.0,1.0,-1.1221024990081787,0.4698854684829712,0.6522169709205627,0.2234080284833908,0.0,0.0,0.3080055117607116,25.866748809814453,25.0,1.178615689277649,-7207.54638671875,177.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,305.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.160587653517723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212043851613998,0.2212088406085968,-4.4476637413026765e-06,0.0,0.000162976066349,0.0,0.0,9.311156272888184,0.0,0.0,0.0,0.2911458909511566,4.0,0.0,1.0
735000,293.1701965332031,297.1499938964844,293.1499938964844,0.0938212051987648,-2175.246826171875,304.1517028808594,0.7216218113899231,0.1522223353385925,0.138532668352127,293.52716064453125,297.1499938964844,293.1499938964844,0.0086987689137458,-597.134521484375,301.2590637207031,0.484878271818161,0.050000000745058,0.0490460582077503,293.1984558105469,297.1499938964844,293.1499938964844,0.1827058345079422,-2886.0126953125,304.1542358398437,0.8579529523849487,0.2611969709396362,0.1837627291679382,293.2521667480469,297.1499938964844,293.1499938964844,0.2620938420295715,-5200.955078125,304.16070556640625,0.950150728225708,0.3480694591999054,0.3309983313083648,293.2196960449219,297.1499938964844,293.1499938964844,0.0120886685326695,-3392.493408203125,303.22930908203125,0.484878271818161,0.050000000745058,0.2326533794403076,291.16778564453125,291.1499938964844,272.7607421875,269.7450866699219,284.7938232421875,293.4613037109375,291.1678771972656,1.0,0.2564198076725006,0.8044784665107727,0.8044784665107727,1.0,1.0,-1.1221024990081787,0.4698854684829712,0.6522169709205627,0.2234080284833908,0.0,0.0,0.3080055117607116,25.866748809814453,25.0,1.178615689277649,-7207.54638671875,177.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,305.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.160587653517723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212043851613998,0.2212088406085968,-4.4476637413026765e-06,0.0,0.000162976066349,0.0,0.0,9.311156272888184,0.0,0.0,0.0,0.2911458909511566,4.0,0.0,1.0
735060,293.17059326171875,297.1499938964844,293.1499938964844,0.0933766439557075,-2166.93212890625,304.1518859863281,0.720690906047821,0.1516337394714355,0.1380104422569275,293.53399658203125,297.1499938964844,293.1499938964844,0.0084959948435425,-588.2117309570312,301.1097106933594,0.4848222732543945,0.050000000745058,0.0490471646189689,293.1958312988281,297.1499938964844,293.1499938964844,0.1820618659257888,-2877.950439453125,304.1539001464844,0.8570985198020935,0.2605005502700805,0.1832662969827652,293.2504272460937,297.1499938964844,293.1499938964844,0.2599606812000274,-5167.42431640625,304.16070556640625,0.9477837085723876,0.3458308577537536,0.3288865387439728,293.2200622558594,297.1499938964844,293.1499938964844,0.0120346071198582,-3385.2431640625,303.2042541503906,0.4848222732543945,0.050000000745058,0.2326586246490478,291.1687316894531,291.1499938964844,272.8021850585937,269.78179931640625,284.8230285644531,293.4721374511719,291.1687927246094,1.0,0.2560029625892639,0.8042276501655579,0.8042276501655579,1.0,1.0,-1.1183527708053589,0.4680158495903015,0.6503368616104126,0.2229628711938858,0.0,0.0,0.3054443597793579,25.8546142578125,25.0,1.3016400337219238,-7151.62841796875,176.13299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.1595062911510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219074934720993,0.2190793752670288,-4.442611952981679e-06,0.0,0.0001618786191102,0.0,0.0,9.204028129577637,0.0,0.0,0.0,0.2907130122184753,4.0,0.0,1.0
735120,293.17059326171875,297.1499938964844,293.1499938964844,0.0933766439557075,-2166.93212890625,304.1518859863281,0.720690906047821,0.1516337394714355,0.1380104422569275,293.53399658203125,297.1499938964844,293.1499938964844,0.0084959948435425,-588.2117309570312,301.1097106933594,0.4848222732543945,0.050000000745058,0.0490471646189689,293.1958312988281,297.1499938964844,293.1499938964844,0.1820618659257888,-2877.950439453125,304.1539001464844,0.8570985198020935,0.2605005502700805,0.1832662969827652,293.2504272460937,297.1499938964844,293.1499938964844,0.2599606812000274,-5167.42431640625,304.16070556640625,0.9477837085723876,0.3458308577537536,0.3288865387439728,293.2200622558594,297.1499938964844,293.1499938964844,0.0120346071198582,-3385.2431640625,303.2042541503906,0.4848222732543945,0.050000000745058,0.2326586246490478,291.1687316894531,291.1499938964844,272.8021850585937,269.78179931640625,284.8230285644531,293.4721374511719,291.1687927246094,1.0,0.2560029625892639,0.8042276501655579,0.8042276501655579,1.0,1.0,-1.1183527708053589,0.4680158495903015,0.6503368616104126,0.2229628711938858,0.0,0.0,0.3054443597793579,25.8546142578125,25.0,1.3016400337219238,-7151.62841796875,176.13299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.1595062911510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219074934720993,0.2190793752670288,-4.442611952981679e-06,0.0,0.0001618786191102,0.0,0.0,9.204028129577637,0.0,0.0,0.0,0.2907130122184753,4.0,0.0,1.0
735180,293.1709899902344,297.1499938964844,293.1499938964844,0.0929179117083549,-2158.356689453125,304.1520080566406,0.7197326421737671,0.1510276347398758,0.1374711245298385,293.5411071777344,297.1499938964844,293.1499938964844,0.0082947425544261,-579.1082153320312,300.9573059082031,0.4847714602947235,0.050000000745058,0.0490481667220592,293.1932373046875,297.1499938964844,293.1499938964844,0.1814766526222229,-2870.61962890625,304.1535949707031,0.8563224077224731,0.2598670721054077,0.1828150600194931,293.248779296875,297.1499938964844,293.1499938964844,0.257857084274292,-5134.3125,304.16064453125,0.9454231262207032,0.3436207175254822,0.3268003165721893,293.2206420898437,297.1499938964844,293.1499938964844,0.011979510076344,-3377.81494140625,303.1784973144531,0.4847714602947235,0.050000000745058,0.2326633930206298,291.1695861816406,291.1499938964844,272.8434143066406,269.8187561035156,284.85302734375,293.48419189453125,291.169677734375,1.0,0.2555924355983734,0.8039767742156982,0.8039767742156982,1.0,1.0,-1.1146667003631592,0.466162770986557,0.6485038995742798,0.2225685566663742,0.0,0.0,0.3027717173099518,25.841705322265625,25.0,1.2446489334106443,-7095.21630859375,175.00726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397277832031,305.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75390625,18000.0,0.0,0.0,0.1584440171718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168696373701095,0.2168740779161453,-4.437399184098467e-06,0.0,0.0001608005404705,0.0,0.0,9.09355640411377,0.0,0.0,0.0,0.2902667820453644,4.0,0.0,1.0
735240,293.1709899902344,297.1499938964844,293.1499938964844,0.0929179117083549,-2158.356689453125,304.1520080566406,0.7197326421737671,0.1510276347398758,0.1374711245298385,293.5411071777344,297.1499938964844,293.1499938964844,0.0082947425544261,-579.1082153320312,300.9573059082031,0.4847714602947235,0.050000000745058,0.0490481667220592,293.1932373046875,297.1499938964844,293.1499938964844,0.1814766526222229,-2870.61962890625,304.1535949707031,0.8563224077224731,0.2598670721054077,0.1828150600194931,293.248779296875,297.1499938964844,293.1499938964844,0.257857084274292,-5134.3125,304.16064453125,0.9454231262207032,0.3436207175254822,0.3268003165721893,293.2206420898437,297.1499938964844,293.1499938964844,0.011979510076344,-3377.81494140625,303.1784973144531,0.4847714602947235,0.050000000745058,0.2326633930206298,291.1695861816406,291.1499938964844,272.8434143066406,269.8187561035156,284.85302734375,293.48419189453125,291.169677734375,1.0,0.2555924355983734,0.8039767742156982,0.8039767742156982,1.0,1.0,-1.1146667003631592,0.466162770986557,0.6485038995742798,0.2225685566663742,0.0,0.0,0.3027717173099518,25.841705322265625,25.0,1.2446489334106443,-7095.21630859375,175.00726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397277832031,305.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75390625,18000.0,0.0,0.0,0.1584440171718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168696373701095,0.2168740779161453,-4.437399184098467e-06,0.0,0.0001608005404705,0.0,0.0,9.09355640411377,0.0,0.0,0.0,0.2902667820453644,4.0,0.0,1.0
735300,293.17120361328125,297.1499938964844,293.1499938964844,0.0926842242479324,-2153.98974609375,304.1520690917969,0.7192447781562805,0.1507191061973571,0.1371961832046508,293.5447082519531,297.1499938964844,293.1499938964844,0.0081947995349764,-574.4934692382812,300.8800354003906,0.4847480058670044,0.050000000745058,0.0490486323833465,293.19195556640625,297.1499938964844,293.1499938964844,0.1812048703432083,-2867.213623046875,304.1534118652344,0.8559621572494507,0.2595726251602173,0.1826054006814956,293.2479858398437,297.1499938964844,293.1499938964844,0.2568178474903106,-5117.93603515625,304.1605834960937,0.944247543811798,0.3425274789333343,0.3257681131362915,293.2209777832031,297.1499938964844,293.1499938964844,0.0119516709819436,-3374.046630859375,303.1654052734375,0.4847480058670044,0.050000000745058,0.2326655983924865,291.1700134277344,291.1499938964844,272.86395263671875,269.8373107910156,284.8682861328125,293.4905700683594,291.1700744628906,1.0,0.2553897202014923,0.8038513660430908,0.8038513660430908,1.0,1.0,-1.1128493547439575,0.4652433395385742,0.6476059556007385,0.2223903536796569,0.0,0.0,0.3013951778411865,25.834976196289062,25.0,1.1906877756118774,-7066.90869140625,174.45350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435302734375,305.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.88671875,18000.0,0.0,0.0,0.1579141020774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157406955957412,0.215745136141777,-4.4347425500745885e-06,0.0,0.0001602627307875,0.0,0.0,9.03719711303711,0.0,0.0,0.0,0.2900392711162567,4.0,0.0,1.0
735360,293.17144775390625,297.1499938964844,293.1499938964844,0.0924482196569442,-2149.580322265625,304.1521301269531,0.7187517881393433,0.1504076272249221,0.1369183510541916,293.5483093261719,297.1499938964844,293.1499938964844,0.0080953855067491,-569.8402709960938,300.80206298828125,0.4847257435321808,0.050000000745058,0.0490490719676017,293.190673828125,297.1499938964844,293.1499938964844,0.1809458136558532,-2863.9658203125,304.1532897949219,0.8556187152862549,0.2592917680740356,0.1824053823947906,293.2471923828125,297.1499938964844,293.1499938964844,0.2557872533798218,-5101.68359375,304.1605529785156,0.9430755972862244,0.3414423167705536,0.3247433304786682,293.2213439941406,297.1499938964844,293.1499938964844,0.0119236940518021,-3370.24951171875,303.1521911621094,0.4847257435321808,0.050000000745058,0.2326676845550537,291.1703796386719,291.1499938964844,272.8844299316406,269.8558959960937,284.8836669921875,293.4971618652344,291.17047119140625,1.0,0.2551887631416321,0.8037342429161072,0.8037342429161072,1.0,1.0,-1.1110488176345823,0.464329332113266,0.6467195153236389,0.2222253233194351,0.0,0.0,0.2999947965145111,25.828105926513672,25.0,1.128286361694336,-7038.5810546875,173.90577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431884765625,305.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.00390625,18000.0,0.0,0.0,0.1573818624019622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145968973636627,0.2146013230085373,-4.432059540704358e-06,0.0,0.000159722592798,0.0,0.0,8.980228424072266,0.0,0.0,0.0,0.2898093461990356,4.0,0.0,1.0
735420,293.171875,297.1499938964844,293.1499938964844,0.0919710546731948,-2140.668212890625,304.1522216796875,0.7177522778511047,0.1497773379087448,0.1363556683063507,293.5555419921875,297.1499938964844,293.1499938964844,0.0078982496634125,-560.425048828125,300.6442565917969,0.4846844673156738,0.050000000745058,0.0490498915314674,293.1882019042969,297.1499938964844,293.1499938964844,0.1804628670215606,-2857.909912109375,304.1529846191406,0.854977548122406,0.258766770362854,0.1820314973592758,293.2456359863281,297.1499938964844,293.1499938964844,0.2537526190280914,-5069.5615234375,304.1604309082031,0.9407429695129396,0.3392952978610992,0.322715550661087,293.2221069335937,297.1499938964844,293.1499938964844,0.0118673974648118,-3362.58349609375,303.1253967285156,0.4846844673156738,0.050000000745058,0.2326715588569641,291.1710510253906,291.1499938964844,272.9252624511719,269.89324951171875,284.9141845703125,293.509765625,291.17108154296875,1.0,0.2547918856143951,0.8034999370574951,0.8034999370574951,1.0,1.0,-1.1074965000152588,0.4625148475170135,0.6449816823005676,0.2219312340021133,0.0,0.0,0.2971376478672027,25.81402587890625,25.0,0.8603333234786987,-6982.1708984375,172.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,305.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.1563042551279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122754454612732,0.2122798711061477,-4.42663304056623e-06,0.0,0.000158628943609,0.0,0.0,8.865001678466797,0.0,0.0,0.0,0.2893446385860443,4.0,0.0,1.0
735480,293.171875,297.1499938964844,293.1499938964844,0.0919710546731948,-2140.668212890625,304.1522216796875,0.7177522778511047,0.1497773379087448,0.1363556683063507,293.5555419921875,297.1499938964844,293.1499938964844,0.0078982496634125,-560.425048828125,300.6442565917969,0.4846844673156738,0.050000000745058,0.0490498915314674,293.1882019042969,297.1499938964844,293.1499938964844,0.1804628670215606,-2857.909912109375,304.1529846191406,0.854977548122406,0.258766770362854,0.1820314973592758,293.2456359863281,297.1499938964844,293.1499938964844,0.2537526190280914,-5069.5615234375,304.1604309082031,0.9407429695129396,0.3392952978610992,0.322715550661087,293.2221069335937,297.1499938964844,293.1499938964844,0.0118673974648118,-3362.58349609375,303.1253967285156,0.4846844673156738,0.050000000745058,0.2326715588569641,291.1710510253906,291.1499938964844,272.9252624511719,269.89324951171875,284.9141845703125,293.509765625,291.17108154296875,1.0,0.2547918856143951,0.8034999370574951,0.8034999370574951,1.0,1.0,-1.1074965000152588,0.4625148475170135,0.6449816823005676,0.2219312340021133,0.0,0.0,0.2971376478672027,25.81402587890625,25.0,0.8603333234786987,-6982.1708984375,172.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,305.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.1563042551279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122754454612732,0.2122798711061477,-4.42663304056623e-06,0.0,0.000158628943609,0.0,0.0,8.865001678466797,0.0,0.0,0.0,0.2893446385860443,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.09149219840765,-2131.736572265625,304.1522827148437,0.7167351841926575,0.1491380631923675,0.1357847303152084,293.562744140625,297.1499938964844,293.1499938964844,0.0077041028998792,-550.9140014648438,300.48394775390625,0.484647274017334,0.050000000745058,0.0490506291389465,293.185791015625,297.1499938964844,293.1499938964844,0.1800325512886047,-2852.522216796875,304.1527099609375,0.8543935418128967,0.2582878768444061,0.1816903948783874,293.244140625,297.1499938964844,293.1499938964844,0.2517659962177276,-5038.1650390625,304.1602478027344,0.9384282231330872,0.3371810019016266,0.3207176625728607,293.2230224609375,297.1499938964844,293.1499938964844,0.0118108429014682,-3354.9140625,303.0979309082031,0.484647274017334,0.050000000745058,0.2326750606298446,291.1710510253906,291.1499938964844,272.96588134765625,269.93072509765625,284.9428100585937,293.5189514160156,291.1710205078125,1.0,0.2544019520282745,0.8032656908035278,0.8032656908035278,1.0,1.0,-1.1040089130401611,0.4607183635234833,0.6432905793190002,0.2216842472553253,0.0,0.0,0.2943240106105804,25.79960823059082,25.0,0.0823441445827484,-6927.38330078125,171.77325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,305.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.1552040129899978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099789679050445,0.2099833935499191,-4.421224275574787e-06,0.0,0.0001575123314978,0.0,0.0,8.7514066696167,0.0,0.0,0.0,0.2888864278793335,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.09149219840765,-2131.736572265625,304.1522827148437,0.7167351841926575,0.1491380631923675,0.1357847303152084,293.562744140625,297.1499938964844,293.1499938964844,0.0077041028998792,-550.9140014648438,300.48394775390625,0.484647274017334,0.050000000745058,0.0490506291389465,293.185791015625,297.1499938964844,293.1499938964844,0.1800325512886047,-2852.522216796875,304.1527099609375,0.8543935418128967,0.2582878768444061,0.1816903948783874,293.244140625,297.1499938964844,293.1499938964844,0.2517659962177276,-5038.1650390625,304.1602478027344,0.9384282231330872,0.3371810019016266,0.3207176625728607,293.2230224609375,297.1499938964844,293.1499938964844,0.0118108429014682,-3354.9140625,303.0979309082031,0.484647274017334,0.050000000745058,0.2326750606298446,291.1710510253906,291.1499938964844,272.96588134765625,269.93072509765625,284.9428100585937,293.5189514160156,291.1710205078125,1.0,0.2544019520282745,0.8032656908035278,0.8032656908035278,1.0,1.0,-1.1040089130401611,0.4607183635234833,0.6432905793190002,0.2216842472553253,0.0,0.0,0.2943240106105804,25.79960823059082,25.0,0.0823441445827484,-6927.38330078125,171.77325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,305.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.1552040129899978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099789679050445,0.2099833935499191,-4.421224275574787e-06,0.0,0.0001575123314978,0.0,0.0,8.7514066696167,0.0,0.0,0.0,0.2888864278793335,4.0,0.0,1.0
735660,293.1726989746094,297.1499938964844,293.1499938964844,0.0910060182213783,-2122.668701171875,304.1523132324219,0.715698778629303,0.1484897136688232,0.1352051496505737,293.5698547363281,297.1499938964844,293.1499938964844,0.0075121093541383,-541.2557983398438,300.3213195800781,0.4846141934394836,0.050000000745058,0.049051284790039,293.1835021972656,297.1499938964844,293.1499938964844,0.1796407997608184,-2847.613037109375,304.1524658203125,0.853862464427948,0.257849782705307,0.1813792288303375,293.2426147460937,297.1499938964844,293.1499938964844,0.2498187124729156,-5007.33837890625,304.1600952148437,0.9361419081687928,0.3351069092750549,0.3187561631202698,293.2240295410156,297.1499938964844,293.1499938964844,0.0117533234879374,-3347.057373046875,303.06982421875,0.4846141934394836,0.050000000745058,0.2326781898736953,291.1709899902344,291.1499938964844,273.0063171386719,269.9682922363281,284.9715881347656,293.5281982421875,291.1709899902344,1.0,0.2540192604064941,0.8030399084091187,0.8030399084091187,1.0,1.0,-1.1005901098251345,0.458943098783493,0.6416469812393188,0.2214841246604919,0.0,0.0,0.2915305197238922,25.78483963012696,25.0,0.0205290354788303,-6874.150390625,170.74282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,305.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.1540813893079757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077425867319107,0.207746997475624,-4.415995135786943e-06,0.0,0.0001563730183988,0.0,0.0,8.641304016113281,0.0,0.0,0.0,0.2884420454502105,4.0,0.0,1.0
735720,293.1726989746094,297.1499938964844,293.1499938964844,0.0910060182213783,-2122.668701171875,304.1523132324219,0.715698778629303,0.1484897136688232,0.1352051496505737,293.5698547363281,297.1499938964844,293.1499938964844,0.0075121093541383,-541.2557983398438,300.3213195800781,0.4846141934394836,0.050000000745058,0.049051284790039,293.1835021972656,297.1499938964844,293.1499938964844,0.1796407997608184,-2847.613037109375,304.1524658203125,0.853862464427948,0.257849782705307,0.1813792288303375,293.2426147460937,297.1499938964844,293.1499938964844,0.2498187124729156,-5007.33837890625,304.1600952148437,0.9361419081687928,0.3351069092750549,0.3187561631202698,293.2240295410156,297.1499938964844,293.1499938964844,0.0117533234879374,-3347.057373046875,303.06982421875,0.4846141934394836,0.050000000745058,0.2326781898736953,291.1709899902344,291.1499938964844,273.0063171386719,269.9682922363281,284.9715881347656,293.5281982421875,291.1709899902344,1.0,0.2540192604064941,0.8030399084091187,0.8030399084091187,1.0,1.0,-1.1005901098251345,0.458943098783493,0.6416469812393188,0.2214841246604919,0.0,0.0,0.2915305197238922,25.78483963012696,25.0,0.0205290354788303,-6874.150390625,170.74282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,305.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.1540813893079757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077425867319107,0.207746997475624,-4.415995135786943e-06,0.0,0.0001563730183988,0.0,0.0,8.641304016113281,0.0,0.0,0.0,0.2884420454502105,4.0,0.0,1.0
735780,293.17303466796875,297.1499938964844,293.1499938964844,0.0905185267329216,-2113.57763671875,304.1523742675781,0.7146539688110352,0.1478438079357147,0.1346248835325241,293.57684326171875,297.1499938964844,293.1499938964844,0.0073226322419941,-531.47119140625,300.1565246582031,0.484584093093872,0.050000000745058,0.0490518845617771,293.1813659667969,297.1499938964844,293.1499938964844,0.1792725026607513,-2842.98876953125,304.1522521972656,0.8533645272254944,0.2574333846569061,0.1810864210128784,293.2410888671875,297.1499938964844,293.1499938964844,0.2479082643985748,-4977.04150390625,304.159912109375,0.933883547782898,0.3330689370632171,0.3168298900127411,293.2251281738281,297.1499938964844,293.1499938964844,0.0116950161755085,-3339.02685546875,303.0411682128906,0.484584093093872,0.050000000745058,0.2326810210943222,291.1710205078125,291.1499938964844,273.04656982421875,270.00592041015625,285.0003662109375,293.5373229980469,291.1710205078125,1.0,0.2536437809467315,0.8028140664100647,0.8028140664100647,1.0,1.0,-1.0972343683242798,0.4571860432624817,0.6400482654571533,0.2213276922702789,0.0,0.0,0.288725882768631,25.77016258239746,25.0,0.0138244898989796,-6821.4248046875,169.73550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307556152344,305.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1529382169246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055185139179229,0.2055229246616363,-4.410868314153049e-06,0.0,0.0001552128524053,0.0,0.0,8.532379150390625,0.0,0.0,0.0,0.2880034446716308,4.0,0.0,1.0
735840,293.17303466796875,297.1499938964844,293.1499938964844,0.0905185267329216,-2113.57763671875,304.1523742675781,0.7146539688110352,0.1478438079357147,0.1346248835325241,293.57684326171875,297.1499938964844,293.1499938964844,0.0073226322419941,-531.47119140625,300.1565246582031,0.484584093093872,0.050000000745058,0.0490518845617771,293.1813659667969,297.1499938964844,293.1499938964844,0.1792725026607513,-2842.98876953125,304.1522521972656,0.8533645272254944,0.2574333846569061,0.1810864210128784,293.2410888671875,297.1499938964844,293.1499938964844,0.2479082643985748,-4977.04150390625,304.159912109375,0.933883547782898,0.3330689370632171,0.3168298900127411,293.2251281738281,297.1499938964844,293.1499938964844,0.0116950161755085,-3339.02685546875,303.0411682128906,0.484584093093872,0.050000000745058,0.2326810210943222,291.1710205078125,291.1499938964844,273.04656982421875,270.00592041015625,285.0003662109375,293.5373229980469,291.1710205078125,1.0,0.2536437809467315,0.8028140664100647,0.8028140664100647,1.0,1.0,-1.0972343683242798,0.4571860432624817,0.6400482654571533,0.2213276922702789,0.0,0.0,0.288725882768631,25.77016258239746,25.0,0.0138244898989796,-6821.4248046875,169.73550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307556152344,305.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1529382169246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055185139179229,0.2055229246616363,-4.410868314153049e-06,0.0,0.0001552128524053,0.0,0.0,8.532379150390625,0.0,0.0,0.0,0.2880034446716308,4.0,0.0,1.0
735900,293.1731872558594,297.1499938964844,293.1499938964844,0.0902755931019783,-2109.0478515625,304.1523742675781,0.7141302227973938,0.1475216597318649,0.1343358755111694,293.5802917480469,297.1499938964844,293.1499938964844,0.007228794042021,-526.5310668945312,300.0733337402344,0.4845699071884155,0.050000000745058,0.0490521676838398,293.18035888671875,297.1499938964844,293.1499938964844,0.1790958791971206,-2840.7685546875,304.15216064453125,0.853125810623169,0.2572341561317444,0.1809457242488861,293.2403564453125,297.1499938964844,293.1499938964844,0.2469663619995117,-4962.08447265625,304.1598205566406,0.9327642917633056,0.3320627212524414,0.3158790171146393,293.2257080078125,297.1499938964844,293.1499938964844,0.0116656105965375,-3334.953857421875,303.0266418457031,0.4845699071884155,0.050000000745058,0.2326823621988296,291.1710510253906,291.1499938964844,273.066650390625,270.0247497558594,285.0148010253906,293.5419006347656,291.1710205078125,1.0,0.2534587979316711,0.8027011752128601,0.8027011752128601,1.0,1.0,-1.0955792665481567,0.4563140869140625,0.6392651796340942,0.2212652713060379,0.0,0.0,0.2873219549655914,25.76294708251953,25.0,0.0274650417268276,-6795.25439453125,169.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43231201171875,305.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.152359277009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044142484664917,0.204418659210205,-4.4083394641347695e-06,0.0,0.0001546252897242,0.0,0.0,8.478487968444824,0.0,0.0,0.0,0.2877865731716156,4.0,0.0,1.0
735960,293.17333984375,297.1499938964844,293.1499938964844,0.0900327265262603,-2104.51953125,304.1523742675781,0.7136043310165405,0.1471996456384658,0.1340470165014267,293.5837097167969,297.1499938964844,293.1499938964844,0.007135602645576,-521.5624389648438,299.9896850585937,0.4845563173294067,0.050000000745058,0.0490524396300315,293.17938232421875,297.1499938964844,293.1499938964844,0.1789248883724212,-2838.61767578125,304.152099609375,0.8528947830200195,0.2570415437221527,0.1808094084262848,293.2395935058594,297.1499938964844,293.1499938964844,0.2460326850414276,-4947.2451171875,304.15972900390625,0.9316512942314148,0.3310645520687103,0.3149356544017792,293.2262878417969,297.1499938964844,293.1499938964844,0.0116360718384385,-3330.846923828125,303.0119934082031,0.4845563173294067,0.050000000745058,0.2326836436986923,291.1710510253906,291.1499938964844,273.086669921875,270.0435791015625,285.0292663574219,293.5465087890625,291.1710510253906,1.0,0.2532755136489868,0.8025954365730286,0.8025954365730286,1.0,1.0,-1.0939385890960691,0.4554468691349029,0.6384917497634888,0.2212134897708892,0.0,0.0,0.2859164774417877,25.75581169128418,25.0,0.0323322638869285,-6769.17626953125,168.75057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339599609375,305.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.359375,18000.0,0.0,0.0,0.1517761051654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033143639564514,0.2033187597990036,-4.405831532494631e-06,0.0,0.0001540334487799,0.0,0.0,8.424934387207031,0.0,0.0,0.0,0.2875712215900421,4.0,0.0,1.0
736020,293.1736145019531,297.1499938964844,293.1499938964844,0.0895463675260543,-2095.453125,304.15240478515625,0.7125428915023804,0.146551638841629,0.1334683001041412,293.5903625488281,297.1499938964844,293.1499938964844,0.0069512361660599,-511.5478515625,299.82098388671875,0.4845306575298309,0.050000000745058,0.0490529499948024,293.1775207519531,297.1499938964844,293.1499938964844,0.1786006391048431,-2834.537841796875,304.1519470214844,0.8524559140205383,0.256675660610199,0.1805502474308014,293.2381591796875,297.1499938964844,293.1499938964844,0.2441902309656143,-4917.9248046875,304.1595764160156,0.9294444918632508,0.3290913701057434,0.3130708336830139,293.2274475097656,297.1499938964844,293.1499938964844,0.0115767000243067,-3322.550048828125,302.9823608398437,0.4845306575298309,0.050000000745058,0.2326860725879669,291.1710510253906,291.1499938964844,273.1265869140625,270.0812072753906,285.0579528808594,293.5552062988281,291.1710205078125,1.0,0.2529139518737793,0.8023839592933655,0.8023839592933655,1.0,1.0,-1.0906982421875,0.453724056482315,0.6369742155075073,0.2211388796567917,0.0,0.0,0.2831081449985504,25.74180603027344,25.0,-0.0463224835693836,-6717.4052734375,167.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,305.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19140625,18000.0,0.0,0.0,0.1505991816520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011311501264572,0.2011355459690094,-4.400879788590828e-06,0.0,0.000152839027578,0.0,0.0,8.318987846374512,0.0,0.0,0.0,0.2871455252170563,4.0,0.0,1.0
736080,293.1736145019531,297.1499938964844,293.1499938964844,0.0895463675260543,-2095.453125,304.15240478515625,0.7125428915023804,0.146551638841629,0.1334683001041412,293.5903625488281,297.1499938964844,293.1499938964844,0.0069512361660599,-511.5478515625,299.82098388671875,0.4845306575298309,0.050000000745058,0.0490529499948024,293.1775207519531,297.1499938964844,293.1499938964844,0.1786006391048431,-2834.537841796875,304.1519470214844,0.8524559140205383,0.256675660610199,0.1805502474308014,293.2381591796875,297.1499938964844,293.1499938964844,0.2441902309656143,-4917.9248046875,304.1595764160156,0.9294444918632508,0.3290913701057434,0.3130708336830139,293.2274475097656,297.1499938964844,293.1499938964844,0.0115767000243067,-3322.550048828125,302.9823608398437,0.4845306575298309,0.050000000745058,0.2326860725879669,291.1710510253906,291.1499938964844,273.1265869140625,270.0812072753906,285.0579528808594,293.5552062988281,291.1710205078125,1.0,0.2529139518737793,0.8023839592933655,0.8023839592933655,1.0,1.0,-1.0906982421875,0.453724056482315,0.6369742155075073,0.2211388796567917,0.0,0.0,0.2831081449985504,25.74180603027344,25.0,-0.0463224835693836,-6717.4052734375,167.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,305.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19140625,18000.0,0.0,0.0,0.1505991816520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011311501264572,0.2011355459690094,-4.400879788590828e-06,0.0,0.000152839027578,0.0,0.0,8.318987846374512,0.0,0.0,0.0,0.2871455252170563,4.0,0.0,1.0
736140,293.1746826171875,297.1499938964844,293.1499938964844,0.0889852792024612,-2084.9931640625,304.15252685546875,0.7112664580345154,0.145739734172821,0.1327902525663375,293.5968322753906,297.1499938964844,293.1499938964844,0.006770031992346,-501.4788818359375,299.6503295898437,0.4844905734062195,0.050000000745058,0.0490537397563457,293.1757507324219,297.1499938964844,293.1499938964844,0.1783149242401123,-2830.959228515625,304.1517639160156,0.8520235419273376,0.2563395798206329,0.1803107857704162,293.2367248535156,297.1499938964844,293.1499938964844,0.2423987835645675,-4889.3955078125,304.15936279296875,0.9272308349609376,0.3271496295928955,0.3112355768680572,293.2286071777344,297.1499938964844,293.1499938964844,0.0115178488194942,-3314.380859375,302.95220947265625,0.4844905734062195,0.050000000745058,0.2326898276805877,291.1701965332031,291.1499938964844,273.1663818359375,270.1187744140625,285.0822448730469,293.5560913085937,291.1700439453125,1.0,0.2525559663772583,0.8021724820137024,0.8021724820137024,1.0,1.0,-1.0873998403549194,0.4519629180431366,0.6354369521141052,0.2210854738950729,0.0,0.0,0.2804578840732574,25.734973907470703,25.0,-1.1811269521713257,-6667.9609375,166.82302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,305.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5859375,18000.0,0.0,0.0,0.1494144350290298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990423500537872,0.1990467458963394,-4.396080839796923e-06,0.0,0.0001516366610303,0.0,0.0,8.217893600463867,0.0,0.0,0.0,0.2867392599582672,4.0,0.0,1.0
