time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736200,293.1746826171875,297.1499938964844,293.1499938964844,0.0889852792024612,-2084.9931640625,304.15252685546875,0.7112664580345154,0.145739734172821,0.1327902525663375,293.5968322753906,297.1499938964844,293.1499938964844,0.006770031992346,-501.4788818359375,299.6503295898437,0.4844905734062195,0.050000000745058,0.0490537397563457,293.1757507324219,297.1499938964844,293.1499938964844,0.1783149242401123,-2830.959228515625,304.1517639160156,0.8520235419273376,0.2563395798206329,0.1803107857704162,293.2367248535156,297.1499938964844,293.1499938964844,0.2423987835645675,-4889.3955078125,304.15936279296875,0.9272308349609376,0.3271496295928955,0.3112355768680572,293.2286071777344,297.1499938964844,293.1499938964844,0.0115178488194942,-3314.380859375,302.95220947265625,0.4844905734062195,0.050000000745058,0.2326898276805877,291.1701965332031,291.1499938964844,273.1663818359375,270.1187744140625,285.0822448730469,293.5560913085937,291.1700439453125,1.0,0.2525559663772583,0.8021724820137024,0.8021724820137024,1.0,1.0,-1.0873998403549194,0.4519629180431366,0.6354369521141052,0.2210854738950729,0.0,0.0,0.2804578840732574,25.734973907470703,25.0,-1.1811269521713257,-6667.9609375,166.82302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,305.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5859375,18000.0,0.0,0.0,0.1494144350290298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990423500537872,0.1990467458963394,-4.396080839796923e-06,0.0,0.0001516366610303,0.0,0.0,8.217893600463867,0.0,0.0,0.0,0.2867392599582672,4.0,0.0,1.0
736260,293.1761779785156,297.1499938964844,293.1499938964844,0.0883072465658187,-2072.340087890625,304.15283203125,0.7096903920173645,0.1448099762201309,0.1319736838340759,293.6030578613281,297.1499938964844,293.1499938964844,0.0065909978002309,-491.2861022949219,299.4781494140625,0.4844358563423157,0.050000000745058,0.049054816365242,293.17401123046875,297.1499938964844,293.1499938964844,0.1780585795640945,-2827.7470703125,304.151611328125,0.8516077399253845,0.2560425400733948,0.1800977438688278,293.2352905273437,297.1499938964844,293.1499938964844,0.2406362146139145,-4861.26953125,304.1591796875,0.9250146746635436,0.3252404034137726,0.3094312250614166,293.22979736328125,297.1499938964844,293.1499938964844,0.0114583922550082,-3306.0400390625,302.9216613769531,0.4844358563423157,0.050000000745058,0.2326949387788772,291.1694641113281,291.1499938964844,273.2059936523437,270.15625,285.1069030761719,293.5571594238281,291.1694030761719,1.0,0.2521974742412567,0.8019691109657288,0.8019691109657288,1.0,1.0,-1.0840058326721191,0.4501471519470215,0.6338587403297424,0.2210458219051361,0.0,0.0,0.2779237627983093,25.734941482543945,25.0,-0.8146982192993164,-6620.49755859375,165.8488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,305.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1482361555099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971068680286407,0.1971112638711929,-4.391659786051605e-06,0.0,0.0001504408573964,0.0,0.0,8.124594688415527,0.0,0.0,0.0,0.2863634526729584,4.0,0.0,1.0
736320,293.1761779785156,297.1499938964844,293.1499938964844,0.0883072465658187,-2072.340087890625,304.15283203125,0.7096903920173645,0.1448099762201309,0.1319736838340759,293.6030578613281,297.1499938964844,293.1499938964844,0.0065909978002309,-491.2861022949219,299.4781494140625,0.4844358563423157,0.050000000745058,0.049054816365242,293.17401123046875,297.1499938964844,293.1499938964844,0.1780585795640945,-2827.7470703125,304.151611328125,0.8516077399253845,0.2560425400733948,0.1800977438688278,293.2352905273437,297.1499938964844,293.1499938964844,0.2406362146139145,-4861.26953125,304.1591796875,0.9250146746635436,0.3252404034137726,0.3094312250614166,293.22979736328125,297.1499938964844,293.1499938964844,0.0114583922550082,-3306.0400390625,302.9216613769531,0.4844358563423157,0.050000000745058,0.2326949387788772,291.1694641113281,291.1499938964844,273.2059936523437,270.15625,285.1069030761719,293.5571594238281,291.1694030761719,1.0,0.2521974742412567,0.8019691109657288,0.8019691109657288,1.0,1.0,-1.0840058326721191,0.4501471519470215,0.6338587403297424,0.2210458219051361,0.0,0.0,0.2779237627983093,25.734941482543945,25.0,-0.8146982192993164,-6620.49755859375,165.8488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,305.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1482361555099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971068680286407,0.1971112638711929,-4.391659786051605e-06,0.0,0.0001504408573964,0.0,0.0,8.124594688415527,0.0,0.0,0.0,0.2863634526729584,4.0,0.0,1.0
736380,293.1776733398437,297.1499938964844,293.1499938964844,0.0875897482037544,-2058.95556640625,304.153076171875,0.7080047726631165,0.1438458859920501,0.131115049123764,293.6090087890625,297.1499938964844,293.1499938964844,0.0064149349927902,-481.0199890136719,299.3046264648437,0.4843851029872894,0.050000000745058,0.0490558147430419,293.1723022460937,297.1499938964844,293.1499938964844,0.1778264045715332,-2824.83251953125,304.1514587402344,0.8512358069419861,0.2557779550552368,0.1799089908599853,293.23388671875,297.1499938964844,293.1499938964844,0.238898366689682,-4833.48095703125,304.1590270996094,0.922839105129242,0.3233637809753418,0.3076574206352234,293.2309875488281,297.1499938964844,293.1499938964844,0.0113982381299138,-3297.4853515625,302.89068603515625,0.4843851029872894,0.050000000745058,0.2326996773481369,291.1691589355469,291.1499938964844,273.2454833984375,270.1935729980469,285.1315612792969,293.5580139160156,291.16912841796875,1.0,0.2518394887447357,0.8017657399177551,0.8017657399177551,1.0,1.0,-1.0806267261505127,0.4483295977115631,0.632297158241272,0.2210334241390228,0.0,0.0,0.2753888666629791,25.733741760253903,25.0,-0.5425728559494019,-6572.90234375,164.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,305.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1470740735530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195189967751503,0.1951943486928939,-4.387406534078764e-06,0.0,0.0001492614974267,0.0,0.0,8.03272533416748,0.0,0.0,0.0,0.2859952747821808,4.0,0.0,1.0
736440,293.1776733398437,297.1499938964844,293.1499938964844,0.0875897482037544,-2058.95556640625,304.153076171875,0.7080047726631165,0.1438458859920501,0.131115049123764,293.6090087890625,297.1499938964844,293.1499938964844,0.0064149349927902,-481.0199890136719,299.3046264648437,0.4843851029872894,0.050000000745058,0.0490558147430419,293.1723022460937,297.1499938964844,293.1499938964844,0.1778264045715332,-2824.83251953125,304.1514587402344,0.8512358069419861,0.2557779550552368,0.1799089908599853,293.23388671875,297.1499938964844,293.1499938964844,0.238898366689682,-4833.48095703125,304.1590270996094,0.922839105129242,0.3233637809753418,0.3076574206352234,293.2309875488281,297.1499938964844,293.1499938964844,0.0113982381299138,-3297.4853515625,302.89068603515625,0.4843851029872894,0.050000000745058,0.2326996773481369,291.1691589355469,291.1499938964844,273.2454833984375,270.1935729980469,285.1315612792969,293.5580139160156,291.16912841796875,1.0,0.2518394887447357,0.8017657399177551,0.8017657399177551,1.0,1.0,-1.0806267261505127,0.4483295977115631,0.632297158241272,0.2210334241390228,0.0,0.0,0.2753888666629791,25.733741760253903,25.0,-0.5425728559494019,-6572.90234375,164.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,305.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1470740735530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195189967751503,0.1951943486928939,-4.387406534078764e-06,0.0,0.0001492614974267,0.0,0.0,8.03272533416748,0.0,0.0,0.0,0.2859952747821808,4.0,0.0,1.0
736500,293.1783752441406,297.1499938964844,293.1499938964844,0.0872240364551544,-2052.13916015625,304.1531677246094,0.7071415185928345,0.1433564126491546,0.1306780129671096,293.6119079589844,297.1499938964844,293.1499938964844,0.0063277720473706,-475.8507080078125,299.21734619140625,0.4843620955944061,0.050000000745058,0.0490562692284584,293.1715087890625,297.1499938964844,293.1499938964844,0.177719697356224,-2823.4931640625,304.1513977050781,0.8510650992393494,0.2556554675102234,0.1798219978809356,293.23321533203125,297.1499938964844,293.1499938964844,0.2380423545837402,-4819.77587890625,304.158935546875,0.921769917011261,0.3224382102489471,0.3067824840545654,293.2315673828125,297.1499938964844,293.1499938964844,0.0113680064678192,-3293.1611328125,302.87506103515625,0.4843620955944061,0.050000000745058,0.2327018231153488,291.16900634765625,291.1499938964844,273.26519775390625,270.2121887207031,285.14385986328125,293.5583190917969,291.1689758300781,1.0,0.2516610622406006,0.8016640543937683,0.8016640543937683,1.0,1.0,-1.0789507627487185,0.4474242031574249,0.6315265893936157,0.2210380285978317,0.0,0.0,0.2741385400295257,25.73235511779785,25.0,-0.479270875453949,-6549.28466796875,164.40106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,305.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1465006321668625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942488402128219,0.1942532211542129,-4.385322881717002e-06,0.0,0.000148679522681,0.0,0.0,7.987740039825439,0.0,0.0,0.0,0.2858150899410248,4.0,0.0,1.0
736560,293.1790466308594,297.1499938964844,293.1499938964844,0.0868550315499305,-2045.264404296875,304.1532592773437,0.7062709927558899,0.1428636312484741,0.1302376091480255,293.6147155761719,297.1499938964844,293.1499938964844,0.0062412582337856,-470.6623840332031,299.1297607421875,0.4843404293060303,0.050000000745058,0.0490566976368427,293.17071533203125,297.1499938964844,293.1499938964844,0.1776174753904342,-2822.209228515625,304.1513366699219,0.8509023189544678,0.2555382251739502,0.1797387450933456,293.2325134277344,297.1499938964844,293.1499938964844,0.2371939420700073,-4806.181640625,304.1588439941406,0.9207125306129456,0.3215206861495971,0.3059149980545044,293.232177734375,297.1499938964844,293.1499938964844,0.01133768633008,-3288.8046875,302.8593444824219,0.4843404293060303,0.050000000745058,0.2327038496732711,291.1688842773437,291.1499938964844,273.28485107421875,270.2307434082031,285.1561279296875,293.5585632324219,291.1688232421875,1.0,0.251483142375946,0.801570475101471,0.801570475101471,1.0,1.0,-1.0772840976715088,0.4465219974517822,0.6307621002197266,0.2210500836372375,0.0,0.0,0.2728952169418335,25.73053550720215,25.0,-0.4220269918441772,-6525.794921875,163.9240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,305.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1459327042102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933186650276184,0.1933230608701706,-4.383271061669802e-06,0.0,0.0001481031504226,0.0,0.0,7.943363666534424,0.0,0.0,0.0,0.2856373786926269,4.0,0.0,1.0
736620,293.1802978515625,297.1499938964844,293.1499938964844,0.0861090794205665,-2031.3770751953125,304.1534118652344,0.7045111060142517,0.1418696343898773,0.1293486356735229,293.6201171875,297.1499938964844,293.1499938964844,0.0060700988397002,-460.2292785644531,298.9537353515625,0.4843007326126098,0.050000000745058,0.0490574799478054,293.1692199707031,297.1499938964844,293.1499938964844,0.1774253100156784,-2819.794189453125,304.1512145996094,0.8505980372428894,0.2553173303604126,0.1795821785926818,293.23114013671875,297.1499938964844,293.1499938964844,0.2355200946331024,-4779.32763671875,304.15869140625,0.9186334013938904,0.3197090029716491,0.3042020499706268,293.2333374023437,297.1499938964844,293.1499938964844,0.0112768411636352,-3280.0068359375,302.82763671875,0.4843007326126098,0.050000000745058,0.2327075749635696,291.16864013671875,291.1499938964844,273.3240966796875,270.2676696777344,285.1806030273437,293.55889892578125,291.1685791015625,1.0,0.2511291205883026,0.801383376121521,0.801383376121521,1.0,1.0,-1.0739787817001345,0.4447256624698639,0.629253089427948,0.221093401312828,0.0,0.0,0.2704294919967651,25.725805282592773,25.0,-0.3528403639793396,-6479.14404296875,162.97894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,305.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.337890625,18000.0,0.0,0.0,0.1448145657777786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914867758750915,0.1914911568164825,-4.37925336882472e-06,0.0,0.0001469683775212,0.0,0.0,7.8562164306640625,0.0,0.0,0.0,0.2852887213230133,4.0,0.0,1.0
736680,293.1802978515625,297.1499938964844,293.1499938964844,0.0861090794205665,-2031.3770751953125,304.1534118652344,0.7045111060142517,0.1418696343898773,0.1293486356735229,293.6201171875,297.1499938964844,293.1499938964844,0.0060700988397002,-460.2292785644531,298.9537353515625,0.4843007326126098,0.050000000745058,0.0490574799478054,293.1692199707031,297.1499938964844,293.1499938964844,0.1774253100156784,-2819.794189453125,304.1512145996094,0.8505980372428894,0.2553173303604126,0.1795821785926818,293.23114013671875,297.1499938964844,293.1499938964844,0.2355200946331024,-4779.32763671875,304.15869140625,0.9186334013938904,0.3197090029716491,0.3042020499706268,293.2333374023437,297.1499938964844,293.1499938964844,0.0112768411636352,-3280.0068359375,302.82763671875,0.4843007326126098,0.050000000745058,0.2327075749635696,291.16864013671875,291.1499938964844,273.3240966796875,270.2676696777344,285.1806030273437,293.55889892578125,291.1685791015625,1.0,0.2511291205883026,0.801383376121521,0.801383376121521,1.0,1.0,-1.0739787817001345,0.4447256624698639,0.629253089427948,0.221093401312828,0.0,0.0,0.2704294919967651,25.725805282592773,25.0,-0.3528403639793396,-6479.14404296875,162.97894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,305.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.337890625,18000.0,0.0,0.0,0.1448145657777786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914867758750915,0.1914911568164825,-4.37925336882472e-06,0.0,0.0001469683775212,0.0,0.0,7.8562164306640625,0.0,0.0,0.0,0.2852887213230133,4.0,0.0,1.0
736740,293.18145751953125,297.1499938964844,293.1499938964844,0.085354246199131,-2017.338623046875,304.1535339355469,0.702728807926178,0.140866532921791,0.1284506618976593,293.625244140625,297.1499938964844,293.1499938964844,0.0059014642611145,-449.731201171875,298.7765808105469,0.4842654168605804,0.050000000745058,0.0490581803023815,293.1678466796875,297.1499938964844,293.1499938964844,0.1772489100694656,-2817.575439453125,304.1510925292969,0.8503202199935913,0.2551139891147613,0.1794381886720657,293.22979736328125,297.1499938964844,293.1499938964844,0.2338787466287613,-4752.953125,304.1585388183594,0.9166049361228944,0.3179302811622619,0.3025200664997101,293.2344665527344,297.1499938964844,293.1499938964844,0.0112157575786113,-3271.101806640625,302.79559326171875,0.4842654168605804,0.050000000745058,0.2327108830213546,291.1683959960937,291.1499938964844,273.3632202148437,270.3043212890625,285.2049560546875,293.5589294433594,291.1683654785156,1.0,0.2507781386375427,0.8011962175369263,0.8011962175369263,1.0,1.0,-1.070714235305786,0.4429423213005066,0.6277719140052795,0.221160888671875,0.0,0.0,0.2679933905601501,25.719831466674805,25.0,-0.3174691200256347,-6433.00634765625,162.04714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,305.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.1437232941389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896935105323791,0.1896978914737701,-4.375351181806764e-06,0.0,0.0001458608749089,0.0,0.0,7.771225452423096,0.0,0.0,0.0,0.2849490344524383,4.0,0.0,1.0
736800,293.18145751953125,297.1499938964844,293.1499938964844,0.085354246199131,-2017.338623046875,304.1535339355469,0.702728807926178,0.140866532921791,0.1284506618976593,293.625244140625,297.1499938964844,293.1499938964844,0.0059014642611145,-449.731201171875,298.7765808105469,0.4842654168605804,0.050000000745058,0.0490581803023815,293.1678466796875,297.1499938964844,293.1499938964844,0.1772489100694656,-2817.575439453125,304.1510925292969,0.8503202199935913,0.2551139891147613,0.1794381886720657,293.22979736328125,297.1499938964844,293.1499938964844,0.2338787466287613,-4752.953125,304.1585388183594,0.9166049361228944,0.3179302811622619,0.3025200664997101,293.2344665527344,297.1499938964844,293.1499938964844,0.0112157575786113,-3271.101806640625,302.79559326171875,0.4842654168605804,0.050000000745058,0.2327108830213546,291.1683959960937,291.1499938964844,273.3632202148437,270.3043212890625,285.2049560546875,293.5589294433594,291.1683654785156,1.0,0.2507781386375427,0.8011962175369263,0.8011962175369263,1.0,1.0,-1.070714235305786,0.4429423213005066,0.6277719140052795,0.221160888671875,0.0,0.0,0.2679933905601501,25.719831466674805,25.0,-0.3174691200256347,-6433.00634765625,162.04714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,305.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.1437232941389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896935105323791,0.1896978914737701,-4.375351181806764e-06,0.0,0.0001458608749089,0.0,0.0,7.771225452423096,0.0,0.0,0.0,0.2849490344524383,4.0,0.0,1.0
736860,293.1824951171875,297.1499938964844,293.1499938964844,0.0845929905772209,-2003.1956787109373,304.15362548828125,0.7009281516075134,0.1398573368787765,0.1275465190410614,293.6300964355469,297.1499938964844,293.1499938964844,0.0057352813892066,-439.1736145019531,298.59844970703125,0.4842334687709808,0.050000000745058,0.0490588098764419,293.16656494140625,297.1499938964844,293.1499938964844,0.1770845204591751,-2815.505859375,304.1510009765625,0.8500626683235168,0.2549231946468353,0.1793037503957748,293.2284545898437,297.1499938964844,293.1499938964844,0.232268139719963,-4727.03125,304.15838623046875,0.9146259427070618,0.3161826729774475,0.3008673191070556,293.2355651855469,297.1499938964844,293.1499938964844,0.0111545119434595,-3262.099609375,302.76324462890625,0.4842334687709808,0.050000000745058,0.2327138781547546,291.1681823730469,291.1499938964844,273.4022521972656,270.3406677246094,285.22918701171875,293.55877685546875,291.16815185546875,1.0,0.2504304945468902,0.801018238067627,0.801018238067627,1.0,1.0,-1.067488431930542,0.4411726295948028,0.6263158321380615,0.221250519156456,0.0,0.0,0.2655834555625915,25.713001251220703,25.0,-0.2881192564964294,-6387.4111328125,161.1286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266052246094,305.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1426586806774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879359781742096,0.1879403591156005,-4.371554041426862e-06,0.0,0.0001447804243071,0.0,0.0,7.688226699829102,0.0,0.0,0.0,0.2846176326274872,4.0,0.0,1.0
736920,293.1824951171875,297.1499938964844,293.1499938964844,0.0845929905772209,-2003.1956787109373,304.15362548828125,0.7009281516075134,0.1398573368787765,0.1275465190410614,293.6300964355469,297.1499938964844,293.1499938964844,0.0057352813892066,-439.1736145019531,298.59844970703125,0.4842334687709808,0.050000000745058,0.0490588098764419,293.16656494140625,297.1499938964844,293.1499938964844,0.1770845204591751,-2815.505859375,304.1510009765625,0.8500626683235168,0.2549231946468353,0.1793037503957748,293.2284545898437,297.1499938964844,293.1499938964844,0.232268139719963,-4727.03125,304.15838623046875,0.9146259427070618,0.3161826729774475,0.3008673191070556,293.2355651855469,297.1499938964844,293.1499938964844,0.0111545119434595,-3262.099609375,302.76324462890625,0.4842334687709808,0.050000000745058,0.2327138781547546,291.1681823730469,291.1499938964844,273.4022521972656,270.3406677246094,285.22918701171875,293.55877685546875,291.16815185546875,1.0,0.2504304945468902,0.801018238067627,0.801018238067627,1.0,1.0,-1.067488431930542,0.4411726295948028,0.6263158321380615,0.221250519156456,0.0,0.0,0.2655834555625915,25.713001251220703,25.0,-0.2881192564964294,-6387.4111328125,161.1286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266052246094,305.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1426586806774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879359781742096,0.1879403591156005,-4.371554041426862e-06,0.0,0.0001447804243071,0.0,0.0,7.688226699829102,0.0,0.0,0.0,0.2846176326274872,4.0,0.0,1.0
736980,293.1830749511719,297.1499938964844,293.1499938964844,0.0841339230537414,-1994.67431640625,304.1536560058594,0.6998404264450073,0.1392498910427093,0.1270020306110382,293.6328430175781,297.1499938964844,293.1499938964844,0.0056367092765867,-432.812255859375,298.4911499023437,0.4842156767845154,0.050000000745058,0.0490591637790203,293.16583251953125,297.1499938964844,293.1499938964844,0.1769902110099792,-2814.317138671875,304.1509704589844,0.8499156832695007,0.2548133432865143,0.1792265474796295,293.2276611328125,297.1499938964844,293.1499938964844,0.2313164472579956,-4711.69482421875,304.1582946777344,0.9134628176689148,0.3151490390300751,0.2998897731304168,293.2362365722656,297.1499938964844,293.1499938964844,0.0111176958307623,-3256.652099609375,302.7436828613281,0.4842156767845154,0.050000000745058,0.2327155470848083,291.1680908203125,291.1499938964844,273.4256286621094,270.3623046875,285.2436828613281,293.5585327148437,291.1680603027344,1.0,0.2502236366271972,0.8009114861488342,0.8009114861488342,1.0,1.0,-1.065571427345276,0.4401173293590545,0.6254541277885437,0.2213134467601776,0.0,0.0,0.2641485333442688,25.708606719970703,25.0,-0.2662630379199981,-6360.32080078125,160.58396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232482910156,305.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8203125,18000.0,0.0,0.0,0.1420328915119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868974268436432,0.1869017928838729,-4.369323960418114e-06,0.0,0.0001441453350707,0.0,0.0,7.639321804046631,0.0,0.0,0.0,0.2844225168228149,4.0,0.0,1.0
737040,293.1834411621094,297.1499938964844,293.1499938964844,0.0838271901011467,-1988.9837646484373,304.1536865234375,0.6991127133369446,0.1388445198535919,0.1266385316848755,293.6346435546875,297.1499938964844,293.1499938964844,0.0055714841000735,-428.5626220703125,298.4194641113281,0.4842042624950409,0.050000000745058,0.0490593910217285,293.1654052734375,297.1499938964844,293.1499938964844,0.1769287288188934,-2813.541748046875,304.15093994140625,0.8498202562332153,0.254741758108139,0.1791762262582779,293.22711181640625,297.1499938964844,293.1499938964844,0.2306875884532928,-4701.552734375,304.1582336425781,0.9126970767974854,0.31446573138237,0.2992434501647949,293.2366638183594,297.1499938964844,293.1499938964844,0.0110931368544697,-3253.0029296875,302.7305908203125,0.4842042624950409,0.050000000745058,0.2327166199684143,291.1679992675781,291.1499938964844,273.441162109375,270.3766784667969,285.2533264160156,293.558349609375,291.16796875,1.0,0.2500864267349243,0.8008403182029724,0.8008403182029724,1.0,1.0,-1.0643006563186646,0.4394163489341736,0.6248842477798462,0.2213587760925293,0.0,0.0,0.2631954848766327,25.705581665039062,25.0,-0.2501928806304931,-6342.3662109375,160.22344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,305.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.1416206359863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862109005451202,0.18621526658535,-4.3678546717274e-06,0.0,0.0001437269384041,0.0,0.0,7.607049465179443,0.0,0.0,0.0,0.2842938303947449,4.0,0.0,1.0
737100,293.183837890625,297.1499938964844,293.1499938964844,0.0834430679678917,-1981.8614501953125,304.1537170410156,0.6982005834579468,0.1383373737335205,0.1261836886405944,293.6368103027344,297.1499938964844,293.1499938964844,0.0054904534481465,-423.2386779785156,298.32965087890625,0.4841905832290649,0.050000000745058,0.0490596629679203,293.16485595703125,297.1499938964844,293.1499938964844,0.1768534928560257,-2812.592041015625,304.1509094238281,0.8497037887573242,0.2546538710594177,0.1791146248579025,293.2264709472656,297.1499938964844,293.1499938964844,0.2299086451530456,-4688.98095703125,304.1581420898437,0.911752223968506,0.3136188685894012,0.2984424829483032,293.2371826171875,297.1499938964844,293.1499938964844,0.0110624069347977,-3248.419677734375,302.7141418457031,0.4841905832290649,0.050000000745058,0.2327179163694381,291.1679382324219,291.1499938964844,273.4606018066406,270.39453125,285.2653503417969,293.5580749511719,291.1679077148437,1.0,0.2499158233404159,0.8007513284683228,0.8007513284683228,1.0,1.0,-1.0627212524414062,0.4385436773300171,0.6241776347160339,0.2214191108942031,0.0,0.0,0.2620084285736084,25.701696395874023,25.0,-0.2301110178232193,-6320.0517578125,159.77603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1411115229129791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853594034910202,0.18536376953125,-4.3660393203026615e-06,0.0,0.000143210258102,0.0,0.0,7.567086696624756,0.0,0.0,0.0,0.284134566783905,4.0,0.0,1.0
737160,293.1842346191406,297.1499938964844,293.1499938964844,0.0830584093928337,-1974.7333984375,304.1537475585937,0.6972859501838684,0.1378301829099655,0.1257285922765731,293.638916015625,297.1499938964844,293.1499938964844,0.0054099964909255,-417.9039306640625,298.2396545410156,0.4841774106025696,0.050000000745058,0.0490599237382411,293.1643371582031,297.1499938964844,293.1499938964844,0.1767796576023101,-2811.659423828125,304.15087890625,0.8495899438858032,0.2545675039291382,0.1790541410446167,293.2257995605469,297.1499938964844,293.1499938964844,0.229137510061264,-4676.5263671875,304.1580810546875,0.91082102060318,0.3127801120281219,0.2976490557193756,293.2377014160156,297.1499938964844,293.1499938964844,0.0110316528007388,-3243.8134765625,302.6976623535156,0.4841774106025696,0.050000000745058,0.2327191531658172,291.1678466796875,291.1499938964844,273.4800109863281,270.4122619628906,285.2773132324219,293.5577087402344,291.1678161621094,1.0,0.2497462481260299,0.80066978931427,0.80066978931427,1.0,1.0,-1.061152100563049,0.4376756250858307,0.6234764456748962,0.221483826637268,0.0,0.0,0.2608257234096527,25.69772148132324,25.0,-0.2130687534809112,-6297.8837890625,159.33216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150390625,305.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.1406090557575225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845149099826812,0.184519276022911,-4.364246251498116e-06,0.0,0.0001427003153366,0.0,0.0,7.52752161026001,0.0,0.0,0.0,0.2839769721031189,4.0,0.0,1.0
737220,293.1849670410156,297.1499938964844,293.1499938964844,0.082288347184658,-1960.477294921875,304.1537780761719,0.6954512000083923,0.1368164122104644,0.1248186752200126,293.6429138183594,297.1499938964844,293.1499938964844,0.0052507244981825,-407.2024230957031,298.0592041015625,0.4841523468494415,0.050000000745058,0.0490604192018508,293.16339111328125,297.1499938964844,293.1499938964844,0.176634594798088,-2809.8251953125,304.1508178710937,0.849367618560791,0.254396915435791,0.1789352595806121,293.2245178222656,297.1499938964844,293.1499938964844,0.2276169806718826,-4651.93896484375,304.1579284667969,0.9089979529380798,0.311124712228775,0.2960830926895141,293.2387390136719,297.1499938964844,293.1499938964844,0.0109701119363307,-3234.539306640625,302.6644287109375,0.4841523468494415,0.050000000745058,0.2327215075492859,291.167724609375,291.1499938964844,273.5187683105469,270.44744873046875,285.3011474609375,293.5568542480469,291.1676940917969,1.0,0.2494100034236908,0.8005067706108093,0.8005067706108093,1.0,1.0,-1.058041214942932,0.4359507858753204,0.6220904588699341,0.2216228693723678,0.0,0.0,0.2584714889526367,25.6895809173584,25.0,-0.1783653050661087,-6253.97265625,158.45449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.43359375,18000.0,0.0,0.0,0.1396216005086898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182845264673233,0.1828496158123016,-4.360718321549939e-06,0.0,0.0001416981685906,0.0,0.0,7.44949197769165,0.0,0.0,0.0,0.2836664021015167,4.0,0.0,1.0
737280,293.1849670410156,297.1499938964844,293.1499938964844,0.082288347184658,-1960.477294921875,304.1537780761719,0.6954512000083923,0.1368164122104644,0.1248186752200126,293.6429138183594,297.1499938964844,293.1499938964844,0.0052507244981825,-407.2024230957031,298.0592041015625,0.4841523468494415,0.050000000745058,0.0490604192018508,293.16339111328125,297.1499938964844,293.1499938964844,0.176634594798088,-2809.8251953125,304.1508178710937,0.849367618560791,0.254396915435791,0.1789352595806121,293.2245178222656,297.1499938964844,293.1499938964844,0.2276169806718826,-4651.93896484375,304.1579284667969,0.9089979529380798,0.311124712228775,0.2960830926895141,293.2387390136719,297.1499938964844,293.1499938964844,0.0109701119363307,-3234.539306640625,302.6644287109375,0.4841523468494415,0.050000000745058,0.2327215075492859,291.167724609375,291.1499938964844,273.5187683105469,270.44744873046875,285.3011474609375,293.5568542480469,291.1676940917969,1.0,0.2494100034236908,0.8005067706108093,0.8005067706108093,1.0,1.0,-1.058041214942932,0.4359507858753204,0.6220904588699341,0.2216228693723678,0.0,0.0,0.2584714889526367,25.6895809173584,25.0,-0.1783653050661087,-6253.97265625,158.45449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.43359375,18000.0,0.0,0.0,0.1396216005086898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182845264673233,0.1828496158123016,-4.360718321549939e-06,0.0,0.0001416981685906,0.0,0.0,7.44949197769165,0.0,0.0,0.0,0.2836664021015167,4.0,0.0,1.0
737340,293.1854248046875,297.1499938964844,293.1499938964844,0.0815274640917778,-1946.4124755859373,304.1537780761719,0.6936342716217041,0.1358340978622436,0.1239215806126594,293.6466369628906,297.1499938964844,293.1499938964844,0.0050936178304255,-396.465576171875,297.8781433105469,0.4841290414333343,0.050000000745058,0.0490608848631382,293.1627197265625,297.1499938964844,293.1499938964844,0.1764798760414123,-2807.861572265625,304.1508178710937,0.8491354584693909,0.2541964948177337,0.1788080334663391,293.22320556640625,297.1499938964844,293.1499938964844,0.2261251956224441,-4627.77978515625,304.15777587890625,0.9072295427322388,0.3094989061355591,0.2945450246334076,293.2397155761719,297.1499938964844,293.1499938964844,0.0109085384756326,-3225.182373046875,302.6309814453125,0.4841290414333343,0.050000000745058,0.2327237129211425,291.1676330566406,291.1499938964844,273.55743408203125,270.4821472167969,285.3247985839844,293.5557556152344,291.1676025390625,1.0,0.2490777820348739,0.8003437519073486,0.8003437519073486,1.0,1.0,-1.054969072341919,0.4342425167560577,0.6207265853881836,0.2217726111412048,0.0,0.0,0.2561282515525818,25.68115234375,25.0,-0.1431543529033661,-6210.6259765625,157.59054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031982421875,305.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1386560946702957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811988353729248,0.1812032014131546,-4.357264970167307e-06,0.0,0.0001407183153787,0.0,0.0,7.372805118560791,0.0,0.0,0.0,0.2833615243434906,4.0,0.0,1.0
737400,293.1854248046875,297.1499938964844,293.1499938964844,0.0815274640917778,-1946.4124755859373,304.1537780761719,0.6936342716217041,0.1358340978622436,0.1239215806126594,293.6466369628906,297.1499938964844,293.1499938964844,0.0050936178304255,-396.465576171875,297.8781433105469,0.4841290414333343,0.050000000745058,0.0490608848631382,293.1627197265625,297.1499938964844,293.1499938964844,0.1764798760414123,-2807.861572265625,304.1508178710937,0.8491354584693909,0.2541964948177337,0.1788080334663391,293.22320556640625,297.1499938964844,293.1499938964844,0.2261251956224441,-4627.77978515625,304.15777587890625,0.9072295427322388,0.3094989061355591,0.2945450246334076,293.2397155761719,297.1499938964844,293.1499938964844,0.0109085384756326,-3225.182373046875,302.6309814453125,0.4841290414333343,0.050000000745058,0.2327237129211425,291.1676330566406,291.1499938964844,273.55743408203125,270.4821472167969,285.3247985839844,293.5557556152344,291.1676025390625,1.0,0.2490777820348739,0.8003437519073486,0.8003437519073486,1.0,1.0,-1.054969072341919,0.4342425167560577,0.6207265853881836,0.2217726111412048,0.0,0.0,0.2561282515525818,25.68115234375,25.0,-0.1431543529033661,-6210.6259765625,157.59054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031982421875,305.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1386560946702957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811988353729248,0.1812032014131546,-4.357264970167307e-06,0.0,0.0001407183153787,0.0,0.0,7.372805118560791,0.0,0.0,0.0,0.2833615243434906,4.0,0.0,1.0
737460,293.1852111816406,297.1499938964844,293.1499938964844,0.0808542817831039,-1934.00146484375,304.1536560058594,0.6920268535614014,0.1349831819534301,0.1231310367584228,293.65008544921875,297.1499938964844,293.1499938964844,0.0049385796301066,-385.6989440917969,297.6965637207031,0.4841096997261047,0.050000000745058,0.0490612685680389,293.1628112792969,297.1499938964844,293.1499938964844,0.1762244701385498,-2804.590087890625,304.1509704589844,0.8487786054611206,0.2538571655750274,0.1785948872566223,293.2219543457031,297.1499938964844,293.1499938964844,0.2246634364128112,-4604.072265625,304.1576232910156,0.905522882938385,0.3079032301902771,0.2930352687835693,293.2406616210937,297.1499938964844,293.1499938964844,0.0108469491824507,-3215.749267578125,302.59722900390625,0.4841096997261047,0.050000000745058,0.2327255457639694,291.1675109863281,291.1499938964844,273.5960388183594,270.51629638671875,285.3481750488281,293.5542907714844,291.16748046875,1.0,0.2487503439188003,0.8001911640167236,0.8001911640167236,1.0,1.0,-1.0519551038742063,0.4325620234012604,0.6193931102752686,0.2219341397285461,0.0,0.0,0.2538011968135834,25.67149353027344,25.0,-0.1693760156631469,-6167.95556640625,156.7438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,305.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.158203125,18000.0,0.0,0.0,0.1377109587192535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795763373374939,0.1795806884765625,-4.353881649876712e-06,0.0,0.0001397591113345,0.0,0.0,7.297473907470703,0.0,0.0,0.0,0.2830623388290405,4.0,0.0,1.0
737520,293.1852111816406,297.1499938964844,293.1499938964844,0.0808542817831039,-1934.00146484375,304.1536560058594,0.6920268535614014,0.1349831819534301,0.1231310367584228,293.65008544921875,297.1499938964844,293.1499938964844,0.0049385796301066,-385.6989440917969,297.6965637207031,0.4841096997261047,0.050000000745058,0.0490612685680389,293.1628112792969,297.1499938964844,293.1499938964844,0.1762244701385498,-2804.590087890625,304.1509704589844,0.8487786054611206,0.2538571655750274,0.1785948872566223,293.2219543457031,297.1499938964844,293.1499938964844,0.2246634364128112,-4604.072265625,304.1576232910156,0.905522882938385,0.3079032301902771,0.2930352687835693,293.2406616210937,297.1499938964844,293.1499938964844,0.0108469491824507,-3215.749267578125,302.59722900390625,0.4841096997261047,0.050000000745058,0.2327255457639694,291.1675109863281,291.1499938964844,273.5960388183594,270.51629638671875,285.3481750488281,293.5542907714844,291.16748046875,1.0,0.2487503439188003,0.8001911640167236,0.8001911640167236,1.0,1.0,-1.0519551038742063,0.4325620234012604,0.6193931102752686,0.2219341397285461,0.0,0.0,0.2538011968135834,25.67149353027344,25.0,-0.1693760156631469,-6167.95556640625,156.7438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,305.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.158203125,18000.0,0.0,0.0,0.1377109587192535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795763373374939,0.1795806884765625,-4.353881649876712e-06,0.0,0.0001397591113345,0.0,0.0,7.297473907470703,0.0,0.0,0.0,0.2830623388290405,4.0,0.0,1.0
737580,293.1847839355469,297.1499938964844,293.1499938964844,0.0802319422364234,-1922.5457763671875,304.1534729003906,0.6905356645584106,0.1341778635978698,0.1224015802145004,293.6532592773437,297.1499938964844,293.1499938964844,0.0047855316661298,-374.9081115722656,297.5145874023437,0.4840907752513885,0.050000000745058,0.0490616485476493,293.1631774902344,297.1499938964844,293.1499938964844,0.1759004443883896,-2800.43798828125,304.15118408203125,0.848335862159729,0.2534582018852234,0.1783249825239181,293.2206726074219,297.1499938964844,293.1499938964844,0.2232309281826019,-4580.8056640625,304.157470703125,0.903872847557068,0.3063372671604156,0.2915535569190979,293.2416076660156,297.1499938964844,293.1499938964844,0.0107853654772043,-3206.241455078125,302.563232421875,0.4840907752513885,0.050000000745058,0.2327273339033126,291.1673889160156,291.1499938964844,273.6346130371094,270.5498962402344,285.3713684082031,293.5526123046875,291.1673583984375,1.0,0.2484275698661804,0.8000385761260986,0.8000385761260986,1.0,1.0,-1.0489799976348877,0.4309000670909881,0.6180798411369324,0.2221011519432068,0.0,0.0,0.2514916360378265,25.662080764770508,25.0,-0.1524392217397689,-6125.982421875,155.91156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39239501953125,305.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1367841511964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779809147119522,0.1779852658510208,-4.3505747271410655e-06,0.0,0.0001388185337418,0.0,0.0,7.223630428314209,0.0,0.0,0.0,0.2827692925930023,4.0,0.0,1.0
737640,293.1847839355469,297.1499938964844,293.1499938964844,0.0802319422364234,-1922.5457763671875,304.1534729003906,0.6905356645584106,0.1341778635978698,0.1224015802145004,293.6532592773437,297.1499938964844,293.1499938964844,0.0047855316661298,-374.9081115722656,297.5145874023437,0.4840907752513885,0.050000000745058,0.0490616485476493,293.1631774902344,297.1499938964844,293.1499938964844,0.1759004443883896,-2800.43798828125,304.15118408203125,0.848335862159729,0.2534582018852234,0.1783249825239181,293.2206726074219,297.1499938964844,293.1499938964844,0.2232309281826019,-4580.8056640625,304.157470703125,0.903872847557068,0.3063372671604156,0.2915535569190979,293.2416076660156,297.1499938964844,293.1499938964844,0.0107853654772043,-3206.241455078125,302.563232421875,0.4840907752513885,0.050000000745058,0.2327273339033126,291.1673889160156,291.1499938964844,273.6346130371094,270.5498962402344,285.3713684082031,293.5526123046875,291.1673583984375,1.0,0.2484275698661804,0.8000385761260986,0.8000385761260986,1.0,1.0,-1.0489799976348877,0.4309000670909881,0.6180798411369324,0.2221011519432068,0.0,0.0,0.2514916360378265,25.662080764770508,25.0,-0.1524392217397689,-6125.982421875,155.91156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39239501953125,305.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1367841511964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779809147119522,0.1779852658510208,-4.3505747271410655e-06,0.0,0.0001388185337418,0.0,0.0,7.223630428314209,0.0,0.0,0.0,0.2827692925930023,4.0,0.0,1.0
737700,293.1845397949219,297.1499938964844,293.1499938964844,0.079927273094654,-1916.9412841796875,304.15338134765625,0.6898032426834106,0.1337821930646896,0.1220447719097137,293.6546936035156,297.1499938964844,293.1499938964844,0.0047097662463784,-369.50787353515625,297.4234619140625,0.4840809404850006,0.050000000745058,0.0490618422627449,293.16339111328125,297.1499938964844,293.1499938964844,0.1757259368896484,-2798.2041015625,304.1512756347656,0.8480991721153259,0.2532469034194946,0.1781803965568542,293.2200622558594,297.1499938964844,293.1499938964844,0.2225258499383926,-4569.34033203125,304.1573791503906,0.9030694365501404,0.3055660426616668,0.2908238470554352,293.2420654296875,297.1499938964844,293.1499938964844,0.010754570364952,-3201.456298828125,302.5461120605469,0.4840809404850006,0.050000000745058,0.2327282577753067,291.1673583984375,291.1499938964844,273.65386962890625,270.56646728515625,285.38287353515625,293.5516662597656,291.1673278808594,1.0,0.2482679039239883,0.7999622821807861,0.7999622821807861,1.0,1.0,-1.0475038290023804,0.43007493019104,0.6174288988113403,0.2221852838993072,0.0,0.0,0.2503397166728973,25.65767478942871,25.0,-0.1292053163051605,-6105.21728515625,155.50027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899230957031,305.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96484375,18000.0,0.0,0.0,0.1363273859024047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771911382675171,0.1771954894065857,-4.348949460108997e-06,0.0,0.0001383549679303,0.0,0.0,7.187169075012207,0.0,0.0,0.0,0.2826246619224548,4.0,0.0,1.0
737760,293.184326171875,297.1499938964844,293.1499938964844,0.0796250477433204,-1911.384033203125,304.1533203125,0.6890751123428345,0.1333896964788437,0.1216909512877464,293.6560974121094,297.1499938964844,293.1499938964844,0.0046344175934791,-364.10009765625,297.3323059082031,0.4840708673000335,0.050000000745058,0.049062043428421,293.16363525390625,297.1499938964844,293.1499938964844,0.175546109676361,-2795.9033203125,304.1513671875,0.8478559851646423,0.2530302107334137,0.1780317425727844,293.21942138671875,297.1499938964844,293.1499938964844,0.2218271493911743,-4557.97119140625,304.1573181152344,0.9022778272628784,0.3048015236854553,0.2901003658771515,293.2425231933594,297.1499938964844,293.1499938964844,0.010723777115345,-3196.6513671875,302.5289611816406,0.4840708673000335,0.050000000745058,0.2327292114496231,291.1673278808594,291.1499938964844,273.6731262207031,270.5828552246094,285.39434814453125,293.5506591796875,291.16729736328125,1.0,0.2481091767549514,0.7998915314674377,0.7998915314674377,1.0,1.0,-1.04603374004364,0.4292534589767456,0.6167803406715393,0.2222699075937271,0.0,0.0,0.2491890788078308,25.653430938720703,25.0,-0.1098432540893554,-6084.57861328125,155.09176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,305.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.904296875,18000.0,0.0,0.0,0.1358740478754043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176405593752861,0.1764099448919296,-4.347336016508052e-06,0.0,0.0001378948945784,0.0,0.0,7.150954246520996,0.0,0.0,0.0,0.2824812233448028,4.0,0.0,1.0
737820,293.1838684082031,297.1499938964844,293.1499938964844,0.0790275633335113,-1900.4058837890625,304.1532287597656,0.6876315474510193,0.1326140314340591,0.120991975069046,293.6587219238281,297.1499938964844,293.1499938964844,0.0044850087724626,-353.270263671875,297.1497497558594,0.4840500950813293,0.050000000745058,0.0490624569356441,293.1641540527344,297.1499938964844,293.1499938964844,0.1751703023910522,-2791.09814453125,304.15155029296875,0.8473494648933411,0.2525785267353058,0.1777219325304031,293.2182006835937,297.1499938964844,293.1499938964844,0.2204499989748001,-4535.53759765625,304.1571655273437,0.9007117748260498,0.3032932579517364,0.2886731922626495,293.2433776855469,297.1499938964844,293.1499938964844,0.0106622539460659,-3186.991943359375,302.4945068359375,0.4840500950813293,0.050000000745058,0.2327311784029007,291.1672668457031,291.1499938964844,273.7115783691406,270.6151733398437,285.4171142578125,293.548583984375,291.167236328125,1.0,0.2477945387363433,0.799750030040741,0.799750030040741,1.0,1.0,-1.0431129932403564,0.4276213943958282,0.6154915690422058,0.2224374264478683,0.0,0.0,0.246891438961029,25.6453800201416,25.0,-0.0711625888943672,-6043.681640625,154.2831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,305.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.1349772810935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748473793268203,0.1748517155647277,-4.344151875557145e-06,0.0,0.0001369847741443,0.0,0.0,7.079285144805908,0.0,0.0,0.0,0.2821974754333496,4.0,0.0,1.0
737880,293.1838684082031,297.1499938964844,293.1499938964844,0.0790275633335113,-1900.4058837890625,304.1532287597656,0.6876315474510193,0.1326140314340591,0.120991975069046,293.6587219238281,297.1499938964844,293.1499938964844,0.0044850087724626,-353.270263671875,297.1497497558594,0.4840500950813293,0.050000000745058,0.0490624569356441,293.1641540527344,297.1499938964844,293.1499938964844,0.1751703023910522,-2791.09814453125,304.15155029296875,0.8473494648933411,0.2525785267353058,0.1777219325304031,293.2182006835937,297.1499938964844,293.1499938964844,0.2204499989748001,-4535.53759765625,304.1571655273437,0.9007117748260498,0.3032932579517364,0.2886731922626495,293.2433776855469,297.1499938964844,293.1499938964844,0.0106622539460659,-3186.991943359375,302.4945068359375,0.4840500950813293,0.050000000745058,0.2327311784029007,291.1672668457031,291.1499938964844,273.7115783691406,270.6151733398437,285.4171142578125,293.548583984375,291.167236328125,1.0,0.2477945387363433,0.799750030040741,0.799750030040741,1.0,1.0,-1.0431129932403564,0.4276213943958282,0.6154915690422058,0.2224374264478683,0.0,0.0,0.246891438961029,25.6453800201416,25.0,-0.0711625888943672,-6043.681640625,154.2831268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,305.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.1349772810935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748473793268203,0.1748517155647277,-4.344151875557145e-06,0.0,0.0001369847741443,0.0,0.0,7.079285144805908,0.0,0.0,0.0,0.2821974754333496,4.0,0.0,1.0
