time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737940,293.18341064453125,297.1499938964844,293.1499938964844,0.0784386843442916,-1889.5975341796875,304.15313720703125,0.6862038969993591,0.1318504065275192,0.1203039959073066,293.66119384765625,297.1499938964844,293.1499938964844,0.004337016493082,-342.4084777832031,296.9667053222656,0.4840283095836639,0.050000000745058,0.0490628890693187,293.16473388671875,297.1499938964844,293.1499938964844,0.1747713536024093,-2785.999267578125,304.1517028808594,0.8468141555786133,0.2521007359027862,0.1773942559957504,293.21697998046875,297.1499938964844,293.1499938964844,0.2190994322299957,-4513.50537109375,304.15704345703125,0.8991672396659851,0.3018129467964172,0.2872724235057831,293.2442321777344,297.1499938964844,293.1499938964844,0.0106007866561412,-3177.2587890625,302.45977783203125,0.4840283095836639,0.050000000745058,0.2327332347631454,291.167236328125,291.1499938964844,273.75,270.64678955078125,285.4398193359375,293.5464172363281,291.167236328125,1.0,0.2474835067987442,0.7996085286140442,0.7996085286140442,1.0,1.0,-1.0402157306671145,0.4260033369064331,0.6142123937606812,0.2226007282733917,0.0,0.0,0.2445926964282989,25.6379508972168,25.0,-0.0161145348101854,-6003.22509765625,153.4850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,305.1017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.1340921819210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733031719923019,0.1733075231313705,-4.34102003055159e-06,0.0,0.000136086528073,0.0,0.0,7.008480072021484,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
738000,293.18341064453125,297.1499938964844,293.1499938964844,0.0784386843442916,-1889.5975341796875,304.15313720703125,0.6862038969993591,0.1318504065275192,0.1203039959073066,293.66119384765625,297.1499938964844,293.1499938964844,0.004337016493082,-342.4084777832031,296.9667053222656,0.4840283095836639,0.050000000745058,0.0490628890693187,293.16473388671875,297.1499938964844,293.1499938964844,0.1747713536024093,-2785.999267578125,304.1517028808594,0.8468141555786133,0.2521007359027862,0.1773942559957504,293.21697998046875,297.1499938964844,293.1499938964844,0.2190994322299957,-4513.50537109375,304.15704345703125,0.8991672396659851,0.3018129467964172,0.2872724235057831,293.2442321777344,297.1499938964844,293.1499938964844,0.0106007866561412,-3177.2587890625,302.45977783203125,0.4840283095836639,0.050000000745058,0.2327332347631454,291.167236328125,291.1499938964844,273.75,270.64678955078125,285.4398193359375,293.5464172363281,291.167236328125,1.0,0.2474835067987442,0.7996085286140442,0.7996085286140442,1.0,1.0,-1.0402157306671145,0.4260033369064331,0.6142123937606812,0.2226007282733917,0.0,0.0,0.2445926964282989,25.6379508972168,25.0,-0.0161145348101854,-6003.22509765625,153.4850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,305.1017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.1340921819210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733031719923019,0.1733075231313705,-4.34102003055159e-06,0.0,0.000136086528073,0.0,0.0,7.008480072021484,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
738060,293.19293212890625,297.1499938964844,293.1499938964844,0.0766012370586395,-1855.644775390625,304.1551818847656,0.6808544993400574,0.1290498822927475,0.1181680187582969,293.6758728027344,297.1499938964844,293.1499938964844,0.0041597308591008,-329.1708068847656,296.75152587890625,0.4833421409130096,0.050000000745058,0.0490762963891029,293.175048828125,297.1499938964844,293.1499938964844,0.1729840785264969,-2762.75537109375,304.1541442871094,0.8435137271881104,0.2496170699596405,0.1759477406740188,293.22576904296875,297.1499938964844,293.1499938964844,0.2163091301918029,-4467.0322265625,304.1593933105469,0.8947833180427551,0.298317551612854,0.2843709588050842,293.2572631835937,297.1499938964844,293.1499938964844,0.0104722417891025,-3156.21533203125,302.3916931152344,0.4833421409130096,0.050000000745058,0.2327968180179596,291.1717224121094,291.1499938964844,273.7894897460937,270.6781005859375,285.4700927734375,293.5456848144531,291.1729736328125,1.0,0.2470468431711197,0.7994736433029175,0.7994736433029175,1.0,1.0,-1.0325278043746948,0.4220658540725708,0.6104618906974792,0.222152978181839,0.0,0.0,0.241539642214775,25.90825462341309,25.0,8.378482818603516,-5948.71533203125,151.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,305.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.283203125,18000.0,0.0,0.0,0.13320192694664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715399920940399,0.1715443283319473,-4.33784452980035e-06,0.0,0.0001351830287603,0.0,0.0,6.928478240966797,0.0,0.0,0.0,0.2816023528575897,4.0,0.0,1.0
738120,293.19293212890625,297.1499938964844,293.1499938964844,0.0766012370586395,-1855.644775390625,304.1551818847656,0.6808544993400574,0.1290498822927475,0.1181680187582969,293.6758728027344,297.1499938964844,293.1499938964844,0.0041597308591008,-329.1708068847656,296.75152587890625,0.4833421409130096,0.050000000745058,0.0490762963891029,293.175048828125,297.1499938964844,293.1499938964844,0.1729840785264969,-2762.75537109375,304.1541442871094,0.8435137271881104,0.2496170699596405,0.1759477406740188,293.22576904296875,297.1499938964844,293.1499938964844,0.2163091301918029,-4467.0322265625,304.1593933105469,0.8947833180427551,0.298317551612854,0.2843709588050842,293.2572631835937,297.1499938964844,293.1499938964844,0.0104722417891025,-3156.21533203125,302.3916931152344,0.4833421409130096,0.050000000745058,0.2327968180179596,291.1717224121094,291.1499938964844,273.7894897460937,270.6781005859375,285.4700927734375,293.5456848144531,291.1729736328125,1.0,0.2470468431711197,0.7994736433029175,0.7994736433029175,1.0,1.0,-1.0325278043746948,0.4220658540725708,0.6104618906974792,0.222152978181839,0.0,0.0,0.241539642214775,25.90825462341309,25.0,8.378482818603516,-5948.71533203125,151.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,305.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.283203125,18000.0,0.0,0.0,0.13320192694664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715399920940399,0.1715443283319473,-4.33784452980035e-06,0.0,0.0001351830287603,0.0,0.0,6.928478240966797,0.0,0.0,0.0,0.2816023528575897,4.0,0.0,1.0
738180,293.196533203125,297.1499938964844,293.1499938964844,0.0750357210636138,-1826.948974609375,304.1560363769531,0.6767091751098633,0.1272274255752563,0.1163839474320411,293.6868896484375,297.1499938964844,293.1499938964844,0.0039922790601849,-316.5065002441406,296.5426025390625,0.4830037951469421,0.050000000745058,0.0490829274058342,293.1795349121094,297.1499938964844,293.1499938964844,0.171478733420372,-2743.314453125,304.1552124023437,0.8411910533905029,0.2480703145265579,0.1747708916664123,293.2280578613281,297.1499938964844,293.1499938964844,0.2138849943876266,-4426.912109375,304.1602478027344,0.8915164470672607,0.295926034450531,0.2819207310676574,293.26641845703125,297.1499938964844,293.1499938964844,0.0103633245453238,-3137.894287109375,302.3299865722656,0.4830037951469421,0.050000000745058,0.2328282743692398,291.17791748046875,291.1499938964844,273.8309326171875,270.7094116210937,285.49285888671875,293.53045654296875,291.1779479980469,1.0,0.2465400695800781,0.799338698387146,0.799338698387146,1.0,1.0,-1.0260781049728394,0.4186576306819916,0.6074205040931702,0.2220557332038879,0.0,0.0,0.2372828722000122,26.024673461914062,25.0,4.998525142669678,-5881.12109375,150.3727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,305.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.1322269439697265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687894612550735,0.1687937974929809,-4.333101514930604e-06,0.0,0.0001341935421805,0.0,0.0,6.804440975189209,0.0,0.0,0.0,0.2811259329319,4.0,0.0,1.0
738240,293.196533203125,297.1499938964844,293.1499938964844,0.0750357210636138,-1826.948974609375,304.1560363769531,0.6767091751098633,0.1272274255752563,0.1163839474320411,293.6868896484375,297.1499938964844,293.1499938964844,0.0039922790601849,-316.5065002441406,296.5426025390625,0.4830037951469421,0.050000000745058,0.0490829274058342,293.1795349121094,297.1499938964844,293.1499938964844,0.171478733420372,-2743.314453125,304.1552124023437,0.8411910533905029,0.2480703145265579,0.1747708916664123,293.2280578613281,297.1499938964844,293.1499938964844,0.2138849943876266,-4426.912109375,304.1602478027344,0.8915164470672607,0.295926034450531,0.2819207310676574,293.26641845703125,297.1499938964844,293.1499938964844,0.0103633245453238,-3137.894287109375,302.3299865722656,0.4830037951469421,0.050000000745058,0.2328282743692398,291.17791748046875,291.1499938964844,273.8309326171875,270.7094116210937,285.49285888671875,293.53045654296875,291.1779479980469,1.0,0.2465400695800781,0.799338698387146,0.799338698387146,1.0,1.0,-1.0260781049728394,0.4186576306819916,0.6074205040931702,0.2220557332038879,0.0,0.0,0.2372828722000122,26.024673461914062,25.0,4.998525142669678,-5881.12109375,150.3727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,305.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.1322269439697265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687894612550735,0.1687937974929809,-4.333101514930604e-06,0.0,0.0001341935421805,0.0,0.0,6.804440975189209,0.0,0.0,0.0,0.2811259329319,4.0,0.0,1.0
738300,293.1974792480469,297.1499938964844,293.1499938964844,0.0744102820754051,-1815.5841064453125,304.15606689453125,0.6751254796981812,0.1264512091875076,0.1156562641263008,293.6913146972656,297.1499938964844,293.1499938964844,0.0039104269817471,-310.3028564453125,296.437744140625,0.4829442799091339,0.050000000745058,0.0490841008722782,293.1806640625,297.1499938964844,293.1499938964844,0.1709154546260833,-2736.117919921875,304.1553039550781,0.8403919339179993,0.2474713325500488,0.1743064224720001,293.22833251953125,297.1499938964844,293.1499938964844,0.212926372885704,-4411.18701171875,304.1601257324219,0.8903152942657471,0.2948819994926452,0.2809135913848877,293.2699279785156,297.1499938964844,293.1499938964844,0.0103139765560626,-3129.82568359375,302.3004455566406,0.4829442799091339,0.050000000745058,0.2328338325023651,291.1776428222656,291.1499938964844,273.8523254394531,270.7250671386719,285.5041198730469,293.5226135253906,291.177490234375,1.0,0.2462854385375976,0.799271285533905,0.799271285533905,1.0,1.0,-1.0234464406967163,0.4172119796276092,0.6062344908714294,0.2221599668264389,0.0,0.0,0.2354625314474105,26.03664779663086,25.0,2.033872604370117,-5851.43115234375,149.69459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892517089844,305.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.1316917389631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675378829240799,0.1675422042608261,-4.330497176852077e-06,0.0,0.0001336503773927,0.0,0.0,6.747495651245117,0.0,0.0,0.0,0.2809014022350311,4.0,0.0,1.0
738360,293.1981201171875,297.1499938964844,293.1499938964844,0.0738314390182495,-1805.0946044921875,304.156005859375,0.6737046837806702,0.1257269978523254,0.1149842366576194,293.695068359375,297.1499938964844,293.1499938964844,0.0038298077415674,-304.1630554199219,296.3336486816406,0.4829207360744476,0.050000000745058,0.0490845665335655,293.1810302734375,297.1499938964844,293.1499938964844,0.1704712808132171,-2730.4775390625,304.1551513671875,0.8398023247718811,0.2470127642154693,0.1739427596330642,293.2285461425781,297.1499938964844,293.1499938964844,0.211995393037796,-4395.908203125,304.15997314453125,0.8892061710357666,0.2938457429409027,0.2799331247806549,293.2728271484375,297.1499938964844,293.1499938964844,0.010266431607306,-3122.00634765625,302.2718200683594,0.4829207360744476,0.050000000745058,0.232836052775383,291.1771850585937,291.1499938964844,273.8741455078125,270.7406921386719,285.51580810546875,293.5153503417969,291.17706298828125,1.0,0.2460333853960037,0.7992386817932129,0.7992386817932129,1.0,1.0,-1.0210299491882324,0.4158569574356079,0.6051729917526245,0.2223382294178009,0.0,0.0,0.2337008416652679,26.034080505371094,25.0,0.5791188478469849,-5824.08154296875,149.05032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3967590332031,305.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1875,18000.0,0.0,0.0,0.1311299055814743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663830876350402,0.1663874238729477,-4.328083832660923e-06,0.0,0.0001330801751464,0.0,0.0,6.695043563842773,0.0,0.0,0.0,0.2806929349899292,4.0,0.0,1.0
738420,293.1986999511719,297.1499938964844,293.1499938964844,0.0727597624063491,-1785.7325439453125,304.1557922363281,0.6711538434028625,0.1243842989206314,0.1137462630867958,293.70123291015625,297.1499938964844,293.1499938964844,0.0036710752174258,-291.9886474609375,296.1275329589844,0.4829291701316833,0.050000000745058,0.0490844137966632,293.1806335449219,297.1499938964844,293.1499938964844,0.1698010414838791,-2722.0185546875,304.154541015625,0.8389928936958313,0.2463055104017257,0.1734019070863723,293.2287292480469,297.1499938964844,293.1499938964844,0.2101671397686004,-4365.8525390625,304.1596984863281,0.887122631072998,0.2918208539485931,0.2780089974403381,293.2773132324219,297.1499938964844,293.1499938964844,0.0101750083267688,-3106.794921875,302.2166748046875,0.4829291701316833,0.050000000745058,0.2328353226184845,291.1764831542969,291.1499938964844,273.9188537597656,270.7718505859375,285.5410461425781,293.5027160644531,291.1763916015625,1.0,0.2455411702394485,0.7991735339164734,0.7991735339164734,1.0,1.0,-1.0165845155715942,0.4132927358150482,0.6032916903495789,0.2228560745716095,0.0,0.0,0.2302192151546478,26.00801658630371,25.0,-0.5998912453651428,-5771.19873046875,147.83358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.529296875,18000.0,0.0,0.0,0.1299493461847305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641449779272079,0.1641492992639541,-4.323574557929533e-06,0.0,0.000131882057758,0.0,0.0,6.593921661376953,0.0,0.0,0.0,0.2802934646606445,4.0,0.0,1.0
738480,293.1986999511719,297.1499938964844,293.1499938964844,0.0727597624063491,-1785.7325439453125,304.1557922363281,0.6711538434028625,0.1243842989206314,0.1137462630867958,293.70123291015625,297.1499938964844,293.1499938964844,0.0036710752174258,-291.9886474609375,296.1275329589844,0.4829291701316833,0.050000000745058,0.0490844137966632,293.1806335449219,297.1499938964844,293.1499938964844,0.1698010414838791,-2722.0185546875,304.154541015625,0.8389928936958313,0.2463055104017257,0.1734019070863723,293.2287292480469,297.1499938964844,293.1499938964844,0.2101671397686004,-4365.8525390625,304.1596984863281,0.887122631072998,0.2918208539485931,0.2780089974403381,293.2773132324219,297.1499938964844,293.1499938964844,0.0101750083267688,-3106.794921875,302.2166748046875,0.4829291701316833,0.050000000745058,0.2328353226184845,291.1764831542969,291.1499938964844,273.9188537597656,270.7718505859375,285.5410461425781,293.5027160644531,291.1763916015625,1.0,0.2455411702394485,0.7991735339164734,0.7991735339164734,1.0,1.0,-1.0165845155715942,0.4132927358150482,0.6032916903495789,0.2228560745716095,0.0,0.0,0.2302192151546478,26.00801658630371,25.0,-0.5998912453651428,-5771.19873046875,147.83358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.529296875,18000.0,0.0,0.0,0.1299493461847305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641449779272079,0.1641492992639541,-4.323574557929533e-06,0.0,0.000131882057758,0.0,0.0,6.593921661376953,0.0,0.0,0.0,0.2802934646606445,4.0,0.0,1.0
738540,293.1986694335937,297.1499938964844,293.1499938964844,0.0717783272266388,-1768.0673828125,304.1554870605469,0.6688804626464844,0.1231584995985031,0.1126173511147499,293.70330810546875,297.1499938964844,293.1499938964844,0.0035223583690822,-280.4912109375,295.930419921875,0.4829796552658081,0.050000000745058,0.0490834340453147,293.1794128417969,297.1499938964844,293.1499938964844,0.1693008542060852,-2715.73974609375,304.15386962890625,0.838461697101593,0.2457708120346069,0.1730013042688369,293.228515625,297.1499938964844,293.1499938964844,0.2084046602249145,-4336.82958984375,304.1593933105469,0.8851807117462158,0.2898706197738647,0.2761517465114593,293.280517578125,297.1499938964844,293.1499938964844,0.0100877070799469,-3092.085693359375,302.1636657714844,0.4829796552658081,0.050000000745058,0.2328306883573532,291.1758117675781,291.1499938964844,273.96484375,270.8028259277344,285.56707763671875,293.489990234375,291.1757202148437,1.0,0.2450687885284423,0.7991084456443787,0.7991084456443787,1.0,1.0,-1.0125129222869873,0.4108613729476928,0.6016516089439392,0.2235476374626159,0.0,0.0,0.226818636059761,25.9678897857666,25.0,-1.0088169574737549,-5720.19189453125,146.69749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428466796875,304.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1287092566490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619845181703567,0.1619888395071029,-4.31930493505206e-06,0.0,0.0001306235353695,0.0,0.0,6.4967803955078125,0.0,0.0,0.0,0.2799112498760223,4.0,0.0,1.0
738600,293.1986694335937,297.1499938964844,293.1499938964844,0.0717783272266388,-1768.0673828125,304.1554870605469,0.6688804626464844,0.1231584995985031,0.1126173511147499,293.70330810546875,297.1499938964844,293.1499938964844,0.0035223583690822,-280.4912109375,295.930419921875,0.4829796552658081,0.050000000745058,0.0490834340453147,293.1794128417969,297.1499938964844,293.1499938964844,0.1693008542060852,-2715.73974609375,304.15386962890625,0.838461697101593,0.2457708120346069,0.1730013042688369,293.228515625,297.1499938964844,293.1499938964844,0.2084046602249145,-4336.82958984375,304.1593933105469,0.8851807117462158,0.2898706197738647,0.2761517465114593,293.280517578125,297.1499938964844,293.1499938964844,0.0100877070799469,-3092.085693359375,302.1636657714844,0.4829796552658081,0.050000000745058,0.2328306883573532,291.1758117675781,291.1499938964844,273.96484375,270.8028259277344,285.56707763671875,293.489990234375,291.1757202148437,1.0,0.2450687885284423,0.7991084456443787,0.7991084456443787,1.0,1.0,-1.0125129222869873,0.4108613729476928,0.6016516089439392,0.2235476374626159,0.0,0.0,0.226818636059761,25.9678897857666,25.0,-1.0088169574737549,-5720.19189453125,146.69749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428466796875,304.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1287092566490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619845181703567,0.1619888395071029,-4.31930493505206e-06,0.0,0.0001306235353695,0.0,0.0,6.4967803955078125,0.0,0.0,0.0,0.2799112498760223,4.0,0.0,1.0
738660,293.1979675292969,297.1499938964844,293.1499938964844,0.0708977803587913,-1752.28515625,304.1551208496094,0.6668809652328491,0.1220662519335746,0.111603744328022,293.6982727050781,297.1499938964844,293.1499938964844,0.0033890875056385,-270.1280822753906,295.7519836425781,0.4830589890480041,0.050000000745058,0.0490818917751312,293.177734375,297.1499938964844,293.1499938964844,0.1689314544200897,-2711.136962890625,304.1531982421875,0.838124692440033,0.2453711628913879,0.1726991236209869,293.2279357910156,297.1499938964844,293.1499938964844,0.2067256569862365,-4309.15478515625,304.1590576171875,0.8833646178245544,0.2879998683929443,0.2743682563304901,293.2826538085937,297.1499938964844,293.1499938964844,0.0100046377629041,-3077.996337890625,302.11236572265625,0.4830589890480041,0.050000000745058,0.2328233569860458,291.1745910644531,291.1499938964844,274.01190185546875,270.83349609375,285.59136962890625,293.4730834960937,291.17437744140625,1.0,0.2446203976869583,0.799038290977478,0.799038290977478,1.0,1.0,-1.0087826251983645,0.4085555970668793,0.6002270579338074,0.2243834286928177,0.0,0.0,0.2236176878213882,25.91933822631836,25.0,-1.7986215353012085,-5672.04248046875,145.64186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44195556640625,304.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1274319589138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599496304988861,0.1599539369344711,-4.315264959586784e-06,0.0,0.000129327236209,0.0,0.0,6.405566692352295,0.0,0.0,0.0,0.2795524895191192,4.0,0.0,1.0
738720,293.1979675292969,297.1499938964844,293.1499938964844,0.0708977803587913,-1752.28515625,304.1551208496094,0.6668809652328491,0.1220662519335746,0.111603744328022,293.6982727050781,297.1499938964844,293.1499938964844,0.0033890875056385,-270.1280822753906,295.7519836425781,0.4830589890480041,0.050000000745058,0.0490818917751312,293.177734375,297.1499938964844,293.1499938964844,0.1689314544200897,-2711.136962890625,304.1531982421875,0.838124692440033,0.2453711628913879,0.1726991236209869,293.2279357910156,297.1499938964844,293.1499938964844,0.2067256569862365,-4309.15478515625,304.1590576171875,0.8833646178245544,0.2879998683929443,0.2743682563304901,293.2826538085937,297.1499938964844,293.1499938964844,0.0100046377629041,-3077.996337890625,302.11236572265625,0.4830589890480041,0.050000000745058,0.2328233569860458,291.1745910644531,291.1499938964844,274.01190185546875,270.83349609375,285.59136962890625,293.4730834960937,291.17437744140625,1.0,0.2446203976869583,0.799038290977478,0.799038290977478,1.0,1.0,-1.0087826251983645,0.4085555970668793,0.6002270579338074,0.2243834286928177,0.0,0.0,0.2236176878213882,25.91933822631836,25.0,-1.7986215353012085,-5672.04248046875,145.64186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44195556640625,304.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1274319589138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599496304988861,0.1599539369344711,-4.315264959586784e-06,0.0,0.000129327236209,0.0,0.0,6.405566692352295,0.0,0.0,0.0,0.2795524895191192,4.0,0.0,1.0
738780,293.1967468261719,297.1499938964844,293.1499938964844,0.0701165646314621,-1738.3358154296875,304.1547241210937,0.6651436686515808,0.1210979297757148,0.1107050031423568,293.6889953613281,297.1499938964844,293.1499938964844,0.0032659973949193,-260.51031494140625,295.5867919921875,0.4831582307815552,0.050000000745058,0.049079954624176,293.1757202148437,297.1499938964844,293.1499938964844,0.1686637550592422,-2707.828369140625,304.152587890625,0.8379372358322144,0.2450761198997497,0.1724750101566314,293.2270202636719,297.1499938964844,293.1499938964844,0.2051229178905487,-4282.7021484375,304.1587219238281,0.8816580176353455,0.2862056791782379,0.2726573944091797,293.2839660644531,297.1499938964844,293.1499938964844,0.0099249221384525,-3064.358154296875,302.06256103515625,0.4831582307815552,0.050000000745058,0.2328141778707504,291.17303466796875,291.1499938964844,274.05975341796875,270.8638000488281,285.615234375,293.45465087890625,291.1728210449219,1.0,0.2441981583833694,0.7989681363105774,0.7989681363105774,1.0,1.0,-1.0053683519363403,0.4063721895217895,0.5989962220191956,0.2253373265266418,0.0,0.0,0.2206542342901229,25.8659782409668,25.0,-2.0762317180633545,-5627.04931640625,144.66513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,304.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1261478066444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580888777971267,0.1580931991338729,-4.311557404435007e-06,0.0,0.0001280239812331,0.0,0.0,6.322402000427246,0.0,0.0,0.0,0.2792250216007232,4.0,0.0,1.0
738840,293.1967468261719,297.1499938964844,293.1499938964844,0.0701165646314621,-1738.3358154296875,304.1547241210937,0.6651436686515808,0.1210979297757148,0.1107050031423568,293.6889953613281,297.1499938964844,293.1499938964844,0.0032659973949193,-260.51031494140625,295.5867919921875,0.4831582307815552,0.050000000745058,0.049079954624176,293.1757202148437,297.1499938964844,293.1499938964844,0.1686637550592422,-2707.828369140625,304.152587890625,0.8379372358322144,0.2450761198997497,0.1724750101566314,293.2270202636719,297.1499938964844,293.1499938964844,0.2051229178905487,-4282.7021484375,304.1587219238281,0.8816580176353455,0.2862056791782379,0.2726573944091797,293.2839660644531,297.1499938964844,293.1499938964844,0.0099249221384525,-3064.358154296875,302.06256103515625,0.4831582307815552,0.050000000745058,0.2328141778707504,291.17303466796875,291.1499938964844,274.05975341796875,270.8638000488281,285.615234375,293.45465087890625,291.1728210449219,1.0,0.2441981583833694,0.7989681363105774,0.7989681363105774,1.0,1.0,-1.0053683519363403,0.4063721895217895,0.5989962220191956,0.2253373265266418,0.0,0.0,0.2206542342901229,25.8659782409668,25.0,-2.0762317180633545,-5627.04931640625,144.66513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,304.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1261478066444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580888777971267,0.1580931991338729,-4.311557404435007e-06,0.0,0.0001280239812331,0.0,0.0,6.322402000427246,0.0,0.0,0.0,0.2792250216007232,4.0,0.0,1.0
738900,293.19598388671875,297.1499938964844,293.1499938964844,0.0697590783238411,-1731.966796875,304.1545104980469,0.664361298084259,0.1206554099917411,0.1102948039770126,293.6832580566406,297.1499938964844,293.1499938964844,0.0032077599316835,-255.944580078125,295.50848388671875,0.4832121431827545,0.050000000745058,0.0490789040923118,293.1746520996094,297.1499938964844,293.1499938964844,0.1685589402914047,-2706.5390625,304.1523132324219,0.8378861546516418,0.2449598461389541,0.1723866015672683,293.2265014648437,297.1499938964844,293.1499938964844,0.2043468803167343,-4269.87646484375,304.1585388183594,0.8808398246765137,0.2853364646434784,0.2718288004398346,293.28436279296875,297.1499938964844,293.1499938964844,0.009886116720736,-3057.65966796875,302.0381774902344,0.4832121431827545,0.050000000745058,0.2328091859817505,291.1723022460937,291.1499938964844,274.0839233398437,270.8788146972656,285.627197265625,293.4453125,291.172119140625,1.0,0.2439974099397659,0.7989330887794495,0.7989330887794495,1.0,1.0,-1.0037683248519895,0.405323326587677,0.598444938659668,0.2258503288030624,0.0,0.0,0.2192437350749969,25.838809967041016,25.0,-2.0349233150482178,-5605.40234375,144.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454345703125,304.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.1255129128694534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572136133909225,0.1572179347276687,-4.309830728743691e-06,0.0,0.0001273796515306,0.0,0.0,6.283393383026123,0.0,0.0,0.0,0.2790716290473938,4.0,0.0,1.0
738960,293.1951599121094,297.1499938964844,293.1499938964844,0.069419227540493,-1725.919677734375,304.1543273925781,0.6636234521865845,0.1202352121472358,0.1099055111408233,293.67706298828125,297.1499938964844,293.1499938964844,0.0031512847635895,-251.5082550048828,295.43243408203125,0.4832673072814941,0.050000000745058,0.0490778274834156,293.173583984375,297.1499938964844,293.1499938964844,0.1684680730104446,-2705.424072265625,304.15203857421875,0.8378545045852661,0.2448587119579315,0.1723096221685409,293.22589111328125,297.1499938964844,293.1499938964844,0.203584998846054,-4257.27294921875,304.15838623046875,0.8800392746925354,0.2844829857349396,0.2710153460502624,293.2846374511719,297.1499938964844,293.1499938964844,0.0098478961735963,-3051.023193359375,302.0140380859375,0.4832673072814941,0.050000000745058,0.232804074883461,291.171630859375,291.1499938964844,274.10821533203125,270.8937072753906,285.6392517089844,293.4360656738281,291.17144775390625,1.0,0.2438028305768966,0.7989022135734558,0.7989022135734558,1.0,1.0,-1.002225041389465,0.4042977094650268,0.5979273319244385,0.2263822704553604,0.0,0.0,0.2178708910942077,25.81186866760254,25.0,-1.937469840049744,-5584.14208984375,143.7614288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559326171875,304.9233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.158203125,18000.0,0.0,0.0,0.1248864829540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563670039176941,0.1563713103532791,-4.308169536670903e-06,0.0,0.0001267439074581,0.0,0.0,6.245725631713867,0.0,0.0,0.0,0.2789236307144165,4.0,0.0,1.0
739020,293.193359375,297.1499938964844,293.1499938964844,0.0687894150614738,-1714.732177734375,304.1539306640625,0.6622713208198547,0.119457833468914,0.1091861650347709,293.6635131835937,297.1499938964844,293.1499938964844,0.0030431749764829,-242.99331665039065,295.28668212890625,0.4833788573741913,0.050000000745058,0.049075648188591,293.1714172363281,297.1499938964844,293.1499938964844,0.1683220714330673,-2703.6376953125,304.151611328125,0.8378386497497559,0.2446964681148529,0.1721855998039245,293.224609375,297.1499938964844,293.1499938964844,0.202102392911911,-4232.71142578125,304.1580505371094,0.8784863948822021,0.28282231092453,0.2694333493709564,293.2848815917969,297.1499938964844,293.1499938964844,0.0097730150446295,-3037.901611328125,301.9665832519531,0.4833788573741913,0.050000000745058,0.2327937483787536,291.17047119140625,291.1499938964844,274.1570129394531,270.9230651855469,285.6636962890625,293.4179992675781,291.1703186035156,1.0,0.2434325218200683,0.7988405823707581,0.7988405823707581,1.0,1.0,-0.9992992281913756,0.4023131132125854,0.5969861149787903,0.2274934500455856,0.0,0.0,0.2152244299650192,25.75968360900879,25.0,-1.6281862258911133,-5542.58544921875,142.9207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552001953125,304.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.1236703395843505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547515988349914,0.1547559052705764,-4.305028141970979e-06,0.0,0.0001255096722161,0.0,0.0,6.1740336418151855,0.0,0.0,0.0,0.2786423861980438,4.0,0.0,1.0
739080,293.193359375,297.1499938964844,293.1499938964844,0.0687894150614738,-1714.732177734375,304.1539306640625,0.6622713208198547,0.119457833468914,0.1091861650347709,293.6635131835937,297.1499938964844,293.1499938964844,0.0030431749764829,-242.99331665039065,295.28668212890625,0.4833788573741913,0.050000000745058,0.049075648188591,293.1714172363281,297.1499938964844,293.1499938964844,0.1683220714330673,-2703.6376953125,304.151611328125,0.8378386497497559,0.2446964681148529,0.1721855998039245,293.224609375,297.1499938964844,293.1499938964844,0.202102392911911,-4232.71142578125,304.1580505371094,0.8784863948822021,0.28282231092453,0.2694333493709564,293.2848815917969,297.1499938964844,293.1499938964844,0.0097730150446295,-3037.901611328125,301.9665832519531,0.4833788573741913,0.050000000745058,0.2327937483787536,291.17047119140625,291.1499938964844,274.1570129394531,270.9230651855469,285.6636962890625,293.4179992675781,291.1703186035156,1.0,0.2434325218200683,0.7988405823707581,0.7988405823707581,1.0,1.0,-0.9992992281913756,0.4023131132125854,0.5969861149787903,0.2274934500455856,0.0,0.0,0.2152244299650192,25.75968360900879,25.0,-1.6281862258911133,-5542.58544921875,142.9207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552001953125,304.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.1236703395843505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547515988349914,0.1547559052705764,-4.305028141970979e-06,0.0,0.0001255096722161,0.0,0.0,6.1740336418151855,0.0,0.0,0.0,0.2786423861980438,4.0,0.0,1.0
739140,293.19140625,297.1499938964844,293.1499938964844,0.06821920722723,-1704.6234130859375,304.153564453125,0.6610633730888367,0.1187558472156524,0.1085373982787132,293.6488952636719,297.1499938964844,293.1499938964844,0.0029410566203296,-234.92575073242188,295.1488342285156,0.4834894239902496,0.050000000745058,0.0490734875202178,293.1693115234375,297.1499938964844,293.1499938964844,0.1682183295488357,-2702.376708984375,304.1512451171875,0.8378758430480957,0.2445848286151886,0.1720972806215286,293.22320556640625,297.1499938964844,293.1499938964844,0.2006709724664688,-4208.95166015625,304.15777587890625,0.8769891858100891,0.2812192440032959,0.2679071724414825,293.2847900390625,297.1499938964844,293.1499938964844,0.0097000012174248,-3024.95361328125,301.91998291015625,0.4834894239902496,0.050000000745058,0.2327834963798523,291.1695251464844,291.1499938964844,274.2059020996094,270.9518737792969,285.6885681152344,293.4007263183594,291.16943359375,1.0,0.2430866211652755,0.7987789511680603,0.7987789511680603,1.0,1.0,-0.996568202972412,0.4004106819629669,0.5961574912071228,0.2286577373743057,0.0,0.0,0.2126860320568084,25.710678100585938,25.0,-1.3033366203308103,-5502.00732421875,142.13856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,304.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1225172281265258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532216817140579,0.1532259732484817,-4.302088655094849e-06,0.0,0.0001243394071934,0.0,0.0,6.106353282928467,0.0,0.0,0.0,0.2783773839473724,4.0,0.0,1.0
739200,293.19140625,297.1499938964844,293.1499938964844,0.06821920722723,-1704.6234130859375,304.153564453125,0.6610633730888367,0.1187558472156524,0.1085373982787132,293.6488952636719,297.1499938964844,293.1499938964844,0.0029410566203296,-234.92575073242188,295.1488342285156,0.4834894239902496,0.050000000745058,0.0490734875202178,293.1693115234375,297.1499938964844,293.1499938964844,0.1682183295488357,-2702.376708984375,304.1512451171875,0.8378758430480957,0.2445848286151886,0.1720972806215286,293.22320556640625,297.1499938964844,293.1499938964844,0.2006709724664688,-4208.95166015625,304.15777587890625,0.8769891858100891,0.2812192440032959,0.2679071724414825,293.2847900390625,297.1499938964844,293.1499938964844,0.0097000012174248,-3024.95361328125,301.91998291015625,0.4834894239902496,0.050000000745058,0.2327834963798523,291.1695251464844,291.1499938964844,274.2059020996094,270.9518737792969,285.6885681152344,293.4007263183594,291.16943359375,1.0,0.2430866211652755,0.7987789511680603,0.7987789511680603,1.0,1.0,-0.996568202972412,0.4004106819629669,0.5961574912071228,0.2286577373743057,0.0,0.0,0.2126860320568084,25.710678100585938,25.0,-1.3033366203308103,-5502.00732421875,142.13856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,304.86932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1225172281265258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532216817140579,0.1532259732484817,-4.302088655094849e-06,0.0,0.0001243394071934,0.0,0.0,6.106353282928467,0.0,0.0,0.0,0.2783773839473724,4.0,0.0,1.0
739260,293.1893920898437,297.1499938964844,293.1499938964844,0.0676985904574394,-1695.4107666015625,304.1532592773437,0.6599732637405396,0.1181164756417274,0.1079469472169876,293.6336975097656,297.1499938964844,293.1499938964844,0.0028439916204661,-227.2384796142578,295.0177307128906,0.4835981428623199,0.050000000745058,0.0490713641047477,293.16717529296875,297.1499938964844,293.1499938964844,0.1681572049856186,-2701.652099609375,304.15093994140625,0.8379653096199036,0.2445260435342788,0.1720449030399322,293.2217102050781,297.1499938964844,293.1499938964844,0.1992846876382827,-4185.8974609375,304.157470703125,0.8755384087562561,0.2796662151813507,0.2664293050765991,293.2844543457031,297.1499938964844,293.1499938964844,0.0096285538747906,-3012.14111328125,301.87408447265625,0.4835981428623199,0.050000000745058,0.2327734231948852,291.1687927246094,291.1499938964844,274.25469970703125,270.98004150390625,285.7137756347656,293.38433837890625,291.168701171875,1.0,0.2427625805139541,0.7987220883369446,0.7987220883369446,1.0,1.0,-0.9940085411071776,0.3985838592052459,0.5954246520996094,0.2298610210418701,0.0,0.0,0.2102306485176086,25.664777755737305,25.0,-1.0401448011398315,-5462.23974609375,141.40821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,304.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1214344874024391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517583131790161,0.1517626047134399,-4.299303327570669e-06,0.0,0.0001232405629707,0.0,0.0,6.041805744171143,0.0,0.0,0.0,0.2781250178813934,4.0,0.0,1.0
739320,293.1893920898437,297.1499938964844,293.1499938964844,0.0676985904574394,-1695.4107666015625,304.1532592773437,0.6599732637405396,0.1181164756417274,0.1079469472169876,293.6336975097656,297.1499938964844,293.1499938964844,0.0028439916204661,-227.2384796142578,295.0177307128906,0.4835981428623199,0.050000000745058,0.0490713641047477,293.16717529296875,297.1499938964844,293.1499938964844,0.1681572049856186,-2701.652099609375,304.15093994140625,0.8379653096199036,0.2445260435342788,0.1720449030399322,293.2217102050781,297.1499938964844,293.1499938964844,0.1992846876382827,-4185.8974609375,304.157470703125,0.8755384087562561,0.2796662151813507,0.2664293050765991,293.2844543457031,297.1499938964844,293.1499938964844,0.0096285538747906,-3012.14111328125,301.87408447265625,0.4835981428623199,0.050000000745058,0.2327734231948852,291.1687927246094,291.1499938964844,274.25469970703125,270.98004150390625,285.7137756347656,293.38433837890625,291.168701171875,1.0,0.2427625805139541,0.7987220883369446,0.7987220883369446,1.0,1.0,-0.9940085411071776,0.3985838592052459,0.5954246520996094,0.2298610210418701,0.0,0.0,0.2102306485176086,25.664777755737305,25.0,-1.0401448011398315,-5462.23974609375,141.40821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,304.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1214344874024391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517583131790161,0.1517626047134399,-4.299303327570669e-06,0.0,0.0001232405629707,0.0,0.0,6.041805744171143,0.0,0.0,0.0,0.2781250178813934,4.0,0.0,1.0
739380,293.1873474121094,297.1499938964844,293.1499938964844,0.0672233402729034,-1687.014892578125,304.1529541015625,0.6589881181716919,0.117533840239048,0.1074092388153076,293.6181640625,297.1499938964844,293.1499938964844,0.0027516859117895,-219.9136505126953,294.89288330078125,0.4837037622928619,0.050000000745058,0.0490693002939224,293.1650695800781,297.1499938964844,293.1499938964844,0.1681412160396576,-2701.499267578125,304.1506652832031,0.8381074070930481,0.2445198446512222,0.1720300763845443,293.2201843261719,297.1499938964844,293.1499938964844,0.1979418694972992,-4163.5263671875,304.1572265625,0.8741291761398315,0.2781604528427124,0.2649969756603241,293.2839660644531,297.1499938964844,293.1499938964844,0.0095585780218243,-2999.4609375,301.8287353515625,0.4837037622928619,0.050000000745058,0.2327636331319809,291.1681823730469,291.1499938964844,274.3031311035156,271.0074768066406,285.7391052246094,293.368896484375,291.1680908203125,1.0,0.2424595952033996,0.7986652851104736,0.7986652851104736,1.0,1.0,-0.9916122555732728,0.3968375325202942,0.5947747230529785,0.2310779243707656,0.0,0.0,0.2078504264354705,25.62199211120605,25.0,-0.8756401538848877,-5423.33642578125,140.72718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,304.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.751953125,18000.0,0.0,0.0,0.1204284355044364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503536403179168,0.1503579467535019,-4.296650331525598e-06,0.0,0.0001222195569425,0.0,0.0,5.980013847351074,0.0,0.0,0.0,0.2778837978839874,4.0,0.0,1.0
739440,293.1873474121094,297.1499938964844,293.1499938964844,0.0672233402729034,-1687.014892578125,304.1529541015625,0.6589881181716919,0.117533840239048,0.1074092388153076,293.6181640625,297.1499938964844,293.1499938964844,0.0027516859117895,-219.9136505126953,294.89288330078125,0.4837037622928619,0.050000000745058,0.0490693002939224,293.1650695800781,297.1499938964844,293.1499938964844,0.1681412160396576,-2701.499267578125,304.1506652832031,0.8381074070930481,0.2445198446512222,0.1720300763845443,293.2201843261719,297.1499938964844,293.1499938964844,0.1979418694972992,-4163.5263671875,304.1572265625,0.8741291761398315,0.2781604528427124,0.2649969756603241,293.2839660644531,297.1499938964844,293.1499938964844,0.0095585780218243,-2999.4609375,301.8287353515625,0.4837037622928619,0.050000000745058,0.2327636331319809,291.1681823730469,291.1499938964844,274.3031311035156,271.0074768066406,285.7391052246094,293.368896484375,291.1680908203125,1.0,0.2424595952033996,0.7986652851104736,0.7986652851104736,1.0,1.0,-0.9916122555732728,0.3968375325202942,0.5947747230529785,0.2310779243707656,0.0,0.0,0.2078504264354705,25.62199211120605,25.0,-0.8756401538848877,-5423.33642578125,140.72718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,304.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.751953125,18000.0,0.0,0.0,0.1204284355044364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503536403179168,0.1503579467535019,-4.296650331525598e-06,0.0,0.0001222195569425,0.0,0.0,5.980013847351074,0.0,0.0,0.0,0.2778837978839874,4.0,0.0,1.0
739500,293.1863098144531,297.1499938964844,293.1499938964844,0.0670010447502136,-1683.0926513671875,304.15283203125,0.6585298180580139,0.1172615066170692,0.1071580573916435,293.6103820800781,297.1499938964844,293.1499938964844,0.0027071260847151,-216.37332153320312,294.83258056640625,0.483754813671112,0.050000000745058,0.0490683019161224,293.1640319824219,297.1499938964844,293.1499938964844,0.1681485325098037,-2701.616943359375,304.1505126953125,0.8381950855255127,0.2445338815450668,0.1720352172851562,293.2193908691406,297.1499938964844,293.1499938964844,0.1972858756780624,-4152.583984375,304.1571044921875,0.8734379410743713,0.27742400765419,0.2642966508865356,293.28369140625,297.1499938964844,293.1499938964844,0.0095240930095314,-2993.16552734375,301.8062744140625,0.483754813671112,0.050000000745058,0.2327588945627212,291.1678771972656,291.1499938964844,274.3271484375,271.0209045410156,285.75177001953125,293.361572265625,291.1678161621094,1.0,0.2423154413700103,0.7986368536949158,0.7986368536949158,1.0,1.0,-0.9904696941375732,0.395995020866394,0.5944746732711792,0.2316823154687881,0.0,0.0,0.2066868841648101,25.6018009185791,25.0,-0.8199315071105957,-5404.2490234375,140.4036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198303222656,304.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1199541911482811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496717780828476,0.1496760845184326,-4.2953688534908e-06,0.0,0.0001217382523464,0.0,0.0,5.950075149536133,0.0,0.0,0.0,0.27776700258255,4.0,0.0,1.0
739560,293.185302734375,297.1499938964844,293.1499938964844,0.0667879804968833,-1679.3360595703125,304.1527099609375,0.6580914855003357,0.1170006468892097,0.1069174781441688,293.60260009765625,297.1499938964844,293.1499938964844,0.0026635348331183,-212.9075164794922,294.7735900878906,0.4838044345378876,0.050000000745058,0.0490673333406448,293.1629943847656,297.1499938964844,293.1499938964844,0.1681646853685379,-2701.8466796875,304.150390625,0.8382914662361145,0.2445577085018158,0.1720475405454635,293.2186279296875,297.1499938964844,293.1499938964844,0.1966395080089569,-4141.79296875,304.156982421875,0.8727543354034424,0.2766978740692138,0.2636062204837799,293.28338623046875,297.1499938964844,293.1499938964844,0.0094899190589785,-2986.897216796875,301.78387451171875,0.4838044345378876,0.050000000745058,0.2327543050050735,291.1676330566406,291.1499938964844,274.3510131835937,271.0341491699219,285.7643737792969,293.3545227050781,291.16754150390625,1.0,0.2421758472919464,0.7986133098602295,0.7986133098602295,1.0,1.0,-0.989360511302948,0.3951733410358429,0.5941872000694275,0.2322793453931808,0.0,0.0,0.2055399119853973,25.582426071166992,25.0,-0.7767242789268494,-5385.423828125,140.09036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,304.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1194984838366508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490027010440826,0.1490070074796676,-4.294114660297055e-06,0.0,0.0001212757706525,0.0,0.0,5.920732975006104,0.0,0.0,0.0,0.2776526212692261,4.0,0.0,1.0
739620,293.1833190917969,297.1499938964844,293.1499938964844,0.0663880258798599,-1672.2923583984375,304.1524658203125,0.657270073890686,0.1165109798312187,0.1064662858843803,293.58721923828125,297.1499938964844,293.1499938964844,0.0025790501385927,-206.18429565429688,294.6591796875,0.4838983714580536,0.050000000745058,0.0490654967725276,293.1610107421875,297.1499938964844,293.1499938964844,0.1682205349206924,-2702.603515625,304.1501770019531,0.8385053277015686,0.2446307688951492,0.1720912307500839,293.2170715332031,297.1499938964844,293.1499938964844,0.1953751891851425,-4120.6591796875,304.1567687988281,0.8714080452919006,0.2752756476402282,0.2622542381286621,293.2827453613281,297.1499938964844,293.1499938964844,0.0094224577769637,-2974.435546875,301.7394104003906,0.4838983714580536,0.050000000745058,0.2327456027269363,291.1671142578125,291.1499938964844,274.3980407714844,271.0599670410156,285.7893371582031,293.3412475585937,291.1670227050781,1.0,0.2419097423553466,0.7985661625862122,0.7985661625862122,1.0,1.0,-0.9872363209724426,0.393593281507492,0.593643069267273,0.2334368377923965,0.0,0.0,0.203295350074768,25.546180725097656,25.0,-0.7158474922180176,-5348.63427734375,139.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,304.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.291015625,18000.0,0.0,0.0,0.118641659617424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477019339799881,0.1477062255144119,-4.291686309443321e-06,0.0,0.0001204062064061,0.0,0.0,5.86378812789917,0.0,0.0,0.0,0.2774307429790497,4.0,0.0,1.0
