time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739680,293.1833190917969,297.1499938964844,293.1499938964844,0.0663880258798599,-1672.2923583984375,304.1524658203125,0.657270073890686,0.1165109798312187,0.1064662858843803,293.58721923828125,297.1499938964844,293.1499938964844,0.0025790501385927,-206.18429565429688,294.6591796875,0.4838983714580536,0.050000000745058,0.0490654967725276,293.1610107421875,297.1499938964844,293.1499938964844,0.1682205349206924,-2702.603515625,304.1501770019531,0.8385053277015686,0.2446307688951492,0.1720912307500839,293.2170715332031,297.1499938964844,293.1499938964844,0.1953751891851425,-4120.6591796875,304.1567687988281,0.8714080452919006,0.2752756476402282,0.2622542381286621,293.2827453613281,297.1499938964844,293.1499938964844,0.0094224577769637,-2974.435546875,301.7394104003906,0.4838983714580536,0.050000000745058,0.2327456027269363,291.1671142578125,291.1499938964844,274.3980407714844,271.0599670410156,285.7893371582031,293.3412475585937,291.1670227050781,1.0,0.2419097423553466,0.7985661625862122,0.7985661625862122,1.0,1.0,-0.9872363209724426,0.393593281507492,0.593643069267273,0.2334368377923965,0.0,0.0,0.203295350074768,25.546180725097656,25.0,-0.7158474922180176,-5348.63427734375,139.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,304.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.291015625,18000.0,0.0,0.0,0.118641659617424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477019339799881,0.1477062255144119,-4.291686309443321e-06,0.0,0.0001204062064061,0.0,0.0,5.86378812789917,0.0,0.0,0.0,0.2774307429790497,4.0,0.0,1.0
739740,293.181396484375,297.1499938964844,293.1499938964844,0.066019132733345,-1665.804443359375,304.1522521972656,0.6565113067626953,0.1160591840744018,0.1060505509376525,293.5722351074219,297.1499938964844,293.1499938964844,0.0024977310094982,-199.7064208984375,294.54901123046875,0.4839840531349182,0.050000000745058,0.0490638241171836,293.1591491699219,297.1499938964844,293.1499938964844,0.1683015823364257,-2703.677490234375,304.1499938964844,0.8387372493743896,0.2447303384542465,0.1721550524234771,293.21551513671875,297.1499938964844,293.1499938964844,0.194146454334259,-4100.08837890625,304.15655517578125,0.8700851202011108,0.2738909423351288,0.2609384655952453,293.28204345703125,297.1499938964844,293.1499938964844,0.0093560861423611,-2962.0625,301.6952514648437,0.4839840531349182,0.050000000745058,0.23273766040802,291.1666259765625,291.1499938964844,274.4440612792969,271.0848693847656,285.8137512207031,293.3291320800781,291.1665344238281,1.0,0.2416596561670303,0.7985190749168396,0.7985190749168396,1.0,1.0,-0.9852234721183776,0.3920988142490387,0.5931246280670166,0.2345227003097534,0.0,0.0,0.2011137157678604,25.51328659057617,25.0,-0.6772088408470154,-5313.08056640625,138.9315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,304.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.117852471768856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146448478102684,0.1464527696371078,-4.289358457754133e-06,0.0,0.0001196052762679,0.0,0.0,5.809036731719971,0.0,0.0,0.0,0.2772175967693329,4.0,0.0,1.0
739800,293.181396484375,297.1499938964844,293.1499938964844,0.066019132733345,-1665.804443359375,304.1522521972656,0.6565113067626953,0.1160591840744018,0.1060505509376525,293.5722351074219,297.1499938964844,293.1499938964844,0.0024977310094982,-199.7064208984375,294.54901123046875,0.4839840531349182,0.050000000745058,0.0490638241171836,293.1591491699219,297.1499938964844,293.1499938964844,0.1683015823364257,-2703.677490234375,304.1499938964844,0.8387372493743896,0.2447303384542465,0.1721550524234771,293.21551513671875,297.1499938964844,293.1499938964844,0.194146454334259,-4100.08837890625,304.15655517578125,0.8700851202011108,0.2738909423351288,0.2609384655952453,293.28204345703125,297.1499938964844,293.1499938964844,0.0093560861423611,-2962.0625,301.6952514648437,0.4839840531349182,0.050000000745058,0.23273766040802,291.1666259765625,291.1499938964844,274.4440612792969,271.0848693847656,285.8137512207031,293.3291320800781,291.1665344238281,1.0,0.2416596561670303,0.7985190749168396,0.7985190749168396,1.0,1.0,-0.9852234721183776,0.3920988142490387,0.5931246280670166,0.2345227003097534,0.0,0.0,0.2011137157678604,25.51328659057617,25.0,-0.6772088408470154,-5313.08056640625,138.9315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,304.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.117852471768856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146448478102684,0.1464527696371078,-4.289358457754133e-06,0.0,0.0001196052762679,0.0,0.0,5.809036731719971,0.0,0.0,0.0,0.2772175967693329,4.0,0.0,1.0
739860,293.1795349121094,297.1499938964844,293.1499938964844,0.0656769573688507,-1659.7940673828125,304.1520690917969,0.6558027863502502,0.1156395375728607,0.1056651100516319,293.5578308105469,297.1499938964844,293.1499938964844,0.0024190135300159,-193.43072509765625,294.4423522949219,0.4840601086616516,0.050000000745058,0.0490623414516449,293.1574401855469,297.1499938964844,293.1499938964844,0.1684004515409469,-2704.97412109375,304.1498107910156,0.8389755487442017,0.2448472380638122,0.1722327172756195,293.2139892578125,297.1499938964844,293.1499938964844,0.1929510235786438,-4080.044921875,304.1563720703125,0.8687806725502014,0.2725410461425781,0.2596562206745147,293.2813720703125,297.1499938964844,293.1499938964844,0.009290705434978,-2949.765869140625,301.6513366699219,0.4840601086616516,0.050000000745058,0.2327306121587753,291.1661376953125,291.1499938964844,274.48876953125,271.1088562011719,285.8374328613281,293.31817626953125,291.16607666015625,1.0,0.2414238303899765,0.798477292060852,0.798477292060852,1.0,1.0,-0.983305037021637,0.3906912207603454,0.5926138162612915,0.2355123460292816,0.0,0.0,0.1989945918321609,25.48370742797852,25.0,-0.6667024493217468,-5278.8681640625,138.40065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,304.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1171234399080276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452404707670211,0.145244762301445,-4.287124738766579e-06,0.0,0.0001188653986901,0.0,0.0,5.756383419036865,0.0,0.0,0.0,0.2770127952098846,4.0,0.0,1.0
739920,293.1795349121094,297.1499938964844,293.1499938964844,0.0656769573688507,-1659.7940673828125,304.1520690917969,0.6558027863502502,0.1156395375728607,0.1056651100516319,293.5578308105469,297.1499938964844,293.1499938964844,0.0024190135300159,-193.43072509765625,294.4423522949219,0.4840601086616516,0.050000000745058,0.0490623414516449,293.1574401855469,297.1499938964844,293.1499938964844,0.1684004515409469,-2704.97412109375,304.1498107910156,0.8389755487442017,0.2448472380638122,0.1722327172756195,293.2139892578125,297.1499938964844,293.1499938964844,0.1929510235786438,-4080.044921875,304.1563720703125,0.8687806725502014,0.2725410461425781,0.2596562206745147,293.2813720703125,297.1499938964844,293.1499938964844,0.009290705434978,-2949.765869140625,301.6513366699219,0.4840601086616516,0.050000000745058,0.2327306121587753,291.1661376953125,291.1499938964844,274.48876953125,271.1088562011719,285.8374328613281,293.31817626953125,291.16607666015625,1.0,0.2414238303899765,0.798477292060852,0.798477292060852,1.0,1.0,-0.983305037021637,0.3906912207603454,0.5926138162612915,0.2355123460292816,0.0,0.0,0.1989945918321609,25.48370742797852,25.0,-0.6667024493217468,-5278.8681640625,138.40065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,304.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1171234399080276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452404707670211,0.145244762301445,-4.287124738766579e-06,0.0,0.0001188653986901,0.0,0.0,5.756383419036865,0.0,0.0,0.0,0.2770127952098846,4.0,0.0,1.0
739980,293.1777648925781,297.1499938964844,293.1499938964844,0.0653577074408531,-1654.1929931640625,304.15191650390625,0.6551336646080017,0.1152471005916595,0.1053055077791214,293.5442199707031,297.1499938964844,293.1499938964844,0.0023423612583428,-187.31581115722656,294.3385314941406,0.4841252267360687,0.050000000745058,0.0490610711276531,293.1558837890625,297.1499938964844,293.1499938964844,0.1685094237327575,-2706.39404296875,304.1496887207031,0.8392080068588257,0.2449716329574585,0.1723176836967468,293.2124938964844,297.1499938964844,293.1499938964844,0.1917872279882431,-4060.502685546875,304.1561889648437,0.8674906492233276,0.2712239325046539,0.2584055960178375,293.2807006835937,297.1499938964844,293.1499938964844,0.0092262271791696,-2937.53466796875,301.60760498046875,0.4841252267360687,0.050000000745058,0.232724592089653,291.1656494140625,291.1499938964844,274.531982421875,271.1318054199219,285.8601379394531,293.30841064453125,291.16558837890625,1.0,0.2412007600069046,0.7984355688095093,0.7984355688095093,1.0,1.0,-0.9814658761024476,0.389369934797287,0.5920959711074829,0.2363850176334381,0.0,0.0,0.1969406008720398,25.45750617980957,25.0,-0.6757517457008362,-5246.099609375,137.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,304.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1164477840065956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440783143043518,0.1440825909376144,-4.284983333491255e-06,0.0,0.0001181796978926,0.0,0.0,5.705828666687012,0.0,0.0,0.0,0.2768162786960602,4.0,0.0,1.0
740040,293.1777648925781,297.1499938964844,293.1499938964844,0.0653577074408531,-1654.1929931640625,304.15191650390625,0.6551336646080017,0.1152471005916595,0.1053055077791214,293.5442199707031,297.1499938964844,293.1499938964844,0.0023423612583428,-187.31581115722656,294.3385314941406,0.4841252267360687,0.050000000745058,0.0490610711276531,293.1558837890625,297.1499938964844,293.1499938964844,0.1685094237327575,-2706.39404296875,304.1496887207031,0.8392080068588257,0.2449716329574585,0.1723176836967468,293.2124938964844,297.1499938964844,293.1499938964844,0.1917872279882431,-4060.502685546875,304.1561889648437,0.8674906492233276,0.2712239325046539,0.2584055960178375,293.2807006835937,297.1499938964844,293.1499938964844,0.0092262271791696,-2937.53466796875,301.60760498046875,0.4841252267360687,0.050000000745058,0.232724592089653,291.1656494140625,291.1499938964844,274.531982421875,271.1318054199219,285.8601379394531,293.30841064453125,291.16558837890625,1.0,0.2412007600069046,0.7984355688095093,0.7984355688095093,1.0,1.0,-0.9814658761024476,0.389369934797287,0.5920959711074829,0.2363850176334381,0.0,0.0,0.1969406008720398,25.45750617980957,25.0,-0.6757517457008362,-5246.099609375,137.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,304.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1164477840065956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440783143043518,0.1440825909376144,-4.284983333491255e-06,0.0,0.0001181796978926,0.0,0.0,5.705828666687012,0.0,0.0,0.0,0.2768162786960602,4.0,0.0,1.0
740100,293.17694091796875,297.1499938964844,293.1499938964844,0.0652056187391281,-1651.5269775390625,304.15185546875,0.6548107862472534,0.1150596514344215,0.1051341667771339,293.5377502441406,297.1499938964844,293.1499938964844,0.0023046440910547,-184.30577087402344,294.2874450683594,0.4841533005237579,0.050000000745058,0.0490605235099792,293.1552124023437,297.1499938964844,293.1499938964844,0.1685650050640106,-2707.115478515625,304.149658203125,0.8393179178237915,0.2450332343578338,0.1723606288433075,293.2117614746094,297.1499938964844,293.1499938964844,0.1912168264389038,-4050.914306640625,304.1560974121094,0.8668500185012817,0.2705771923065185,0.2577917277812958,293.2803649902344,297.1499938964844,293.1499938964844,0.0091942995786666,-2931.43994140625,301.5857849121094,0.4841533005237579,0.050000000745058,0.2327219992876052,291.1654052734375,291.1499938964844,274.55291748046875,271.1428527832031,285.87109375,293.303955078125,291.16534423828125,1.0,0.2410936057567596,0.7984147071838379,0.7984147071838379,1.0,1.0,-0.9805713295936584,0.3887411653995514,0.5918301343917847,0.2367723882198333,0.0,0.0,0.1959392428398132,25.445714950561523,25.0,-0.684583842754364,-5230.28564453125,137.6535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,304.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1161280944943428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435147672891616,0.1435190439224243,-4.283947873773286e-06,0.0,0.0001178552483906,0.0,0.0,5.681349754333496,0.0,0.0,0.0,0.2767211496829986,4.0,0.0,1.0
740160,293.1761474609375,297.1499938964844,293.1499938964844,0.0650577396154403,-1648.93603515625,304.1517944335937,0.654493510723114,0.114877164363861,0.1049675419926643,293.5315856933594,297.1499938964844,293.1499938964844,0.002267224015668,-181.3187561035156,294.2367553710937,0.4841781854629516,0.050000000745058,0.0490600354969501,293.1545715332031,297.1499938964844,293.1499938964844,0.1686194688081741,-2707.82080078125,304.1496276855469,0.8394209742546082,0.2450923323631286,0.1724023520946502,293.2110290527344,297.1499938964844,293.1499938964844,0.1906536519527435,-4041.440673828125,304.156005859375,0.8662115931510925,0.2699379920959472,0.2571850419044494,293.2800598144531,297.1499938964844,293.1499938964844,0.0091625628992915,-2925.356201171875,301.5639953613281,0.4841781854629516,0.050000000745058,0.2327196896076202,291.1651611328125,291.1499938964844,274.57342529296875,271.1536865234375,285.8817138671875,293.2998046875,291.1650695800781,1.0,0.2409890294075012,0.7983954548835754,0.7983954548835754,1.0,1.0,-0.9796900153160096,0.3881329298019409,0.5915570855140686,0.2371248006820678,0.0,0.0,0.194955289363861,25.434803009033203,25.0,-0.6969513893127441,-5214.859375,137.41549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,304.6188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.11581901460886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429629325866699,0.1429672241210937,-4.282935606170213e-06,0.0,0.0001175415745819,0.0,0.0,5.6574015617370605,0.0,0.0,0.0,0.2766281366348266,4.0,0.0,1.0
740220,293.17462158203125,297.1499938964844,293.1499938964844,0.064772717654705,-1643.9459228515625,304.15167236328125,0.6538712382316589,0.1145242676138877,0.104646235704422,293.5200500488281,297.1499938964844,293.1499938964844,0.0021929771173745,-175.39039611816406,294.13623046875,0.4842182397842407,0.050000000745058,0.0490592569112777,293.1534729003906,297.1499938964844,293.1499938964844,0.1687202453613281,-2709.1220703125,304.1495666503906,0.8396002054214478,0.2451970428228378,0.1724781543016433,293.2095947265625,297.1499938964844,293.1499938964844,0.1895481348037719,-4022.82470703125,304.1558532714844,0.8649401664733887,0.2686808705329895,0.2559923529624939,293.27947998046875,297.1499938964844,293.1499938964844,0.0090996110811829,-2913.214111328125,301.5204772949219,0.4842182397842407,0.050000000745058,0.2327159941196441,291.1646423339844,291.1499938964844,274.6129150390625,271.1744384765625,285.9019775390625,293.2922668457031,291.16455078125,1.0,0.2407866716384887,0.7983570098876953,0.7983570098876953,1.0,1.0,-0.9779586791992188,0.3869744539260864,0.5909841656684875,0.2377212792634964,0.0,0.0,0.1930412352085113,25.41556167602539,25.0,-0.7294090986251831,-5185.17578125,136.95242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,304.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1152290180325508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418947130441665,0.1418989896774292,-4.280978828319348e-06,0.0,0.000116942806926,0.0,0.0,5.611104488372803,0.0,0.0,0.0,0.2764483690261841,4.0,0.0,1.0
740280,293.17462158203125,297.1499938964844,293.1499938964844,0.064772717654705,-1643.9459228515625,304.15167236328125,0.6538712382316589,0.1145242676138877,0.104646235704422,293.5200500488281,297.1499938964844,293.1499938964844,0.0021929771173745,-175.39039611816406,294.13623046875,0.4842182397842407,0.050000000745058,0.0490592569112777,293.1534729003906,297.1499938964844,293.1499938964844,0.1687202453613281,-2709.1220703125,304.1495666503906,0.8396002054214478,0.2451970428228378,0.1724781543016433,293.2095947265625,297.1499938964844,293.1499938964844,0.1895481348037719,-4022.82470703125,304.1558532714844,0.8649401664733887,0.2686808705329895,0.2559923529624939,293.27947998046875,297.1499938964844,293.1499938964844,0.0090996110811829,-2913.214111328125,301.5204772949219,0.4842182397842407,0.050000000745058,0.2327159941196441,291.1646423339844,291.1499938964844,274.6129150390625,271.1744384765625,285.9019775390625,293.2922668457031,291.16455078125,1.0,0.2407866716384887,0.7983570098876953,0.7983570098876953,1.0,1.0,-0.9779586791992188,0.3869744539260864,0.5909841656684875,0.2377212792634964,0.0,0.0,0.1930412352085113,25.41556167602539,25.0,-0.7294090986251831,-5185.17578125,136.95242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,304.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1152290180325508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418947130441665,0.1418989896774292,-4.280978828319348e-06,0.0,0.000116942806926,0.0,0.0,5.611104488372803,0.0,0.0,0.0,0.2764483690261841,4.0,0.0,1.0
740340,293.1732177734375,297.1499938964844,293.1499938964844,0.0644987598061561,-1639.154052734375,304.1515808105469,0.6532571911811829,0.1141835451126098,0.104337140917778,293.509765625,297.1499938964844,293.1499938964844,0.0021190983243286,-169.48960876464844,294.0362243652344,0.4842451214790344,0.050000000745058,0.0490587353706359,293.1526794433594,297.1499938964844,293.1499938964844,0.1688023656606674,-2710.177001953125,304.14959716796875,0.8397330641746521,0.2452743351459503,0.1725372523069381,293.2082214355469,297.1499938964844,293.1499938964844,0.1884685754776001,-4004.62109375,304.1557006835937,0.8636735081672668,0.2674500048160553,0.2548251450061798,293.2789611816406,297.1499938964844,293.1499938964844,0.0090372944250702,-2901.097412109375,301.4769592285156,0.4842451214790344,0.050000000745058,0.232713520526886,291.1640625,291.1499938964844,274.6501770019531,271.19403076171875,285.9208679199219,293.2857666015625,291.1640014648437,1.0,0.2405918091535568,0.7983185648918152,0.7983185648918152,1.0,1.0,-0.9762541651725768,0.3858861029148102,0.5903680920600891,0.2381718903779983,0.0,0.0,0.1912020891904831,25.399730682373047,25.0,-0.7773053050041199,-5157.0439453125,136.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1146712005138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408743411302566,0.1408786326646804,-4.279113454686012e-06,0.0,0.0001163766937679,0.0,0.0,5.566954612731934,0.0,0.0,0.0,0.2762769758701324,4.0,0.0,1.0
740400,293.1732177734375,297.1499938964844,293.1499938964844,0.0644987598061561,-1639.154052734375,304.1515808105469,0.6532571911811829,0.1141835451126098,0.104337140917778,293.509765625,297.1499938964844,293.1499938964844,0.0021190983243286,-169.48960876464844,294.0362243652344,0.4842451214790344,0.050000000745058,0.0490587353706359,293.1526794433594,297.1499938964844,293.1499938964844,0.1688023656606674,-2710.177001953125,304.14959716796875,0.8397330641746521,0.2452743351459503,0.1725372523069381,293.2082214355469,297.1499938964844,293.1499938964844,0.1884685754776001,-4004.62109375,304.1557006835937,0.8636735081672668,0.2674500048160553,0.2548251450061798,293.2789611816406,297.1499938964844,293.1499938964844,0.0090372944250702,-2901.097412109375,301.4769592285156,0.4842451214790344,0.050000000745058,0.232713520526886,291.1640625,291.1499938964844,274.6501770019531,271.19403076171875,285.9208679199219,293.2857666015625,291.1640014648437,1.0,0.2405918091535568,0.7983185648918152,0.7983185648918152,1.0,1.0,-0.9762541651725768,0.3858861029148102,0.5903680920600891,0.2381718903779983,0.0,0.0,0.1912020891904831,25.399730682373047,25.0,-0.7773053050041199,-5157.0439453125,136.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1146712005138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408743411302566,0.1408786326646804,-4.279113454686012e-06,0.0,0.0001163766937679,0.0,0.0,5.566954612731934,0.0,0.0,0.0,0.2762769758701324,4.0,0.0,1.0
740460,293.1719665527344,297.1499938964844,293.1499938964844,0.0642329305410385,-1634.50830078125,304.1514892578125,0.6526447534561157,0.1138518303632736,0.1040370613336563,293.5007629394531,297.1499938964844,293.1499938964844,0.0020451610907912,-163.5826416015625,293.9361572265625,0.4842587411403656,0.050000000745058,0.049058474600315,293.15216064453125,297.1499938964844,293.1499938964844,0.1688554584980011,-2710.852294921875,304.1496276855469,0.8398066759109497,0.2453125715255737,0.1725712716579437,293.2069091796875,297.1499938964844,293.1499938964844,0.1874136328697204,-3986.808837890625,304.1555480957031,0.8624107241630554,0.2662444114685058,0.2536822855472564,293.2785339355469,297.1499938964844,293.1499938964844,0.0089755142107605,-2888.987060546875,301.4333801269531,0.4842587411403656,0.050000000745058,0.2327122688293457,291.1634826660156,291.1499938964844,274.6849975585937,271.21240234375,285.9383239746094,293.2802734375,291.1634216308594,1.0,0.2404029816389084,0.7982831597328186,0.7982831597328186,1.0,1.0,-0.9745615124702454,0.3848581910133362,0.5897033214569092,0.2384820580482483,0.0,0.0,0.1894419193267822,25.387353897094727,25.0,-0.8017842769622803,-5130.47705078125,136.06289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,304.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1141416355967521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399040222167968,0.1399082988500595,-4.277343123249011e-06,0.0,0.0001158392478828,0.0,0.0,5.525036811828613,0.0,0.0,0.0,0.2761143147945404,4.0,0.0,1.0
740520,293.1719665527344,297.1499938964844,293.1499938964844,0.0642329305410385,-1634.50830078125,304.1514892578125,0.6526447534561157,0.1138518303632736,0.1040370613336563,293.5007629394531,297.1499938964844,293.1499938964844,0.0020451610907912,-163.5826416015625,293.9361572265625,0.4842587411403656,0.050000000745058,0.049058474600315,293.15216064453125,297.1499938964844,293.1499938964844,0.1688554584980011,-2710.852294921875,304.1496276855469,0.8398066759109497,0.2453125715255737,0.1725712716579437,293.2069091796875,297.1499938964844,293.1499938964844,0.1874136328697204,-3986.808837890625,304.1555480957031,0.8624107241630554,0.2662444114685058,0.2536822855472564,293.2785339355469,297.1499938964844,293.1499938964844,0.0089755142107605,-2888.987060546875,301.4333801269531,0.4842587411403656,0.050000000745058,0.2327122688293457,291.1634826660156,291.1499938964844,274.6849975585937,271.21240234375,285.9383239746094,293.2802734375,291.1634216308594,1.0,0.2404029816389084,0.7982831597328186,0.7982831597328186,1.0,1.0,-0.9745615124702454,0.3848581910133362,0.5897033214569092,0.2384820580482483,0.0,0.0,0.1894419193267822,25.387353897094727,25.0,-0.8017842769622803,-5130.47705078125,136.06289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,304.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1141416355967521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399040222167968,0.1399082988500595,-4.277343123249011e-06,0.0,0.0001158392478828,0.0,0.0,5.525036811828613,0.0,0.0,0.0,0.2761143147945404,4.0,0.0,1.0
740580,293.1707458496094,297.1499938964844,293.1499938964844,0.0639793276786804,-1630.0789794921875,304.15142822265625,0.6520508527755737,0.1135443523526191,0.1037521064281463,293.4930725097656,297.1499938964844,293.1499938964844,0.0019709928892552,-157.65487670898438,293.83575439453125,0.4842621386051178,0.050000000745058,0.04905841127038,293.1518859863281,297.1499938964844,293.1499938964844,0.1688706427812576,-2711.032470703125,304.14971923828125,0.8398183584213257,0.2453096210956573,0.1725754290819168,293.2055969238281,297.1499938964844,293.1499938964844,0.1863815933465957,-3969.3564453125,304.1554260253906,0.8611592650413513,0.2650682926177978,0.2525655329227447,293.2781677246094,297.1499938964844,293.1499938964844,0.0089141493663191,-2876.83935546875,301.3897705078125,0.4842621386051178,0.050000000745058,0.232711985707283,291.1630554199219,291.1499938964844,274.7171325683594,271.2294921875,285.955810546875,293.2781677246094,291.1630249023437,1.0,0.2402190715074539,0.7982478141784668,0.7982478141784668,1.0,1.0,-0.9728837609291076,0.3838858902454376,0.5889979004859924,0.2386683672666549,0.0,0.0,0.1877362728118896,25.377336502075195,25.0,-0.4466805160045624,-5104.99951171875,135.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,304.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1136367917060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389768570661544,0.1389811336994171,-4.275665560271591e-06,0.0,0.0001153268967755,0.0,0.0,5.485058307647705,0.0,0.0,0.0,0.2759592831134796,4.0,0.0,1.0
740640,293.1707458496094,297.1499938964844,293.1499938964844,0.0639793276786804,-1630.0789794921875,304.15142822265625,0.6520508527755737,0.1135443523526191,0.1037521064281463,293.4930725097656,297.1499938964844,293.1499938964844,0.0019709928892552,-157.65487670898438,293.83575439453125,0.4842621386051178,0.050000000745058,0.04905841127038,293.1518859863281,297.1499938964844,293.1499938964844,0.1688706427812576,-2711.032470703125,304.14971923828125,0.8398183584213257,0.2453096210956573,0.1725754290819168,293.2055969238281,297.1499938964844,293.1499938964844,0.1863815933465957,-3969.3564453125,304.1554260253906,0.8611592650413513,0.2650682926177978,0.2525655329227447,293.2781677246094,297.1499938964844,293.1499938964844,0.0089141493663191,-2876.83935546875,301.3897705078125,0.4842621386051178,0.050000000745058,0.232711985707283,291.1630554199219,291.1499938964844,274.7171325683594,271.2294921875,285.955810546875,293.2781677246094,291.1630249023437,1.0,0.2402190715074539,0.7982478141784668,0.7982478141784668,1.0,1.0,-0.9728837609291076,0.3838858902454376,0.5889979004859924,0.2386683672666549,0.0,0.0,0.1877362728118896,25.377336502075195,25.0,-0.4466805160045624,-5104.99951171875,135.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,304.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1136367917060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389768570661544,0.1389811336994171,-4.275665560271591e-06,0.0,0.0001153268967755,0.0,0.0,5.485058307647705,0.0,0.0,0.0,0.2759592831134796,4.0,0.0,1.0
740700,293.1700744628906,297.1499938964844,293.1499938964844,0.0638655498623848,-1628.09228515625,304.1513671875,0.6517876982688904,0.1134092807769775,0.1036259680986404,293.4897155761719,297.1499938964844,293.1499938964844,0.0019335258984938,-154.6587677001953,293.78546142578125,0.4842633903026581,0.050000000745058,0.0490583889186382,293.15185546875,297.1499938964844,293.1499938964844,0.1688646078109741,-2710.943603515625,304.1497802734375,0.8398101925849915,0.2452949732542038,0.1725688278675079,293.2049255371094,297.1499938964844,293.1499938964844,0.1858744323253631,-3960.76806640625,304.1553649902344,0.8605471253395081,0.2644942700862884,0.2520200908184051,293.27801513671875,297.1499938964844,293.1499938964844,0.00888342410326,-2870.69580078125,301.36798095703125,0.4842633903026581,0.050000000745058,0.2327118664979934,291.1630554199219,291.1499938964844,274.7321472167969,271.2375793457031,285.96435546875,293.2780456542969,291.1630554199219,1.0,0.240129142999649,0.7982301115989685,0.7982301115989685,1.0,1.0,-0.9720696806907654,0.3834264576435089,0.5886431932449341,0.2387265264987945,0.0,0.0,0.1868660748004913,25.3719425201416,25.0,-0.2298306673765182,-5092.453125,135.42185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1133918017148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385126113891601,0.1385168880224228,-4.2748461055452935e-06,0.0,0.0001150782627519,0.0,0.0,5.465086460113525,0.0,0.0,0.0,0.2758820652961731,4.0,0.0,1.0
740760,293.1694641113281,297.1499938964844,293.1499938964844,0.0637578889727592,-1626.21435546875,304.1513061523437,0.6515360474586487,0.113278217613697,0.1035062596201896,293.48663330078125,297.1499938964844,293.1499938964844,0.0018959685694426,-151.65560913085938,293.7348937988281,0.4842631220817566,0.050000000745058,0.0490583963692188,293.1518859863281,297.1499938964844,293.1499938964844,0.1688496470451355,-2710.740234375,304.1498413085937,0.8397871255874634,0.2452662736177444,0.1725540310144424,293.20428466796875,297.1499938964844,293.1499938964844,0.185375303030014,-3952.31298828125,304.1553039550781,0.8599405884742737,0.2639272809028625,0.2514819800853729,293.27789306640625,297.1499938964844,293.1499938964844,0.0088528590276837,-2864.56494140625,301.3461303710937,0.4842631220817566,0.050000000745058,0.232711911201477,291.1630249023437,291.1499938964844,274.7463684082031,271.24530029296875,285.972412109375,293.2779235839844,291.1629943847656,1.0,0.2400403618812561,0.7982139587402344,0.7982139587402344,1.0,1.0,-0.9712624549865724,0.3829790353775024,0.5882834196090698,0.2387635111808776,0.0,0.0,0.1860019117593765,25.36687469482422,25.0,-0.2573429942131042,-5080.0478515625,135.2145538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,304.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.113150417804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380470246076584,0.138051301240921,-4.274024831829593e-06,0.0,0.000114833288535,0.0,0.0,5.445071220397949,0.0,0.0,0.0,0.2758048474788666,4.0,0.0,1.0
740820,293.1683044433594,297.1499938964844,293.1499938964844,0.0635498836636543,-1622.591064453125,304.1512145996094,0.6510344743728638,0.1130186542868614,0.103272721171379,293.4812927246094,297.1499938964844,293.1499938964844,0.001820390461944,-145.6134490966797,293.6328430175781,0.4842543005943298,0.050000000745058,0.0490585751831531,293.1521911621094,297.1499938964844,293.1499938964844,0.1687822192907333,-2709.8515625,304.1500244140625,0.8396739363670349,0.2451540827751159,0.1724892705678939,293.2030029296875,297.1499938964844,293.1499938964844,0.1844005733728408,-3935.793212890625,304.1551513671875,0.858734667301178,0.2628119885921478,0.2504247426986694,293.2777099609375,297.1499938964844,293.1499938964844,0.0087922038510441,-2852.3564453125,301.30230712890625,0.4842543005943298,0.050000000745058,0.2327127456665039,291.1626281738281,291.1499938964844,274.7724609375,271.2597351074219,285.9872131347656,293.2777099609375,291.1625671386719,1.0,0.2398653179407119,0.7981817722320557,0.7981817722320557,1.0,1.0,-0.9696367979049684,0.3821016848087311,0.5875350832939148,0.2387766540050506,0.0,0.0,0.1843435913324356,25.359373092651367,25.0,-0.5552615523338318,-5056.2998046875,134.8022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1126768365502357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371482163667678,0.1371524930000305,-4.2724109334812965e-06,0.0,0.0001143526606028,0.0,0.0,5.406434535980225,0.0,0.0,0.0,0.2756554186344147,4.0,0.0,1.0
740880,293.1683044433594,297.1499938964844,293.1499938964844,0.0635498836636543,-1622.591064453125,304.1512145996094,0.6510344743728638,0.1130186542868614,0.103272721171379,293.4812927246094,297.1499938964844,293.1499938964844,0.001820390461944,-145.6134490966797,293.6328430175781,0.4842543005943298,0.050000000745058,0.0490585751831531,293.1521911621094,297.1499938964844,293.1499938964844,0.1687822192907333,-2709.8515625,304.1500244140625,0.8396739363670349,0.2451540827751159,0.1724892705678939,293.2030029296875,297.1499938964844,293.1499938964844,0.1844005733728408,-3935.793212890625,304.1551513671875,0.858734667301178,0.2628119885921478,0.2504247426986694,293.2777099609375,297.1499938964844,293.1499938964844,0.0087922038510441,-2852.3564453125,301.30230712890625,0.4842543005943298,0.050000000745058,0.2327127456665039,291.1626281738281,291.1499938964844,274.7724609375,271.2597351074219,285.9872131347656,293.2777099609375,291.1625671386719,1.0,0.2398653179407119,0.7981817722320557,0.7981817722320557,1.0,1.0,-0.9696367979049684,0.3821016848087311,0.5875350832939148,0.2387766540050506,0.0,0.0,0.1843435913324356,25.359373092651367,25.0,-0.5552615523338318,-5056.2998046875,134.8022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,304.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1126768365502357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371482163667678,0.1371524930000305,-4.2724109334812965e-06,0.0,0.0001143526606028,0.0,0.0,5.406434535980225,0.0,0.0,0.0,0.2756554186344147,4.0,0.0,1.0
740940,293.1673278808594,297.1499938964844,293.1499938964844,0.0633430257439613,-1618.99072265625,304.1511535644531,0.6505173444747925,0.1127574145793914,0.1030390262603759,293.4769897460937,297.1499938964844,293.1499938964844,0.0017441002419218,-139.51463317871094,293.5296325683594,0.4842335283756256,0.050000000745058,0.0490589849650859,293.15289306640625,297.1499938964844,293.1499938964844,0.1686504632234573,-2708.132080078125,304.1502380371094,0.8394562005996704,0.2449582815170288,0.1723685711622238,293.2017822265625,297.1499938964844,293.1499938964844,0.1834503263235092,-3919.671875,304.155029296875,0.8575332164764404,0.2617189586162567,0.2493893951177597,293.277587890625,297.1499938964844,293.1499938964844,0.0087319780141115,-2840.153564453125,301.25830078125,0.4842335283756256,0.050000000745058,0.2327146977186203,291.1620483398437,291.1499938964844,274.7951965332031,271.27276611328125,286.0003356933594,293.277587890625,291.1619567871094,1.0,0.2396919131278991,0.798149585723877,0.798149585723877,1.0,1.0,-0.967971682548523,0.3812304139137268,0.5867412686347961,0.238719642162323,0.0,0.0,0.1827790439128875,25.35589599609375,25.0,-0.7763381004333496,-5034.087890625,134.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755432128906,304.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1122148633003234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363046914339065,0.1363089680671692,-4.27088389187702e-06,0.0,0.0001138838197221,0.0,0.0,5.370206356048584,0.0,0.0,0.0,0.2755150198936462,4.0,0.0,1.0
741000,293.1673278808594,297.1499938964844,293.1499938964844,0.0633430257439613,-1618.99072265625,304.1511535644531,0.6505173444747925,0.1127574145793914,0.1030390262603759,293.4769897460937,297.1499938964844,293.1499938964844,0.0017441002419218,-139.51463317871094,293.5296325683594,0.4842335283756256,0.050000000745058,0.0490589849650859,293.15289306640625,297.1499938964844,293.1499938964844,0.1686504632234573,-2708.132080078125,304.1502380371094,0.8394562005996704,0.2449582815170288,0.1723685711622238,293.2017822265625,297.1499938964844,293.1499938964844,0.1834503263235092,-3919.671875,304.155029296875,0.8575332164764404,0.2617189586162567,0.2493893951177597,293.277587890625,297.1499938964844,293.1499938964844,0.0087319780141115,-2840.153564453125,301.25830078125,0.4842335283756256,0.050000000745058,0.2327146977186203,291.1620483398437,291.1499938964844,274.7951965332031,271.27276611328125,286.0003356933594,293.277587890625,291.1619567871094,1.0,0.2396919131278991,0.798149585723877,0.798149585723877,1.0,1.0,-0.967971682548523,0.3812304139137268,0.5867412686347961,0.238719642162323,0.0,0.0,0.1827790439128875,25.35589599609375,25.0,-0.7763381004333496,-5034.087890625,134.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755432128906,304.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1122148633003234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363046914339065,0.1363089680671692,-4.27088389187702e-06,0.0,0.0001138838197221,0.0,0.0,5.370206356048584,0.0,0.0,0.0,0.2755150198936462,4.0,0.0,1.0
741060,293.1664733886719,297.1499938964844,293.1499938964844,0.0631349310278892,-1615.3709716796875,304.151123046875,0.649981677532196,0.1124935373663902,0.1028032302856445,293.4736022949219,297.1499938964844,293.1499938964844,0.0016670703189447,-133.35655212402344,293.42535400390625,0.4842015504837036,0.050000000745058,0.0490596145391464,293.1539611816406,297.1499938964844,293.1499938964844,0.1684447526931762,-2705.457275390625,304.1504821777344,0.8391247987747192,0.2446700036525726,0.1721851974725723,293.2005920410156,297.1499938964844,293.1499938964844,0.1825214475393295,-3903.89453125,304.1549072265625,0.8563356995582581,0.260646790266037,0.2483741492033004,293.27752685546875,297.1499938964844,293.1499938964844,0.0086721014231443,-2827.93115234375,301.2140808105469,0.4842015504837036,0.050000000745058,0.232717677950859,291.161376953125,291.1499938964844,274.8143005371094,271.2843322753906,286.01171875,293.27752685546875,291.1612854003906,1.0,0.2395183444023132,0.7981210947036743,0.7981210947036743,1.0,1.0,-0.9662544131278992,0.3803574740886688,0.585896909236908,0.2385962903499603,0.0,0.0,0.1813107579946518,25.35604858398437,25.0,-0.9313787817955016,-5013.310546875,133.96742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1117653176188469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135515883564949,0.1355201452970504,-4.269454620953184e-06,0.0,0.0001134275880758,0.0,0.0,5.336366653442383,0.0,0.0,0.0,0.2753838896751404,4.0,0.0,1.0
741120,293.1664733886719,297.1499938964844,293.1499938964844,0.0631349310278892,-1615.3709716796875,304.151123046875,0.649981677532196,0.1124935373663902,0.1028032302856445,293.4736022949219,297.1499938964844,293.1499938964844,0.0016670703189447,-133.35655212402344,293.42535400390625,0.4842015504837036,0.050000000745058,0.0490596145391464,293.1539611816406,297.1499938964844,293.1499938964844,0.1684447526931762,-2705.457275390625,304.1504821777344,0.8391247987747192,0.2446700036525726,0.1721851974725723,293.2005920410156,297.1499938964844,293.1499938964844,0.1825214475393295,-3903.89453125,304.1549072265625,0.8563356995582581,0.260646790266037,0.2483741492033004,293.27752685546875,297.1499938964844,293.1499938964844,0.0086721014231443,-2827.93115234375,301.2140808105469,0.4842015504837036,0.050000000745058,0.232717677950859,291.161376953125,291.1499938964844,274.8143005371094,271.2843322753906,286.01171875,293.27752685546875,291.1612854003906,1.0,0.2395183444023132,0.7981210947036743,0.7981210947036743,1.0,1.0,-0.9662544131278992,0.3803574740886688,0.585896909236908,0.2385962903499603,0.0,0.0,0.1813107579946518,25.35604858398437,25.0,-0.9313787817955016,-5013.310546875,133.96742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1117653176188469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135515883564949,0.1355201452970504,-4.269454620953184e-06,0.0,0.0001134275880758,0.0,0.0,5.336366653442383,0.0,0.0,0.0,0.2753838896751404,4.0,0.0,1.0
741180,293.16571044921875,297.1499938964844,293.1499938964844,0.0629254505038261,-1611.7296142578125,304.1510925292969,0.6494287848472595,0.112227126955986,0.1025653257966041,293.4710388183594,297.1499938964844,293.1499938964844,0.0015891577349975,-127.12775421142578,293.3197937011719,0.4841593205928802,0.050000000745058,0.0490604452788829,293.1553649902344,297.1499938964844,293.1499938964844,0.1681575626134872,-2701.730712890625,304.1508178710937,0.8386722207069397,0.2442810237407684,0.1719332337379455,293.199462890625,297.1499938964844,293.1499938964844,0.1816131621599197,-3888.4501953125,304.15478515625,0.8551434278488159,0.25959512591362,0.2473784536123275,293.2775573730469,297.1499938964844,293.1499938964844,0.0086125265806913,-2815.679443359375,301.16961669921875,0.4841593205928802,0.050000000745058,0.2327216267585754,291.1606140136719,291.1499938964844,274.8295593261719,271.2944030761719,286.02130126953125,293.2775573730469,291.1605224609375,1.0,0.2393431067466735,0.7980926632881165,0.7980926632881165,1.0,1.0,-0.9644771218299866,0.3794788420200348,0.5849983096122742,0.2384052127599716,0.0,0.0,0.1799491047859192,25.35930633544922,25.0,-1.0519567728042605,-4993.98388671875,133.5385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,304.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1113301962614059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347859650850296,0.134790226817131,-4.268128577677999e-06,0.0,0.0001129859956563,0.0,0.0,5.305083751678467,0.0,0.0,0.0,0.2752625942230224,4.0,0.0,1.0
741240,293.16571044921875,297.1499938964844,293.1499938964844,0.0629254505038261,-1611.7296142578125,304.1510925292969,0.6494287848472595,0.112227126955986,0.1025653257966041,293.4710388183594,297.1499938964844,293.1499938964844,0.0015891577349975,-127.12775421142578,293.3197937011719,0.4841593205928802,0.050000000745058,0.0490604452788829,293.1553649902344,297.1499938964844,293.1499938964844,0.1681575626134872,-2701.730712890625,304.1508178710937,0.8386722207069397,0.2442810237407684,0.1719332337379455,293.199462890625,297.1499938964844,293.1499938964844,0.1816131621599197,-3888.4501953125,304.15478515625,0.8551434278488159,0.25959512591362,0.2473784536123275,293.2775573730469,297.1499938964844,293.1499938964844,0.0086125265806913,-2815.679443359375,301.16961669921875,0.4841593205928802,0.050000000745058,0.2327216267585754,291.1606140136719,291.1499938964844,274.8295593261719,271.2944030761719,286.02130126953125,293.2775573730469,291.1605224609375,1.0,0.2393431067466735,0.7980926632881165,0.7980926632881165,1.0,1.0,-0.9644771218299866,0.3794788420200348,0.5849983096122742,0.2384052127599716,0.0,0.0,0.1799491047859192,25.35930633544922,25.0,-1.0519567728042605,-4993.98388671875,133.5385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,304.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1113301962614059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347859650850296,0.134790226817131,-4.268128577677999e-06,0.0,0.0001129859956563,0.0,0.0,5.305083751678467,0.0,0.0,0.0,0.2752625942230224,4.0,0.0,1.0
741300,293.1654052734375,297.1499938964844,293.1499938964844,0.0628201067447662,-1609.899658203125,304.1510925292969,0.6491459608078003,0.1120928674936294,0.1024455353617668,293.4700622558594,297.1499938964844,293.1499938964844,0.0015498868888244,-123.9881362915039,293.2664489746094,0.4841344356536865,0.050000000745058,0.049060933291912,293.1562194824219,297.1499938964844,293.1499938964844,0.1679794788360595,-2699.422119140625,304.1509704589844,0.8383957147598267,0.2440441697835922,0.1717783361673355,293.19891357421875,297.1499938964844,293.1499938964844,0.1811669617891311,-3880.8564453125,304.1547241210937,0.854549765586853,0.2590772211551666,0.2468882203102111,293.2776184082031,297.1499938964844,293.1499938964844,0.0085828779265284,-2809.547607421875,301.1473083496094,0.4841344356536865,0.050000000745058,0.2327239364385604,291.16021728515625,291.1499938964844,274.835693359375,271.2988586425781,286.0253601074219,293.2776184082031,291.1600952148437,1.0,0.2392543852329254,0.7980784177780151,0.7980784177780151,1.0,1.0,-0.9635624885559082,0.3790360391139984,0.5845264196395874,0.2382829189300537,0.0,0.0,0.1793132871389389,25.36200523376465,25.0,-1.103863000869751,-4984.89013671875,133.31988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,304.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.1111193299293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344454735517501,0.1344497501850128,-4.2675083022913896e-06,0.0,0.0001127719951909,0.0,0.0,5.290500640869141,0.0,0.0,0.0,0.2752060294151306,4.0,0.0,1.0
741360,293.16510009765625,297.1499938964844,293.1499938964844,0.0627143234014511,-1608.062744140625,304.1510925292969,0.6488593220710754,0.1119580045342445,0.1023251935839653,293.46929931640625,297.1499938964844,293.1499938964844,0.0015102024190127,-120.81537628173828,293.2127685546875,0.4841074049472809,0.050000000745058,0.0490614622831344,293.1571655273437,297.1499938964844,293.1499938964844,0.1677795946598053,-2696.83203125,304.1511535644531,0.8380880355834961,0.2437810152769088,0.1716052442789077,293.1983947753906,297.1499938964844,293.1499938964844,0.1807253807783126,-3873.337646484375,304.1546630859375,0.8539577722549438,0.25856414437294,0.2464025467634201,293.2776794433594,297.1499938964844,293.1499938964844,0.0085532199591398,-2803.389892578125,301.1249389648437,0.4841074049472809,0.050000000745058,0.2327264547348022,291.1597900390625,291.1499938964844,274.8407592773437,271.3029479980469,286.02899169921875,293.2776794433594,291.15966796875,1.0,0.239164799451828,0.7980675101280212,0.7980675101280212,1.0,1.0,-0.9626310467720032,0.3785908222198486,0.5840402245521545,0.2381448298692703,0.0,0.0,0.1787054687738418,25.36528778076172,25.0,-1.1448249816894531,-4976.15185546875,133.09837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,304.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1109130457043647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341203153133392,0.1341245770454406,-4.266914856998483e-06,0.0,0.0001125626440625,0.0,0.0,5.276578903198242,0.0,0.0,0.0,0.2751519978046417,4.0,0.0,1.0
