time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741420,293.16455078125,297.1499938964844,293.1499938964844,0.0625014081597328,-1604.3680419921875,304.1510925292969,0.6482744216918945,0.1116859763860702,0.1020827293395996,293.46832275390625,297.1499938964844,293.1499938964844,0.0014299923786893,-114.40245819091795,293.1040954589844,0.4840467870235443,0.050000000745058,0.0490626543760299,293.1592712402344,297.1499938964844,293.1499938964844,0.1673102080821991,-2690.7529296875,304.15155029296875,0.8373731374740601,0.2431688010692596,0.1712008267641067,293.19732666015625,297.1499938964844,293.1499938964844,0.1798565983772277,-3858.532958984375,304.1545715332031,0.8527790307998657,0.2575523853302002,0.245444968342781,293.2778625488281,297.1499938964844,293.1499938964844,0.0084941321983933,-2791.052490234375,301.0799865722656,0.4840467870235443,0.050000000745058,0.2327321022748947,291.1589050292969,291.1499938964844,274.84765625,271.3098449707031,286.03472900390625,293.2778625488281,291.1587829589844,1.0,0.2389825284481048,0.7980457544326782,0.7980457544326782,1.0,1.0,-0.960713505744934,0.3776920735836029,0.5830214619636536,0.2378153651952743,0.0,0.0,0.1775811612606048,25.373497009277344,25.0,-1.25269615650177,-4959.76708984375,132.64559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,304.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1105162799358367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335183084011078,0.1335225701332092,-4.26581073043053e-06,0.0,0.0001121599780162,0.0,0.0,5.2508158683776855,0.0,0.0,0.0,0.2750519812107086,4.0,0.0,1.0
741480,293.16455078125,297.1499938964844,293.1499938964844,0.0625014081597328,-1604.3680419921875,304.1510925292969,0.6482744216918945,0.1116859763860702,0.1020827293395996,293.46832275390625,297.1499938964844,293.1499938964844,0.0014299923786893,-114.40245819091795,293.1040954589844,0.4840467870235443,0.050000000745058,0.0490626543760299,293.1592712402344,297.1499938964844,293.1499938964844,0.1673102080821991,-2690.7529296875,304.15155029296875,0.8373731374740601,0.2431688010692596,0.1712008267641067,293.19732666015625,297.1499938964844,293.1499938964844,0.1798565983772277,-3858.532958984375,304.1545715332031,0.8527790307998657,0.2575523853302002,0.245444968342781,293.2778625488281,297.1499938964844,293.1499938964844,0.0084941321983933,-2791.052490234375,301.0799865722656,0.4840467870235443,0.050000000745058,0.2327321022748947,291.1589050292969,291.1499938964844,274.84765625,271.3098449707031,286.03472900390625,293.2778625488281,291.1587829589844,1.0,0.2389825284481048,0.7980457544326782,0.7980457544326782,1.0,1.0,-0.960713505744934,0.3776920735836029,0.5830214619636536,0.2378153651952743,0.0,0.0,0.1775811612606048,25.373497009277344,25.0,-1.25269615650177,-4959.76708984375,132.64559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,304.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1105162799358367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335183084011078,0.1335225701332092,-4.26581073043053e-06,0.0,0.0001121599780162,0.0,0.0,5.2508158683776855,0.0,0.0,0.0,0.2750519812107086,4.0,0.0,1.0
741540,293.1640930175781,297.1499938964844,293.1499938964844,0.062286153435707,-1600.6363525390625,304.1510925292969,0.6476724147796631,0.1114102229475975,0.1018372476100921,293.4682006835937,297.1499938964844,293.1499938964844,0.0013483720831573,-107.87657928466795,292.993408203125,0.4839771687984466,0.050000000745058,0.0490640215575695,293.1617431640625,297.1499938964844,293.1499938964844,0.1667370945215225,-2683.3330078125,304.1519775390625,0.8365110754966736,0.2424298077821731,0.1707095652818679,293.1963195800781,297.1499938964844,293.1499938964844,0.1790075451135635,-3844.050048828125,304.1544494628906,0.8516075611114502,0.2565604150295257,0.2445063292980194,293.2781066894531,297.1499938964844,293.1499938964844,0.008435278199613,-2778.671875,301.0347595214844,0.4839771687984466,0.050000000745058,0.232738584280014,291.1579284667969,291.1499938964844,274.8500061035156,271.31512451171875,286.03839111328125,293.2781066894531,291.1578063964844,1.0,0.2387950271368026,0.7980239391326904,0.7980239391326904,1.0,1.0,-0.958712100982666,0.3767774403095245,0.5819346308708191,0.2374120652675628,0.0,0.0,0.1765953749418258,25.383899688720703,25.0,-1.348621487617493,-4944.95654296875,132.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.110145092010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329889744520187,0.1329932361841201,-4.264830295142019e-06,0.0,0.0001117832653108,0.0,0.0,5.228169918060303,0.0,0.0,0.0,0.274963915348053,4.0,0.0,1.0
741600,293.1640930175781,297.1499938964844,293.1499938964844,0.062286153435707,-1600.6363525390625,304.1510925292969,0.6476724147796631,0.1114102229475975,0.1018372476100921,293.4682006835937,297.1499938964844,293.1499938964844,0.0013483720831573,-107.87657928466795,292.993408203125,0.4839771687984466,0.050000000745058,0.0490640215575695,293.1617431640625,297.1499938964844,293.1499938964844,0.1667370945215225,-2683.3330078125,304.1519775390625,0.8365110754966736,0.2424298077821731,0.1707095652818679,293.1963195800781,297.1499938964844,293.1499938964844,0.1790075451135635,-3844.050048828125,304.1544494628906,0.8516075611114502,0.2565604150295257,0.2445063292980194,293.2781066894531,297.1499938964844,293.1499938964844,0.008435278199613,-2778.671875,301.0347595214844,0.4839771687984466,0.050000000745058,0.232738584280014,291.1579284667969,291.1499938964844,274.8500061035156,271.31512451171875,286.03839111328125,293.2781066894531,291.1578063964844,1.0,0.2387950271368026,0.7980239391326904,0.7980239391326904,1.0,1.0,-0.958712100982666,0.3767774403095245,0.5819346308708191,0.2374120652675628,0.0,0.0,0.1765953749418258,25.383899688720703,25.0,-1.348621487617493,-4944.95654296875,132.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.110145092010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329889744520187,0.1329932361841201,-4.264830295142019e-06,0.0,0.0001117832653108,0.0,0.0,5.228169918060303,0.0,0.0,0.0,0.274963915348053,4.0,0.0,1.0
741660,293.1637268066406,297.1499938964844,293.1499938964844,0.062067337334156,-1596.845458984375,304.1510925292969,0.6470491290092468,0.1111294999718666,0.1015880480408668,293.4689025878906,297.1499938964844,293.1499938964844,0.0012648641131818,-101.19914245605467,292.88037109375,0.4838963150978088,0.050000000745058,0.0490656085312366,293.1646423339844,297.1499938964844,293.1499938964844,0.1660506129264831,-2674.44189453125,304.1524658203125,0.8354871869087219,0.2415431886911392,0.1701242178678512,293.1953430175781,297.1499938964844,293.1499938964844,0.178175151348114,-3829.83544921875,304.15435791015625,0.8504379987716675,0.2555862963199615,0.2435849457979202,293.2784118652344,297.1499938964844,293.1499938964844,0.0083765890449285,-2766.224609375,300.9892883300781,0.4838963150978088,0.050000000745058,0.2327461242675781,291.1569519042969,291.1499938964844,274.8500061035156,271.31951904296875,286.0405578613281,293.2784118652344,291.1568298339844,1.0,0.2386015206575393,0.7980073690414429,0.7980073690414429,1.0,1.0,-0.9566155672073364,0.3758547604084015,0.5807607769966125,0.2369011789560318,0.0,0.0,0.1757340878248214,25.396764755249023,25.0,-1.3000768423080444,-4931.47802734375,131.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,304.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1098015159368515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325275003910064,0.1325317621231079,-4.263969913154142e-06,0.0,0.000111434579594,0.0,0.0,5.208434581756592,0.0,0.0,0.0,0.2748870551586151,4.0,0.0,1.0
741720,293.1637268066406,297.1499938964844,293.1499938964844,0.062067337334156,-1596.845458984375,304.1510925292969,0.6470491290092468,0.1111294999718666,0.1015880480408668,293.4689025878906,297.1499938964844,293.1499938964844,0.0012648641131818,-101.19914245605467,292.88037109375,0.4838963150978088,0.050000000745058,0.0490656085312366,293.1646423339844,297.1499938964844,293.1499938964844,0.1660506129264831,-2674.44189453125,304.1524658203125,0.8354871869087219,0.2415431886911392,0.1701242178678512,293.1953430175781,297.1499938964844,293.1499938964844,0.178175151348114,-3829.83544921875,304.15435791015625,0.8504379987716675,0.2555862963199615,0.2435849457979202,293.2784118652344,297.1499938964844,293.1499938964844,0.0083765890449285,-2766.224609375,300.9892883300781,0.4838963150978088,0.050000000745058,0.2327461242675781,291.1569519042969,291.1499938964844,274.8500061035156,271.31951904296875,286.0405578613281,293.2784118652344,291.1568298339844,1.0,0.2386015206575393,0.7980073690414429,0.7980073690414429,1.0,1.0,-0.9566155672073364,0.3758547604084015,0.5807607769966125,0.2369011789560318,0.0,0.0,0.1757340878248214,25.396764755249023,25.0,-1.3000768423080444,-4931.47802734375,131.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,304.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1098015159368515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325275003910064,0.1325317621231079,-4.263969913154142e-06,0.0,0.000111434579594,0.0,0.0,5.208434581756592,0.0,0.0,0.0,0.2748870551586151,4.0,0.0,1.0
741780,293.1634521484375,297.1499938964844,293.1499938964844,0.0618381723761558,-1592.87255859375,304.1510925292969,0.6463819146156311,0.1108356639742851,0.101329818367958,293.470947265625,297.1499938964844,293.1499938964844,0.0011783066438511,-94.27604675292967,292.7637023925781,0.4837948381900787,0.050000000745058,0.0490676015615463,293.1683349609375,297.1499938964844,293.1499938964844,0.165182814002037,-2663.182373046875,304.153076171875,0.8342038989067078,0.2404247522354126,0.1693908870220184,293.19439697265625,297.1499938964844,293.1499938964844,0.1773532480001449,-3815.77587890625,304.1542663574219,0.8492539525032043,0.2546274960041046,0.2426795661449432,293.27880859375,297.1499938964844,293.1499938964844,0.0083178495988249,-2753.631591796875,300.94354248046875,0.4837948381900787,0.050000000745058,0.232755571603775,291.15631103515625,291.1499938964844,274.8500061035156,271.3239440917969,286.0420227050781,293.2787780761719,291.15625,1.0,0.2383990734815597,0.7979907989501953,0.7979907989501953,1.0,1.0,-0.9543524980545044,0.3749042451381683,0.5794482827186584,0.2362343519926071,0.0,0.0,0.1749426573514938,25.41514205932617,25.0,-0.8449466228485107,-4918.71728515625,131.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,304.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1094894036650657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321146637201309,0.1321189403533935,-4.263217761035776e-06,0.0,0.0001111178280552,0.0,0.0,5.190812110900879,0.0,0.0,0.0,0.2748185992240906,4.0,0.0,1.0
741840,293.1634521484375,297.1499938964844,293.1499938964844,0.0618381723761558,-1592.87255859375,304.1510925292969,0.6463819146156311,0.1108356639742851,0.101329818367958,293.470947265625,297.1499938964844,293.1499938964844,0.0011783066438511,-94.27604675292967,292.7637023925781,0.4837948381900787,0.050000000745058,0.0490676015615463,293.1683349609375,297.1499938964844,293.1499938964844,0.165182814002037,-2663.182373046875,304.153076171875,0.8342038989067078,0.2404247522354126,0.1693908870220184,293.19439697265625,297.1499938964844,293.1499938964844,0.1773532480001449,-3815.77587890625,304.1542663574219,0.8492539525032043,0.2546274960041046,0.2426795661449432,293.27880859375,297.1499938964844,293.1499938964844,0.0083178495988249,-2753.631591796875,300.94354248046875,0.4837948381900787,0.050000000745058,0.232755571603775,291.15631103515625,291.1499938964844,274.8500061035156,271.3239440917969,286.0420227050781,293.2787780761719,291.15625,1.0,0.2383990734815597,0.7979907989501953,0.7979907989501953,1.0,1.0,-0.9543524980545044,0.3749042451381683,0.5794482827186584,0.2362343519926071,0.0,0.0,0.1749426573514938,25.41514205932617,25.0,-0.8449466228485107,-4918.71728515625,131.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,304.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1094894036650657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321146637201309,0.1321189403533935,-4.263217761035776e-06,0.0,0.0001111178280552,0.0,0.0,5.190812110900879,0.0,0.0,0.0,0.2748185992240906,4.0,0.0,1.0
741900,293.16339111328125,297.1499938964844,293.1499938964844,0.0617162436246871,-1590.7568359375,304.151123046875,0.646022379398346,0.1106798201799392,0.1011938899755477,293.4725341796875,297.1499938964844,293.1499938964844,0.0011336251627653,-90.7015151977539,292.70367431640625,0.483734518289566,0.050000000745058,0.0490687824785709,293.1705017089844,297.1499938964844,293.1499938964844,0.1646628081798553,-2656.426513671875,304.1534729003906,0.8334397673606873,0.2397627234458923,0.168954312801361,293.1939697265625,297.1499938964844,293.1499938964844,0.1769438982009887,-3808.7626953125,304.1542358398437,0.8486518859863281,0.2541519701480865,0.2422313541173935,293.279052734375,297.1499938964844,293.1499938964844,0.0082884021103382,-2747.26171875,300.9205322265625,0.483734518289566,0.050000000745058,0.2327611893415451,291.1561584472656,291.1499938964844,274.8500061035156,271.3261413574219,286.04254150390625,293.2790222167969,291.1561279296875,1.0,0.2382931858301162,0.7979825139045715,0.7979825139045715,1.0,1.0,-0.9531355500221252,0.3744077086448669,0.5787279009819031,0.2358390688896179,0.0,0.0,0.1745464950799942,25.42708969116211,25.0,-0.5463544130325317,-4912.314453125,130.90187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376403808594,304.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.109345257282257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319125145673751,0.1319167762994766,-4.262863967596786e-06,0.0,0.0001109715303755,0.0,0.0,5.182203769683838,0.0,0.0,0.0,0.2747853398323059,4.0,0.0,1.0
741960,293.1633605957031,297.1499938964844,293.1499938964844,0.0615885704755783,-1588.540771484375,304.1511535644531,0.6456441283226013,0.110517181456089,0.1010523289442062,293.4744873046875,297.1499938964844,293.1499938964844,0.0010879818582907,-87.0496597290039,292.6424865722656,0.4836682975292206,0.050000000745058,0.0490700826048851,293.1728820800781,297.1499938964844,293.1499938964844,0.164088487625122,-2648.960205078125,304.15386962890625,0.8325981497764587,0.2390366345643997,0.1684734672307968,293.19354248046875,297.1499938964844,293.1499938964844,0.1765348315238952,-3801.748046875,304.1542053222656,0.8480426669120789,0.2536778748035431,0.241784855723381,293.2793273925781,297.1499938964844,293.1499938964844,0.0082588922232389,-2740.842041015625,300.8974609375,0.4836682975292206,0.050000000745058,0.2327673435211181,291.1561279296875,291.1499938964844,274.8500061035156,271.3283386230469,286.0429382324219,293.2792663574219,291.1561279296875,1.0,0.2381838858127594,0.7979784607887268,0.7979784607887268,1.0,1.0,-0.9518616199493408,0.3738966286182403,0.5779649615287781,0.2354045063257217,0.0,0.0,0.1741413474082946,25.440662384033203,25.0,-0.2517262101173401,-4905.8076171875,130.61782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1092075556516647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317076534032821,0.1317119151353836,-4.262512447894551e-06,0.0,0.0001108317883335,0.0,0.0,5.173491477966309,0.0,0.0,0.0,0.2747517824172973,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0613131672143936,-1583.7598876953125,304.1512145996094,0.6448246836662292,0.1101676747202873,0.1007489114999771,293.47955322265625,297.1499938964844,293.1499938964844,0.0009935988346114,-79.49740600585938,292.5162658691406,0.4835183620452881,0.050000000745058,0.0490730293095111,293.1781921386719,297.1499938964844,293.1499938964844,0.1627689749002456,-2631.7890625,304.15478515625,0.8306707739830017,0.2373818606138229,0.1673718839883804,293.1927795410156,297.1499938964844,293.1499938964844,0.175716370344162,-3787.69384765625,304.1541748046875,0.8468007445335388,0.2527314722537994,0.2408948987722396,293.2799072265625,297.1499938964844,293.1499938964844,0.0081996899098157,-2727.859619140625,300.8510437011719,0.4835183620452881,0.050000000745058,0.232781320810318,291.1563415527344,291.1499938964844,274.8500061035156,271.332763671875,286.0433349609375,293.2798767089844,291.1563720703125,1.0,0.2379533648490905,0.7979703545570374,0.7979703545570374,1.0,1.0,-0.9491273760795592,0.3728231191635132,0.5763042569160461,0.2344137579202652,0.0,0.0,0.1732858121395111,25.47247886657715,25.0,0.2681104838848114,-4892.31103515625,130.0141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,304.321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.1089484170079231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312795132398605,0.1312837749719619,-4.26179394708015e-06,0.0,0.0001105687915696,0.0,0.0,5.15531063079834,0.0,0.0,0.0,0.2746820747852325,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0613131672143936,-1583.7598876953125,304.1512145996094,0.6448246836662292,0.1101676747202873,0.1007489114999771,293.47955322265625,297.1499938964844,293.1499938964844,0.0009935988346114,-79.49740600585938,292.5162658691406,0.4835183620452881,0.050000000745058,0.0490730293095111,293.1781921386719,297.1499938964844,293.1499938964844,0.1627689749002456,-2631.7890625,304.15478515625,0.8306707739830017,0.2373818606138229,0.1673718839883804,293.1927795410156,297.1499938964844,293.1499938964844,0.175716370344162,-3787.69384765625,304.1541748046875,0.8468007445335388,0.2527314722537994,0.2408948987722396,293.2799072265625,297.1499938964844,293.1499938964844,0.0081996899098157,-2727.859619140625,300.8510437011719,0.4835183620452881,0.050000000745058,0.232781320810318,291.1563415527344,291.1499938964844,274.8500061035156,271.332763671875,286.0433349609375,293.2798767089844,291.1563720703125,1.0,0.2379533648490905,0.7979703545570374,0.7979703545570374,1.0,1.0,-0.9491273760795592,0.3728231191635132,0.5763042569160461,0.2344137579202652,0.0,0.0,0.1732858121395111,25.47247886657715,25.0,0.2681104838848114,-4892.31103515625,130.0141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,304.321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.1089484170079231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312795132398605,0.1312837749719619,-4.26179394708015e-06,0.0,0.0001105687915696,0.0,0.0,5.15531063079834,0.0,0.0,0.0,0.2746820747852325,4.0,0.0,1.0
742140,293.16363525390625,297.1499938964844,293.1499938964844,0.0610076338052749,-1578.4578857421875,304.1513366699219,0.6439149379730225,0.109781764447689,0.1004142835736274,293.4860534667969,297.1499938964844,293.1499938964844,0.0008948801551014,-71.59765625,292.3845520019531,0.4833464026451111,0.050000000745058,0.0490764044225215,293.1841735839844,297.1499938964844,293.1499938964844,0.1612197607755661,-2611.602783203125,304.15576171875,0.8284130692481995,0.235455572605133,0.1660811454057693,293.1921081542969,297.1499938964844,293.1499938964844,0.1748952269554138,-3773.5703125,304.1541442871094,0.8455261588096619,0.2517838478088379,0.2400052994489669,293.2806396484375,297.1499938964844,293.1499938964844,0.0081402268260717,-2714.687744140625,300.8041381835937,0.4833464026451111,0.050000000745058,0.2327973395586013,291.1568298339844,291.1499938964844,274.8500061035156,271.337158203125,286.04327392578125,293.28057861328125,291.1568908691406,1.0,0.2377047091722488,0.7979623079299927,0.7979623079299927,1.0,1.0,-0.9461321234703064,0.3716746866703033,0.5744574069976807,0.2332605421543121,0.0,0.0,0.1723463684320449,25.50978660583496,25.0,0.6712439060211182,-4877.99169921875,129.35914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,304.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1087034419178962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308139711618423,0.1308182328939438,-4.2610276977939066e-06,0.0,0.0001103201720979,0.0,0.0,5.135571002960205,0.0,0.0,0.0,0.2746065855026245,4.0,0.0,1.0
742200,293.16363525390625,297.1499938964844,293.1499938964844,0.0610076338052749,-1578.4578857421875,304.1513366699219,0.6439149379730225,0.109781764447689,0.1004142835736274,293.4860534667969,297.1499938964844,293.1499938964844,0.0008948801551014,-71.59765625,292.3845520019531,0.4833464026451111,0.050000000745058,0.0490764044225215,293.1841735839844,297.1499938964844,293.1499938964844,0.1612197607755661,-2611.602783203125,304.15576171875,0.8284130692481995,0.235455572605133,0.1660811454057693,293.1921081542969,297.1499938964844,293.1499938964844,0.1748952269554138,-3773.5703125,304.1541442871094,0.8455261588096619,0.2517838478088379,0.2400052994489669,293.2806396484375,297.1499938964844,293.1499938964844,0.0081402268260717,-2714.687744140625,300.8041381835937,0.4833464026451111,0.050000000745058,0.2327973395586013,291.1568298339844,291.1499938964844,274.8500061035156,271.337158203125,286.04327392578125,293.28057861328125,291.1568908691406,1.0,0.2377047091722488,0.7979623079299927,0.7979623079299927,1.0,1.0,-0.9461321234703064,0.3716746866703033,0.5744574069976807,0.2332605421543121,0.0,0.0,0.1723463684320449,25.50978660583496,25.0,0.6712439060211182,-4877.99169921875,129.35914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,304.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1087034419178962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308139711618423,0.1308182328939438,-4.2610276977939066e-06,0.0,0.0001103201720979,0.0,0.0,5.135571002960205,0.0,0.0,0.0,0.2746065855026245,4.0,0.0,1.0
742260,293.1640319824219,297.1499938964844,293.1499938964844,0.0606683790683746,-1572.5762939453125,304.1514587402344,0.6429093480110168,0.1093551591038703,0.1000441163778305,293.493896484375,297.1499938964844,293.1499938964844,0.0007916568429209,-63.33733367919922,292.2469177246094,0.4831547141075134,0.050000000745058,0.0490801744163036,293.19073486328125,297.1499938964844,293.1499938964844,0.1594409346580505,-2588.390869140625,304.15679931640625,0.8258204460144043,0.2332581132650375,0.1646000295877456,293.1915588378906,297.1499938964844,293.1499938964844,0.1740692108869552,-3759.3408203125,304.1541442871094,0.8442186117172241,0.25083127617836,0.2391122281551361,293.281494140625,297.1499938964844,293.1499938964844,0.0080804973840713,-2701.33056640625,300.7567138671875,0.4831547141075134,0.050000000745058,0.2328152060508728,291.1575012207031,291.1499938964844,274.8500061035156,271.3415832519531,286.042724609375,293.28143310546875,291.1575927734375,1.0,0.2374354004859924,0.7979645133018494,0.7979645133018494,1.0,1.0,-0.942864179611206,0.3704465925693512,0.5724175572395325,0.2319450080394745,0.0,0.0,0.1713004112243652,25.55146598815918,25.0,0.9466413259506226,-4862.6962890625,128.64901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,304.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.108462318778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302985548973083,0.1303028166294098,-4.2601868699421175e-06,0.0,0.0001100754670915,0.0,0.0,5.113740921020508,0.0,0.0,0.0,0.2745232582092285,4.0,0.0,1.0
742320,293.1640319824219,297.1499938964844,293.1499938964844,0.0606683790683746,-1572.5762939453125,304.1514587402344,0.6429093480110168,0.1093551591038703,0.1000441163778305,293.493896484375,297.1499938964844,293.1499938964844,0.0007916568429209,-63.33733367919922,292.2469177246094,0.4831547141075134,0.050000000745058,0.0490801744163036,293.19073486328125,297.1499938964844,293.1499938964844,0.1594409346580505,-2588.390869140625,304.15679931640625,0.8258204460144043,0.2332581132650375,0.1646000295877456,293.1915588378906,297.1499938964844,293.1499938964844,0.1740692108869552,-3759.3408203125,304.1541442871094,0.8442186117172241,0.25083127617836,0.2391122281551361,293.281494140625,297.1499938964844,293.1499938964844,0.0080804973840713,-2701.33056640625,300.7567138671875,0.4831547141075134,0.050000000745058,0.2328152060508728,291.1575012207031,291.1499938964844,274.8500061035156,271.3415832519531,286.042724609375,293.28143310546875,291.1575927734375,1.0,0.2374354004859924,0.7979645133018494,0.7979645133018494,1.0,1.0,-0.942864179611206,0.3704465925693512,0.5724175572395325,0.2319450080394745,0.0,0.0,0.1713004112243652,25.55146598815918,25.0,0.9466413259506226,-4862.6962890625,128.64901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,304.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.108462318778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302985548973083,0.1303028166294098,-4.2601868699421175e-06,0.0,0.0001100754670915,0.0,0.0,5.113740921020508,0.0,0.0,0.0,0.2745232582092285,4.0,0.0,1.0
742380,293.1645812988281,297.1499938964844,293.1499938964844,0.0602948330342769,-1566.109130859375,304.1515808105469,0.6418104767799377,0.1088869199156761,0.0996373742818832,293.5029602050781,297.1499938964844,293.1499938964844,0.0006839233101345,-54.71638107299805,292.1034240722656,0.4829463958740234,0.050000000745058,0.0490842685103416,293.1977233886719,297.1499938964844,293.1499938964844,0.1574489772319793,-2562.351806640625,304.1578674316406,0.8229058384895325,0.2308060526847839,0.1629403978586197,293.19110107421875,297.1499938964844,293.1499938964844,0.1732370853424072,-3744.986328125,304.1541442871094,0.8428805470466614,0.2498709857463836,0.2382128685712814,293.2824401855469,297.1499938964844,293.1499938964844,0.0080205239355564,-2687.7998046875,300.708740234375,0.4829463958740234,0.050000000745058,0.2328346371650695,291.1582946777344,291.1499938964844,274.8500061035156,271.3459777832031,286.0417175292969,293.2823791503906,291.15838623046875,1.0,0.2371445745229721,0.7979666590690613,0.7979666590690613,1.0,1.0,-0.9393327236175536,0.3691418468952179,0.5701909065246582,0.2304700911045074,0.0,0.0,0.1701420098543167,25.59614944458008,25.0,1.1084709167480469,-4846.4248046875,127.88438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.10821383446455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297293454408645,0.129733607172966,-4.259260094841011e-06,0.0,0.0001098232824006,0.0,0.0,5.0896525382995605,0.0,0.0,0.0,0.2744313478469848,4.0,0.0,1.0
742440,293.1645812988281,297.1499938964844,293.1499938964844,0.0602948330342769,-1566.109130859375,304.1515808105469,0.6418104767799377,0.1088869199156761,0.0996373742818832,293.5029602050781,297.1499938964844,293.1499938964844,0.0006839233101345,-54.71638107299805,292.1034240722656,0.4829463958740234,0.050000000745058,0.0490842685103416,293.1977233886719,297.1499938964844,293.1499938964844,0.1574489772319793,-2562.351806640625,304.1578674316406,0.8229058384895325,0.2308060526847839,0.1629403978586197,293.19110107421875,297.1499938964844,293.1499938964844,0.1732370853424072,-3744.986328125,304.1541442871094,0.8428805470466614,0.2498709857463836,0.2382128685712814,293.2824401855469,297.1499938964844,293.1499938964844,0.0080205239355564,-2687.7998046875,300.708740234375,0.4829463958740234,0.050000000745058,0.2328346371650695,291.1582946777344,291.1499938964844,274.8500061035156,271.3459777832031,286.0417175292969,293.2823791503906,291.15838623046875,1.0,0.2371445745229721,0.7979666590690613,0.7979666590690613,1.0,1.0,-0.9393327236175536,0.3691418468952179,0.5701909065246582,0.2304700911045074,0.0,0.0,0.1701420098543167,25.59614944458008,25.0,1.1084709167480469,-4846.4248046875,127.88438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.10821383446455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297293454408645,0.129733607172966,-4.259260094841011e-06,0.0,0.0001098232824006,0.0,0.0,5.0896525382995605,0.0,0.0,0.0,0.2744313478469848,4.0,0.0,1.0
742500,293.1649169921875,297.1499938964844,293.1499938964844,0.0600941106677055,-1562.638427734375,304.15167236328125,0.641224205493927,0.1086358651518821,0.0994190424680709,293.5079345703125,297.1499938964844,293.1499938964844,0.0006283044349402,-50.2658805847168,292.0293273925781,0.4828364849090576,0.050000000745058,0.049086432904005,293.2013854980469,297.1499938964844,293.1499938964844,0.1563721299171447,-2548.254150390625,304.15838623046875,0.8213216066360474,0.2294834405183792,0.1620423644781112,293.19091796875,297.1499938964844,293.1499938964844,0.1728181391954422,-3737.752197265625,304.1541442871094,0.8421997427940369,0.2493869662284851,0.2377599030733108,293.282958984375,297.1499938964844,293.1499938964844,0.0079904431477189,-2680.969482421875,300.6845092773437,0.4828364849090576,0.050000000745058,0.2328449040651321,291.1587219238281,291.1499938964844,274.8500061035156,271.3481750488281,286.0410461425781,293.2828674316406,291.1588134765625,1.0,0.2369903922080993,0.7979677319526672,0.7979677319526672,1.0,1.0,-0.9374640583992004,0.3684590458869934,0.569005012512207,0.2296717911958694,0.0,0.0,0.1695174127817154,25.619367599487305,25.0,1.157856583595276,-4837.90576171875,127.4804916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,304.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1080834120512008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294230073690414,0.1294272691011428,-4.258761236997088e-06,0.0,0.0001096909254556,0.0,0.0,5.076696395874023,0.0,0.0,0.0,0.2743819057941437,4.0,0.0,1.0
742560,293.1653137207031,297.1499938964844,293.1499938964844,0.0598844736814498,-1559.0169677734375,304.1517333984375,0.6406151652336121,0.1083740815520286,0.0991911441087722,293.5131225585937,297.1499938964844,293.1499938964844,0.000571628625039,-45.73094177246094,291.9537658691406,0.4827233552932739,0.050000000745058,0.0490886606276035,293.205078125,297.1499938964844,293.1499938964844,0.1552472114562988,-2533.509765625,304.1589050292969,0.8196572065353394,0.2281029373407364,0.1611033976078033,293.19073486328125,297.1499938964844,293.1499938964844,0.1723971515893936,-3730.478271484375,304.1541748046875,0.8415119647979736,0.2489002048969268,0.2373044788837433,293.2834777832031,297.1499938964844,293.1499938964844,0.0079603092744946,-2674.0986328125,300.66015625,0.4827233552932739,0.050000000745058,0.2328554689884185,291.1591491699219,291.1499938964844,274.8500061035156,271.35040283203125,286.04022216796875,293.2834167480469,291.15924072265625,1.0,0.2368306070566177,0.7979758977890015,0.7979758977890015,1.0,1.0,-0.9355322122573853,0.3677590787410736,0.567773163318634,0.2288346290588379,0.0,0.0,0.1688641607761383,25.642932891845703,25.0,1.1872048377990725,-4829.1552734375,127.0632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,304.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1079474836587905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291030347347259,0.1291072964668274,-4.258239641785622e-06,0.0,0.0001095529732992,0.0,0.0,5.063168525695801,0.0,0.0,0.0,0.2743302881717682,4.0,0.0,1.0
742620,293.166015625,297.1499938964844,293.1499938964844,0.0594466850161552,-1551.46435546875,304.1518859863281,0.6393547058105469,0.107843592762947,0.0987173020839691,293.5242614746094,297.1499938964844,293.1499938964844,0.0005748445400968,-45.98640060424805,291.7978820800781,0.4824906885623932,0.050000000745058,0.0490932427346706,293.212646484375,297.1499938964844,293.1499938964844,0.1528532356023788,-2502.070068359375,304.159912109375,0.8160805106163025,0.2251739799976349,0.1591042429208755,293.1904602050781,297.1499938964844,293.1499938964844,0.1715494692325592,-3715.815673828125,304.1542053222656,0.8401246070861816,0.2479273974895477,0.236389935016632,293.2846374511719,297.1499938964844,293.1499938964844,0.0078998422250151,-2660.205810546875,300.61102294921875,0.4824906885623932,0.050000000745058,0.2328772097826004,291.1601867675781,291.1499938964844,274.8500061035156,271.35479736328125,286.0403747558594,293.28826904296875,291.1603698730469,1.0,0.2364938259124755,0.7979922890663147,0.7979922890663147,1.0,1.0,-0.9314978718757628,0.3663212358951568,0.5651766061782837,0.2270292788743972,0.0,0.0,0.1674426943063736,25.68937492370605,25.0,1.707701325416565,-4810.4501953125,126.19092559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,304.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1076538562774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284156739711761,0.1284199357032776,-4.257124601281248e-06,0.0,0.0001092549791792,0.0,0.0,5.034134387969971,0.0,0.0,0.0,0.2742195129394531,4.0,0.0,1.0
742680,293.166015625,297.1499938964844,293.1499938964844,0.0594466850161552,-1551.46435546875,304.1518859863281,0.6393547058105469,0.107843592762947,0.0987173020839691,293.5242614746094,297.1499938964844,293.1499938964844,0.0005748445400968,-45.98640060424805,291.7978820800781,0.4824906885623932,0.050000000745058,0.0490932427346706,293.212646484375,297.1499938964844,293.1499938964844,0.1528532356023788,-2502.070068359375,304.159912109375,0.8160805106163025,0.2251739799976349,0.1591042429208755,293.1904602050781,297.1499938964844,293.1499938964844,0.1715494692325592,-3715.815673828125,304.1542053222656,0.8401246070861816,0.2479273974895477,0.236389935016632,293.2846374511719,297.1499938964844,293.1499938964844,0.0078998422250151,-2660.205810546875,300.61102294921875,0.4824906885623932,0.050000000745058,0.2328772097826004,291.1601867675781,291.1499938964844,274.8500061035156,271.35479736328125,286.0403747558594,293.28826904296875,291.1603698730469,1.0,0.2364938259124755,0.7979922890663147,0.7979922890663147,1.0,1.0,-0.9314978718757628,0.3663212358951568,0.5651766061782837,0.2270292788743972,0.0,0.0,0.1674426943063736,25.68937492370605,25.0,1.707701325416565,-4810.4501953125,126.19092559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,304.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1076538562774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284156739711761,0.1284199357032776,-4.257124601281248e-06,0.0,0.0001092549791792,0.0,0.0,5.034134387969971,0.0,0.0,0.0,0.2742195129394531,4.0,0.0,1.0
742740,293.1664733886719,297.1499938964844,293.1499938964844,0.0590236335992813,-1544.1768798828125,304.1519775390625,0.6381457448005676,0.1073393672704696,0.0982654839754104,293.536376953125,297.1499938964844,293.1499938964844,0.000448997830972,-26.56591987609864,291.6362609863281,0.4822600185871124,0.050000000745058,0.049097791314125,293.2202453613281,297.1499938964844,293.1499938964844,0.1502842754125595,-2468.229736328125,304.160888671875,0.8121834993362427,0.2220415920019149,0.1569605022668838,293.19012451171875,297.1499938964844,293.1499938964844,0.1707058995962143,-3701.201416015625,304.1542053222656,0.8387594223022461,0.2469715923070907,0.2354898154735565,293.28582763671875,297.1499938964844,293.1499938964844,0.0078387726098299,-2645.997314453125,300.5615234375,0.4822600185871124,0.050000000745058,0.2328987717628479,291.161865234375,291.1499938964844,274.8500061035156,271.35919189453125,286.04119873046875,293.2963256835937,291.1620483398437,1.0,0.2361371368169784,0.7980086803436279,0.7980086803436279,1.0,1.0,-0.9273333549499512,0.3648920059204101,0.562441349029541,0.225031241774559,0.0,0.0,0.1657451689243316,25.730073928833008,25.0,2.0828824043273926,-4789.6005859375,125.2837905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,304.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1073222011327743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276075541973114,0.1276118010282516,-4.255856310919626e-06,0.0,0.000108918386104,0.0,0.0,5.000083923339844,0.0,0.0,0.0,0.2740902006626129,4.0,0.0,1.0
742800,293.1664733886719,297.1499938964844,293.1499938964844,0.0590236335992813,-1544.1768798828125,304.1519775390625,0.6381457448005676,0.1073393672704696,0.0982654839754104,293.536376953125,297.1499938964844,293.1499938964844,0.000448997830972,-26.56591987609864,291.6362609863281,0.4822600185871124,0.050000000745058,0.049097791314125,293.2202453613281,297.1499938964844,293.1499938964844,0.1502842754125595,-2468.229736328125,304.160888671875,0.8121834993362427,0.2220415920019149,0.1569605022668838,293.19012451171875,297.1499938964844,293.1499938964844,0.1707058995962143,-3701.201416015625,304.1542053222656,0.8387594223022461,0.2469715923070907,0.2354898154735565,293.28582763671875,297.1499938964844,293.1499938964844,0.0078387726098299,-2645.997314453125,300.5615234375,0.4822600185871124,0.050000000745058,0.2328987717628479,291.161865234375,291.1499938964844,274.8500061035156,271.35919189453125,286.04119873046875,293.2963256835937,291.1620483398437,1.0,0.2361371368169784,0.7980086803436279,0.7980086803436279,1.0,1.0,-0.9273333549499512,0.3648920059204101,0.562441349029541,0.225031241774559,0.0,0.0,0.1657451689243316,25.730073928833008,25.0,2.0828824043273926,-4789.6005859375,125.2837905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,304.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1073222011327743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276075541973114,0.1276118010282516,-4.255856310919626e-06,0.0,0.000108918386104,0.0,0.0,5.000083923339844,0.0,0.0,0.0,0.2740902006626129,4.0,0.0,1.0
742860,293.1669616699219,297.1499938964844,293.1499938964844,0.0586000382900238,-1536.9013671875,304.1520080566406,0.6369245648384094,0.106823094189167,0.0978103950619697,293.54962158203125,297.1499938964844,293.1499938964844,0.0003942797193303,-16.394622802734375,291.4668273925781,0.4820221066474914,0.050000000745058,0.0491024851799011,293.2278747558594,297.1499938964844,293.1499938964844,0.147565022110939,-2432.303955078125,304.1617736816406,0.8079067468643188,0.2187128365039825,0.1546783298254013,293.1897888183594,297.1499938964844,293.1499938964844,0.1698772311210632,-3686.84521484375,304.1541748046875,0.8373935222625732,0.2460197806358337,0.2345965802669525,293.2870788574219,297.1499938964844,293.1499938964844,0.0077779153361916,-2631.774169921875,300.5113220214844,0.4820221066474914,0.050000000745058,0.2329210340976715,291.1630249023437,291.1499938964844,274.8500061035156,271.3636169433594,286.0410461425781,293.30535888671875,291.16314697265625,1.0,0.2357619851827621,0.7980381846427917,0.7980381846427917,1.0,1.0,-0.923008143901825,0.3634780943393707,0.5595300197601318,0.2227865010499954,0.0,0.0,0.1639198660850525,25.768260955810547,25.0,1.5663001537322998,-4767.56005859375,124.34041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306823730469,304.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.106942668557167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126717671751976,0.1267219334840774,-4.254410214343807e-06,0.0,0.0001085332114598,0.0,0.0,4.962574005126953,0.0,0.0,0.0,0.2739473581314087,4.0,0.0,1.0
742920,293.1669616699219,297.1499938964844,293.1499938964844,0.0586000382900238,-1536.9013671875,304.1520080566406,0.6369245648384094,0.106823094189167,0.0978103950619697,293.54962158203125,297.1499938964844,293.1499938964844,0.0003942797193303,-16.394622802734375,291.4668273925781,0.4820221066474914,0.050000000745058,0.0491024851799011,293.2278747558594,297.1499938964844,293.1499938964844,0.147565022110939,-2432.303955078125,304.1617736816406,0.8079067468643188,0.2187128365039825,0.1546783298254013,293.1897888183594,297.1499938964844,293.1499938964844,0.1698772311210632,-3686.84521484375,304.1541748046875,0.8373935222625732,0.2460197806358337,0.2345965802669525,293.2870788574219,297.1499938964844,293.1499938964844,0.0077779153361916,-2631.774169921875,300.5113220214844,0.4820221066474914,0.050000000745058,0.2329210340976715,291.1630249023437,291.1499938964844,274.8500061035156,271.3636169433594,286.0410461425781,293.30535888671875,291.16314697265625,1.0,0.2357619851827621,0.7980381846427917,0.7980381846427917,1.0,1.0,-0.923008143901825,0.3634780943393707,0.5595300197601318,0.2227865010499954,0.0,0.0,0.1639198660850525,25.768260955810547,25.0,1.5663001537322998,-4767.56005859375,124.34041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306823730469,304.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.106942668557167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126717671751976,0.1267219334840774,-4.254410214343807e-06,0.0,0.0001085332114598,0.0,0.0,4.962574005126953,0.0,0.0,0.0,0.2739473581314087,4.0,0.0,1.0
742980,293.1675109863281,297.1499938964844,293.1499938964844,0.0581609979271888,-1529.3802490234375,304.1520690917969,0.6356527805328369,0.1062831580638885,0.097335934638977,293.5640869140625,297.1499938964844,293.1499938964844,0.000320362043567,-5.729602336883545,291.2889709472656,0.4817725718021393,0.050000000745058,0.0491074100136756,293.2354431152344,297.1499938964844,293.1499938964844,0.1447075307369232,-2394.42431640625,304.16259765625,0.803203821182251,0.2152034342288971,0.1522670239210128,293.1895446777344,297.1499938964844,293.1499938964844,0.1690559387207031,-3672.610595703125,304.1541442871094,0.8360113501548767,0.2450654208660125,0.2337024211883545,293.28839111328125,297.1499938964844,293.1499938964844,0.0077170985750854,-2617.489990234375,300.46044921875,0.4817725718021393,0.050000000745058,0.2329444140195846,291.1637268066406,291.1499938964844,274.8500061035156,271.3680114746094,286.039794921875,293.31561279296875,291.16375732421875,1.0,0.2353688031435012,0.7980677485466003,0.7980677485466003,1.0,1.0,-0.918505072593689,0.3620840311050415,0.5564210414886475,0.2202581614255905,0.0,0.0,0.1620394885540008,25.805328369140625,25.0,0.9667633771896362,-4745.27978515625,123.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,304.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1065117120742797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258011162281036,0.1258053630590438,-4.252885446476284e-06,0.0,0.0001080958463717,0.0,0.0,4.923946380615234,0.0,0.0,0.0,0.2737996280193329,4.0,0.0,1.0
743040,293.1675109863281,297.1499938964844,293.1499938964844,0.0581609979271888,-1529.3802490234375,304.1520690917969,0.6356527805328369,0.1062831580638885,0.097335934638977,293.5640869140625,297.1499938964844,293.1499938964844,0.000320362043567,-5.729602336883545,291.2889709472656,0.4817725718021393,0.050000000745058,0.0491074100136756,293.2354431152344,297.1499938964844,293.1499938964844,0.1447075307369232,-2394.42431640625,304.16259765625,0.803203821182251,0.2152034342288971,0.1522670239210128,293.1895446777344,297.1499938964844,293.1499938964844,0.1690559387207031,-3672.610595703125,304.1541442871094,0.8360113501548767,0.2450654208660125,0.2337024211883545,293.28839111328125,297.1499938964844,293.1499938964844,0.0077170985750854,-2617.489990234375,300.46044921875,0.4817725718021393,0.050000000745058,0.2329444140195846,291.1637268066406,291.1499938964844,274.8500061035156,271.3680114746094,286.039794921875,293.31561279296875,291.16375732421875,1.0,0.2353688031435012,0.7980677485466003,0.7980677485466003,1.0,1.0,-0.918505072593689,0.3620840311050415,0.5564210414886475,0.2202581614255905,0.0,0.0,0.1620394885540008,25.805328369140625,25.0,0.9667633771896362,-4745.27978515625,123.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,304.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1065117120742797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258011162281036,0.1258053630590438,-4.252885446476284e-06,0.0,0.0001080958463717,0.0,0.0,4.923946380615234,0.0,0.0,0.0,0.2737996280193329,4.0,0.0,1.0
743100,293.1678161621094,297.1499938964844,293.1499938964844,0.0579340606927871,-1525.4996337890625,304.152099609375,0.6349947452545166,0.1060029864311218,0.0970899313688278,293.5718078613281,297.1499938964844,293.1499938964844,0.0002555701939854,-0.3588131368160248,291.19677734375,0.4816434383392334,0.050000000745058,0.0491099581122398,293.2391662597656,297.1499938964844,293.1499938964844,0.1432317495346069,-2374.806640625,304.1629943847656,0.8007324934005737,0.2133868634700775,0.1510169357061386,293.1894226074219,297.1499938964844,293.1499938964844,0.1686464548110962,-3665.509765625,304.1541442871094,0.8353128433227539,0.2445861399173736,0.2332537621259689,293.2890625,297.1499938964844,293.1499938964844,0.0076867006719112,-2610.319580078125,300.43475341796875,0.4816434383392334,0.050000000745058,0.2329564988613128,291.1639099121094,291.1499938964844,274.8500061035156,271.3702087402344,286.0386962890625,293.3212280273437,291.1639404296875,1.0,0.2351655960083007,0.7980825304985046,0.7980825304985046,1.0,1.0,-0.9161883592605592,0.3613967299461365,0.5547916293144226,0.2188842892646789,0.0,0.0,0.1610911786556244,25.82341766357422,25.0,0.686347246170044,-4734.13037109375,122.8559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24462890625,304.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1062775403261184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253391504287719,0.1253434121608734,-4.252110556990374e-06,0.0,0.0001078581917681,0.0,0.0,4.904488563537598,0.0,0.0,0.0,0.2737251222133636,4.0,0.0,1.0
