time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743160,293.1681213378906,297.1499938964844,293.1499938964844,0.0577015727758407,-1521.52880859375,304.15216064453125,0.6343210935592651,0.105714738368988,0.0968375578522682,293.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.4815115928649902,0.050000000745058,0.0491125658154487,293.24285888671875,297.1499938964844,293.1499938964844,0.141728013753891,-2354.777587890625,304.1633605957031,0.7981942296028137,0.2115331888198852,0.1497400254011154,293.1893310546875,297.1499938964844,293.1499938964844,0.168237030506134,-3658.4072265625,304.1541442871094,0.8346090316772461,0.2441046833992004,0.2328034937381744,293.28973388671875,297.1499938964844,293.1499938964844,0.0076562925241887,-2603.125,300.40887451171875,0.4815115928649902,0.050000000745058,0.2329688668251037,291.1640319824219,291.1499938964844,274.8500061035156,271.3724365234375,286.03741455078125,293.32733154296875,291.1640319824219,1.0,0.2349581718444824,0.7981018424034119,0.7981018424034119,1.0,1.0,-0.9138302206993104,0.3607168197631836,0.5531134009361267,0.2174391895532608,0.0,0.0,0.1601438969373703,25.841188430786133,25.0,0.4494496285915375,-4722.99072265625,122.34371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,304.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.106031984090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124878242611885,0.1248824968934059,-4.251334303262411e-06,0.0,0.0001076089902198,0.0,0.0,4.8850836753845215,0.0,0.0,0.0,0.2736507356166839,4.0,0.0,1.0
743220,293.1688842773437,297.1499938964844,293.1499938964844,0.0572111308574676,-1513.1641845703125,304.1522521972656,0.6329081058502197,0.1051051840186119,0.0963050946593284,293.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4812390804290771,0.050000000745058,0.04911794885993,293.2500305175781,297.1499938964844,293.1499938964844,0.1386427283287048,-2313.55224609375,304.1640625,0.7929271459579468,0.207723006606102,0.1471118181943893,293.189208984375,297.1499938964844,293.1499938964844,0.1674122363328933,-3644.0849609375,304.1541442871094,0.8331795334815979,0.2431304901838302,0.23189377784729,293.2911376953125,297.1499938964844,293.1499938964844,0.0075953193008899,-2588.615966796875,300.3565979003906,0.4812390804290771,0.050000000745058,0.23299440741539,291.1641540527344,291.1499938964844,274.8500061035156,271.3768310546875,286.0343017578125,293.3409729003906,291.1641540527344,1.0,0.2345306575298309,0.7981404662132263,0.7981404662132263,1.0,1.0,-0.9089816808700562,0.359370470046997,0.5496112108230591,0.2143438458442688,0.0,0.0,0.1582458466291427,25.876304626464844,25.0,0.2025637477636337,-4700.72802734375,121.2933120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,304.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1055100336670875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239610612392425,0.1239653155207634,-4.249789526511449e-06,0.0,0.0001070792714017,0.0,0.0,4.846505165100098,0.0,0.0,0.0,0.2735028266906738,4.0,0.0,1.0
743280,293.1688842773437,297.1499938964844,293.1499938964844,0.0572111308574676,-1513.1641845703125,304.1522521972656,0.6329081058502197,0.1051051840186119,0.0963050946593284,293.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4812390804290771,0.050000000745058,0.04911794885993,293.2500305175781,297.1499938964844,293.1499938964844,0.1386427283287048,-2313.55224609375,304.1640625,0.7929271459579468,0.207723006606102,0.1471118181943893,293.189208984375,297.1499938964844,293.1499938964844,0.1674122363328933,-3644.0849609375,304.1541442871094,0.8331795334815979,0.2431304901838302,0.23189377784729,293.2911376953125,297.1499938964844,293.1499938964844,0.0075953193008899,-2588.615966796875,300.3565979003906,0.4812390804290771,0.050000000745058,0.23299440741539,291.1641540527344,291.1499938964844,274.8500061035156,271.3768310546875,286.0343017578125,293.3409729003906,291.1641540527344,1.0,0.2345306575298309,0.7981404662132263,0.7981404662132263,1.0,1.0,-0.9089816808700562,0.359370470046997,0.5496112108230591,0.2143438458442688,0.0,0.0,0.1582458466291427,25.876304626464844,25.0,0.2025637477636337,-4700.72802734375,121.2933120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,304.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1055100336670875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239610612392425,0.1239653155207634,-4.249789526511449e-06,0.0,0.0001070792714017,0.0,0.0,4.846505165100098,0.0,0.0,0.0,0.2735028266906738,4.0,0.0,1.0
743340,293.16973876953125,297.1499938964844,293.1499938964844,0.0566850118339061,-1504.2093505859375,304.1523742675781,0.6314080357551575,0.1044532805681228,0.0957345739006996,293.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4809577167034149,0.050000000745058,0.0491235107183456,293.2569274902344,297.1499938964844,293.1499938964844,0.1354674994945526,-2270.934326171875,304.1646423339844,0.7874341011047363,0.2037928104400634,0.1443957239389419,293.189208984375,297.1499938964844,293.1499938964844,0.1665762215852737,-3629.548583984375,304.1541442871094,0.8317223191261292,0.2421400099992752,0.2309693098068237,293.29266357421875,297.1499938964844,293.1499938964844,0.0075340373441576,-2573.91455078125,300.3035888671875,0.4809577167034149,0.050000000745058,0.2330207824707031,291.16424560546875,291.1499938964844,274.8500061035156,271.3812255859375,286.030517578125,293.3564147949219,291.16424560546875,1.0,0.2340864688158035,0.798179030418396,0.798179030418396,1.0,1.0,-0.9039653539657592,0.3580341935157776,0.5459311604499817,0.2110077440738678,0.0,0.0,0.1563402265310287,25.9102840423584,25.0,0.1190477386116981,-4678.294921875,120.21002197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1049531251192092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230472326278686,0.1230514794588089,-4.248255663696909e-06,0.0,0.0001065140822902,0.0,0.0,4.808121204376221,0.0,0.0,0.0,0.2733557224273681,4.0,0.0,1.0
743400,293.16973876953125,297.1499938964844,293.1499938964844,0.0566850118339061,-1504.2093505859375,304.1523742675781,0.6314080357551575,0.1044532805681228,0.0957345739006996,293.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4809577167034149,0.050000000745058,0.0491235107183456,293.2569274902344,297.1499938964844,293.1499938964844,0.1354674994945526,-2270.934326171875,304.1646423339844,0.7874341011047363,0.2037928104400634,0.1443957239389419,293.189208984375,297.1499938964844,293.1499938964844,0.1665762215852737,-3629.548583984375,304.1541442871094,0.8317223191261292,0.2421400099992752,0.2309693098068237,293.29266357421875,297.1499938964844,293.1499938964844,0.0075340373441576,-2573.91455078125,300.3035888671875,0.4809577167034149,0.050000000745058,0.2330207824707031,291.16424560546875,291.1499938964844,274.8500061035156,271.3812255859375,286.030517578125,293.3564147949219,291.16424560546875,1.0,0.2340864688158035,0.798179030418396,0.798179030418396,1.0,1.0,-0.9039653539657592,0.3580341935157776,0.5459311604499817,0.2110077440738678,0.0,0.0,0.1563402265310287,25.9102840423584,25.0,0.1190477386116981,-4678.294921875,120.21002197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1049531251192092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230472326278686,0.1230514794588089,-4.248255663696909e-06,0.0,0.0001065140822902,0.0,0.0,4.808121204376221,0.0,0.0,0.0,0.2733557224273681,4.0,0.0,1.0
743460,293.1706848144531,297.1499938964844,293.1499938964844,0.0561246126890182,-1494.6920166015625,304.15252685546875,0.629828691482544,0.1037627235054969,0.0951281264424324,293.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4806718230247497,0.050000000745058,0.0491291619837284,293.263427734375,297.1499938964844,293.1499938964844,0.1322223544120788,-2227.169677734375,304.1651611328125,0.7817580103874207,0.1997654885053634,0.1416078358888626,293.18927001953125,297.1499938964844,293.1499938964844,0.1657275706529617,-3614.77294921875,304.1541748046875,0.8302425742149353,0.2411331534385681,0.2300292402505874,293.29425048828125,297.1499938964844,293.1499938964844,0.0074723986908793,-2559.002197265625,300.24981689453125,0.4806718230247497,0.050000000745058,0.2330475896596908,291.1643371582031,291.1499938964844,274.8500061035156,271.3856201171875,286.0261535644531,293.3732604980469,291.164306640625,1.0,0.2336266189813614,0.798224687576294,0.798224687576294,1.0,1.0,-0.8988016843795776,0.3566990196704864,0.5421026945114136,0.2074844241142273,0.0,0.0,0.1544241160154342,25.942338943481445,25.0,0.0945818647742271,-4655.60400390625,119.09793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1043699160218238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122135229408741,0.1221394762396812,-4.246730895829387e-06,0.0,0.0001059221976902,0.0,0.0,4.769868850708008,0.0,0.0,0.0,0.2732092142105102,4.0,0.0,1.0
743520,293.1706848144531,297.1499938964844,293.1499938964844,0.0561246126890182,-1494.6920166015625,304.15252685546875,0.629828691482544,0.1037627235054969,0.0951281264424324,293.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4806718230247497,0.050000000745058,0.0491291619837284,293.263427734375,297.1499938964844,293.1499938964844,0.1322223544120788,-2227.169677734375,304.1651611328125,0.7817580103874207,0.1997654885053634,0.1416078358888626,293.18927001953125,297.1499938964844,293.1499938964844,0.1657275706529617,-3614.77294921875,304.1541748046875,0.8302425742149353,0.2411331534385681,0.2300292402505874,293.29425048828125,297.1499938964844,293.1499938964844,0.0074723986908793,-2559.002197265625,300.24981689453125,0.4806718230247497,0.050000000745058,0.2330475896596908,291.1643371582031,291.1499938964844,274.8500061035156,271.3856201171875,286.0261535644531,293.3732604980469,291.164306640625,1.0,0.2336266189813614,0.798224687576294,0.798224687576294,1.0,1.0,-0.8988016843795776,0.3566990196704864,0.5421026945114136,0.2074844241142273,0.0,0.0,0.1544241160154342,25.942338943481445,25.0,0.0945818647742271,-4655.60400390625,119.09793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1043699160218238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122135229408741,0.1221394762396812,-4.246730895829387e-06,0.0,0.0001059221976902,0.0,0.0,4.769868850708008,0.0,0.0,0.0,0.2732092142105102,4.0,0.0,1.0
743580,293.1716613769531,297.1499938964844,293.1499938964844,0.0555349513888359,-1484.7020263671875,304.15264892578125,0.628184974193573,0.1030403822660446,0.0944915264844894,293.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4803859293460846,0.050000000745058,0.0491348095238208,293.2696228027344,297.1499938964844,293.1499938964844,0.128914788365364,-2182.33544921875,304.1656188964844,0.7759230732917786,0.1956328451633453,0.1387527137994766,293.1893310546875,297.1499938964844,293.1499938964844,0.1648744493722915,-3599.904296875,304.1542053222656,0.8287571668624878,0.2401294708251953,0.2290831953287124,293.2958984375,297.1499938964844,293.1499938964844,0.0074104154482483,-2543.878662109375,300.1953125,0.4803859293460846,0.050000000745058,0.2330743968486786,291.1643981933594,291.1499938964844,274.8500061035156,271.3900451660156,286.0214233398437,293.3911437988281,291.1643981933594,1.0,0.2331524491310119,0.7982703447341919,0.7982703447341919,1.0,1.0,-0.8935139179229736,0.3553529977798462,0.5381609797477722,0.2038349062204361,0.0,0.0,0.1524994522333145,25.971736907958984,25.0,0.0970266610383987,-4632.6142578125,117.96177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856140136719,304.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1037687212228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212257370352745,0.1212299838662147,-4.245214313414181e-06,0.0,0.0001053120649885,0.0,0.0,4.7317728996276855,0.0,0.0,0.0,0.2730633318424225,4.0,0.0,1.0
743640,293.1716613769531,297.1499938964844,293.1499938964844,0.0555349513888359,-1484.7020263671875,304.15264892578125,0.628184974193573,0.1030403822660446,0.0944915264844894,293.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4803859293460846,0.050000000745058,0.0491348095238208,293.2696228027344,297.1499938964844,293.1499938964844,0.128914788365364,-2182.33544921875,304.1656188964844,0.7759230732917786,0.1956328451633453,0.1387527137994766,293.1893310546875,297.1499938964844,293.1499938964844,0.1648744493722915,-3599.904296875,304.1542053222656,0.8287571668624878,0.2401294708251953,0.2290831953287124,293.2958984375,297.1499938964844,293.1499938964844,0.0074104154482483,-2543.878662109375,300.1953125,0.4803859293460846,0.050000000745058,0.2330743968486786,291.1643981933594,291.1499938964844,274.8500061035156,271.3900451660156,286.0214233398437,293.3911437988281,291.1643981933594,1.0,0.2331524491310119,0.7982703447341919,0.7982703447341919,1.0,1.0,-0.8935139179229736,0.3553529977798462,0.5381609797477722,0.2038349062204361,0.0,0.0,0.1524994522333145,25.971736907958984,25.0,0.0970266610383987,-4632.6142578125,117.96177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856140136719,304.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1037687212228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212257370352745,0.1212299838662147,-4.245214313414181e-06,0.0,0.0001053120649885,0.0,0.0,4.7317728996276855,0.0,0.0,0.0,0.2730633318424225,4.0,0.0,1.0
743700,293.1721496582031,297.1499938964844,293.1499938964844,0.0552306026220321,-1479.55517578125,304.1527404785156,0.627342939376831,0.102669321000576,0.0941637232899665,293.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4802440106868744,0.050000000745058,0.0491376183927059,293.2727355957031,297.1499938964844,293.1499938964844,0.1272215694189071,-2159.28759765625,304.1658630371094,0.7729228734970093,0.1935048848390579,0.1372851878404617,293.1892395019531,297.1499938964844,293.1499938964844,0.1644601970911026,-3592.683837890625,304.1542053222656,0.8280323147773743,0.2396473437547683,0.2286245673894882,293.2967529296875,297.1499938964844,293.1499938964844,0.0073792901821434,-2536.2333984375,300.16778564453125,0.4802440106868744,0.050000000745058,0.2330877035856247,291.1644592285156,291.1499938964844,274.8500061035156,271.3922424316406,286.0190734863281,293.4004821777344,291.1644592285156,1.0,0.2329103499650955,0.7982931733131409,0.7982931733131409,1.0,1.0,-0.8908278346061707,0.3546706736087799,0.5361571311950684,0.2019820809364318,0.0,0.0,0.1515310257673263,25.985382080078125,25.0,0.1370055675506591,-4620.97119140625,117.38573455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1034636944532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207713633775711,0.1207756027579307,-4.244459432811709e-06,0.0,0.0001050025020958,0.0,0.0,4.712760925292969,0.0,0.0,0.0,0.2729905545711517,4.0,0.0,1.0
743760,293.1726379394531,297.1499938964844,293.1499938964844,0.0549208782613277,-1474.323974609375,304.1528015136719,0.6264901757240295,0.1022930815815925,0.0938307493925094,293.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4801035523414612,0.050000000745058,0.0491403937339782,293.2757873535156,297.1499938964844,293.1499938964844,0.1255050301551818,-2135.855224609375,304.1661071777344,0.7698752880096436,0.1913497298955917,0.1357935667037964,293.1891174316406,297.1499938964844,293.1499938964844,0.1640546768903732,-3585.61376953125,304.1541748046875,0.8273211121559143,0.2391726523637771,0.2281761765480041,293.297607421875,297.1499938964844,293.1499938964844,0.0073480862192809,-2528.533203125,300.1400756835937,0.4801035523414612,0.050000000745058,0.2331008613109588,291.1645202636719,291.1499938964844,274.8500061035156,271.3944396972656,286.01666259765625,293.40997314453125,291.1645202636719,1.0,0.2326652556657791,0.7983208894729614,0.7983208894729614,1.0,1.0,-0.8881186842918396,0.3539810478687286,0.5341376662254333,0.2001217752695083,0.0,0.0,0.1505548804998397,25.998197555541992,25.0,0.1896043270826339,-4609.21240234375,116.80541229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,304.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1031569242477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203157305717468,0.120319977402687,-4.2437050069565885e-06,0.0,0.0001046911638695,0.0,0.0,4.693711280822754,0.0,0.0,0.0,0.2729176580905914,4.0,0.0,1.0
743820,293.173583984375,297.1499938964844,293.1499938964844,0.0542888157069683,-1463.669189453125,304.1529235839844,0.6247591376304626,0.1015287786722183,0.0931528210639953,293.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4798281788825989,0.050000000745058,0.0491458363831043,293.2816162109375,297.1499938964844,293.1499938964844,0.122032418847084,-2088.2470703125,304.16650390625,0.7636950612068176,0.1869805753231048,0.1327639371156692,293.1888732910156,297.1499938964844,293.1499938964844,0.1632547676563263,-3571.6572265625,304.15411376953125,0.8259202241897583,0.2382310777902603,0.2272915095090866,293.2993469238281,297.1499938964844,293.1499938964844,0.0072854906320571,-2512.984375,300.0841979980469,0.4798281788825989,0.050000000745058,0.2331266850233078,291.1647033691406,291.1499938964844,274.8500061035156,271.3988342285156,286.0117492675781,293.4291076660156,291.1647033691406,1.0,0.2321669906377792,0.7983762621879578,0.7983762621879578,1.0,1.0,-0.8826441764831543,0.3525808751583099,0.530063271522522,0.1963895112276077,0.0,0.0,0.148581251502037,26.021100997924805,25.0,0.2297246903181076,-4585.35986328125,115.63460540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,304.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1025408953428268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119399107992649,0.1194033548235893,-4.242193426762242e-06,0.0,0.0001040659772115,0.0,0.0,4.655428409576416,0.0,0.0,0.0,0.2727712988853454,4.0,0.0,1.0
743880,293.173583984375,297.1499938964844,293.1499938964844,0.0542888157069683,-1463.669189453125,304.1529235839844,0.6247591376304626,0.1015287786722183,0.0931528210639953,293.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4798281788825989,0.050000000745058,0.0491458363831043,293.2816162109375,297.1499938964844,293.1499938964844,0.122032418847084,-2088.2470703125,304.16650390625,0.7636950612068176,0.1869805753231048,0.1327639371156692,293.1888732910156,297.1499938964844,293.1499938964844,0.1632547676563263,-3571.6572265625,304.15411376953125,0.8259202241897583,0.2382310777902603,0.2272915095090866,293.2993469238281,297.1499938964844,293.1499938964844,0.0072854906320571,-2512.984375,300.0841979980469,0.4798281788825989,0.050000000745058,0.2331266850233078,291.1647033691406,291.1499938964844,274.8500061035156,271.3988342285156,286.0117492675781,293.4291076660156,291.1647033691406,1.0,0.2321669906377792,0.7983762621879578,0.7983762621879578,1.0,1.0,-0.8826441764831543,0.3525808751583099,0.530063271522522,0.1963895112276077,0.0,0.0,0.148581251502037,26.021100997924805,25.0,0.2297246903181076,-4585.35986328125,115.63460540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,304.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1025408953428268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119399107992649,0.1194033548235893,-4.242193426762242e-06,0.0,0.0001040659772115,0.0,0.0,4.655428409576416,0.0,0.0,0.0,0.2727712988853454,4.0,0.0,1.0
743940,293.1744384765625,297.1499938964844,293.1499938964844,0.0536454431712627,-1452.8529052734375,304.15301513671875,0.6230005621910095,0.1007550954818725,0.0924645066261291,293.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4795588254928589,0.050000000745058,0.0491511560976505,293.2871398925781,297.1499938964844,293.1499938964844,0.1185138002038002,-2039.7193603515625,304.1668701171875,0.7574169039726257,0.1825249791145324,0.1296762377023697,293.18865966796875,297.1499938964844,293.1499938964844,0.1624601334333419,-3557.77587890625,304.154052734375,0.8245314955711365,0.23729208111763,0.2264108061790466,293.30108642578125,297.1499938964844,293.1499938964844,0.0072227376513183,-2497.264404296875,300.0277099609375,0.4795588254928589,0.050000000745058,0.2331519275903701,291.16485595703125,291.1499938964844,274.8500061035156,271.4032287597656,286.00665283203125,293.4481811523437,291.16485595703125,1.0,0.2316589653491974,0.7984316945075989,0.7984316945075989,1.0,1.0,-0.8770914077758789,0.351146250963211,0.5259451270103455,0.1926544904708862,0.0,0.0,0.1465896368026733,26.041275024414062,25.0,0.2057743966579437,-4561.16064453125,114.4512710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,304.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1019253209233284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184796914458274,0.1184839382767677,-4.240678663336439e-06,0.0,0.0001034412416629,0.0,0.0,4.617077827453613,0.0,0.0,0.0,0.272624671459198,4.0,0.0,1.0
744000,293.1744384765625,297.1499938964844,293.1499938964844,0.0536454431712627,-1452.8529052734375,304.15301513671875,0.6230005621910095,0.1007550954818725,0.0924645066261291,293.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4795588254928589,0.050000000745058,0.0491511560976505,293.2871398925781,297.1499938964844,293.1499938964844,0.1185138002038002,-2039.7193603515625,304.1668701171875,0.7574169039726257,0.1825249791145324,0.1296762377023697,293.18865966796875,297.1499938964844,293.1499938964844,0.1624601334333419,-3557.77587890625,304.154052734375,0.8245314955711365,0.23729208111763,0.2264108061790466,293.30108642578125,297.1499938964844,293.1499938964844,0.0072227376513183,-2497.264404296875,300.0277099609375,0.4795588254928589,0.050000000745058,0.2331519275903701,291.16485595703125,291.1499938964844,274.8500061035156,271.4032287597656,286.00665283203125,293.4481811523437,291.16485595703125,1.0,0.2316589653491974,0.7984316945075989,0.7984316945075989,1.0,1.0,-0.8770914077758789,0.351146250963211,0.5259451270103455,0.1926544904708862,0.0,0.0,0.1465896368026733,26.041275024414062,25.0,0.2057743966579437,-4561.16064453125,114.4512710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,304.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1019253209233284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184796914458274,0.1184839382767677,-4.240678663336439e-06,0.0,0.0001034412416629,0.0,0.0,4.617077827453613,0.0,0.0,0.0,0.272624671459198,4.0,0.0,1.0
744060,293.1752014160156,297.1499938964844,293.1499938964844,0.0529972128570079,-1441.9837646484375,304.153076171875,0.6212247014045715,0.0999801605939865,0.0917730629444122,293.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4792951643466949,0.050000000745058,0.0491563640534877,293.29248046875,297.1499938964844,293.1499938964844,0.1149385645985603,-1990.096923828125,304.1672058105469,0.751028835773468,0.1779681891202926,0.1265193521976471,293.1884460449219,297.1499938964844,293.1499938964844,0.1616692990064621,-3543.943603515625,304.1540222167969,0.8231525421142578,0.2363577187061309,0.2255332320928573,293.30279541015625,297.1499938964844,293.1499938964844,0.0071598975919187,-2481.3857421875,299.970703125,0.4792951643466949,0.050000000745058,0.2331766188144683,291.1650085449219,291.1499938964844,274.8500061035156,271.4076538085937,286.0014953613281,293.4670104980469,291.1650085449219,1.0,0.2311419695615768,0.7984956502914429,0.7984956502914429,1.0,1.0,-0.8714548349380493,0.3496600389480591,0.5217947959899902,0.1889556050300598,0.0,0.0,0.1445773988962173,26.05963516235352,25.0,0.2366860061883926,-4536.63671875,113.25595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,304.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.101313941180706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175588443875312,0.1175630837678909,-4.23916571890004e-06,0.0,0.0001028207698254,0.0,0.0,4.578718662261963,0.0,0.0,0.0,0.2724780440330505,4.0,0.0,1.0
744120,293.1752014160156,297.1499938964844,293.1499938964844,0.0529972128570079,-1441.9837646484375,304.153076171875,0.6212247014045715,0.0999801605939865,0.0917730629444122,293.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4792951643466949,0.050000000745058,0.0491563640534877,293.29248046875,297.1499938964844,293.1499938964844,0.1149385645985603,-1990.096923828125,304.1672058105469,0.751028835773468,0.1779681891202926,0.1265193521976471,293.1884460449219,297.1499938964844,293.1499938964844,0.1616692990064621,-3543.943603515625,304.1540222167969,0.8231525421142578,0.2363577187061309,0.2255332320928573,293.30279541015625,297.1499938964844,293.1499938964844,0.0071598975919187,-2481.3857421875,299.970703125,0.4792951643466949,0.050000000745058,0.2331766188144683,291.1650085449219,291.1499938964844,274.8500061035156,271.4076538085937,286.0014953613281,293.4670104980469,291.1650085449219,1.0,0.2311419695615768,0.7984956502914429,0.7984956502914429,1.0,1.0,-0.8714548349380493,0.3496600389480591,0.5217947959899902,0.1889556050300598,0.0,0.0,0.1445773988962173,26.05963516235352,25.0,0.2366860061883926,-4536.63671875,113.25595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,304.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.101313941180706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175588443875312,0.1175630837678909,-4.23916571890004e-06,0.0,0.0001028207698254,0.0,0.0,4.578718662261963,0.0,0.0,0.0,0.2724780440330505,4.0,0.0,1.0
744180,293.17584228515625,297.1499938964844,293.1499938964844,0.0523505024611949,-1431.1669921875,304.15313720703125,0.6194456815719604,0.0992119684815406,0.0910856574773788,293.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4790405035018921,0.050000000745058,0.0491613894701004,293.2975769042969,297.1499938964844,293.1499938964844,0.11131152510643,-1939.419677734375,304.1675109863281,0.7445445656776428,0.1733234077692031,0.1232964545488357,293.1882019042969,297.1499938964844,293.1499938964844,0.1608850806951522,-3530.21044921875,304.15399169921875,0.8217922449111938,0.2354325950145721,0.2246631532907486,293.304443359375,297.1499938964844,293.1499938964844,0.0070970458909869,-2465.360107421875,299.91326904296875,0.4790405035018921,0.050000000745058,0.2332004606723785,291.1652526855469,291.1499938964844,274.8500061035156,271.4120483398437,285.9964294433594,293.485107421875,291.1652526855469,1.0,0.2306171208620071,0.7985596060752869,0.7985596060752869,1.0,1.0,-0.8657516837120056,0.3481086492538452,0.5176430344581604,0.1853481084108352,0.0,0.0,0.1425305306911468,26.075719833374023,25.0,0.3265036642551422,-4511.72998046875,112.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,304.0577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1007091030478477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166311502456665,0.1166353896260261,-4.237650955474237e-06,0.0,0.0001022069336613,0.0,0.0,4.540131092071533,0.0,0.0,0.0,0.2723306715488434,4.0,0.0,1.0
744240,293.17584228515625,297.1499938964844,293.1499938964844,0.0523505024611949,-1431.1669921875,304.15313720703125,0.6194456815719604,0.0992119684815406,0.0910856574773788,293.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4790405035018921,0.050000000745058,0.0491613894701004,293.2975769042969,297.1499938964844,293.1499938964844,0.11131152510643,-1939.419677734375,304.1675109863281,0.7445445656776428,0.1733234077692031,0.1232964545488357,293.1882019042969,297.1499938964844,293.1499938964844,0.1608850806951522,-3530.21044921875,304.15399169921875,0.8217922449111938,0.2354325950145721,0.2246631532907486,293.304443359375,297.1499938964844,293.1499938964844,0.0070970458909869,-2465.360107421875,299.91326904296875,0.4790405035018921,0.050000000745058,0.2332004606723785,291.1652526855469,291.1499938964844,274.8500061035156,271.4120483398437,285.9964294433594,293.485107421875,291.1652526855469,1.0,0.2306171208620071,0.7985596060752869,0.7985596060752869,1.0,1.0,-0.8657516837120056,0.3481086492538452,0.5176430344581604,0.1853481084108352,0.0,0.0,0.1425305306911468,26.075719833374023,25.0,0.3265036642551422,-4511.72998046875,112.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,304.0577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1007091030478477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166311502456665,0.1166353896260261,-4.237650955474237e-06,0.0,0.0001022069336613,0.0,0.0,4.540131092071533,0.0,0.0,0.0,0.2723306715488434,4.0,0.0,1.0
744300,293.1761169433594,297.1499938964844,293.1499938964844,0.052029687911272,-1425.81103515625,304.15313720703125,0.6185600161552429,0.0988326892256736,0.0907455310225486,293.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4789182841777801,0.050000000745058,0.0491637997329235,293.29998779296875,297.1499938964844,293.1499938964844,0.1094862893223762,-1913.7867431640625,304.16766357421875,0.7412782311439514,0.1709798723459243,0.1216667592525482,293.18804931640625,297.1499938964844,293.1499938964844,0.1604961305856704,-3523.393798828125,304.1539611816406,0.8211222290992737,0.2349739521741867,0.2242317050695419,293.3052673339844,297.1499938964844,293.1499938964844,0.007065646816045,-2457.300048828125,299.8843994140625,0.4789182841777801,0.050000000745058,0.2332119047641754,291.1653747558594,291.1499938964844,274.8500061035156,271.41424560546875,285.99395751953125,293.4936218261719,291.1654052734375,1.0,0.2303522378206253,0.7985915541648865,0.7985915541648865,1.0,1.0,-0.8628861308097839,0.3473066389560699,0.5155794620513916,0.1835978925228119,0.0,0.0,0.1414910554885864,26.082490921020508,25.0,0.3662900626659393,-4499.13330078125,111.44871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,304.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1004094704985618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161630898714065,0.1161673292517662,-4.236890163156204e-06,0.0,0.0001019028495647,0.0,0.0,4.520683288574219,0.0,0.0,0.0,0.2722564339637756,4.0,0.0,1.0
744360,293.17633056640625,297.1499938964844,293.1499938964844,0.051711730659008,-1420.50927734375,304.1531677246094,0.617680013179779,0.0984579548239708,0.0904089212417602,293.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4788007140159607,0.050000000745058,0.0491661205887794,293.3022766113281,297.1499938964844,293.1499938964844,0.1076613366603851,-1888.0689697265625,304.1677551269531,0.7380065321922302,0.1686339229345321,0.1200319305062294,293.1879272460937,297.1499938964844,293.1499938964844,0.1601092368364334,-3516.609130859375,304.1539611816406,0.8204602599143982,0.2345173805952072,0.2238023728132248,293.3060302734375,297.1499938964844,293.1499938964844,0.0070342770777642,-2449.21240234375,299.8554992675781,0.4788007140159607,0.050000000745058,0.2332229018211364,291.16552734375,291.1499938964844,274.8500061035156,271.4164428710937,285.991455078125,293.5016784667969,291.1655578613281,1.0,0.2300861328840255,0.7986327409744263,0.7986327409744263,1.0,1.0,-0.8600205183029175,0.3464877605438232,0.5135327577590942,0.181896299123764,0.0,0.0,0.1404414772987365,26.088090896606445,25.0,0.3815687000751495,-4486.466796875,110.84600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,304.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1001117005944252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156921163201332,0.1156963557004928,-4.236125732859364e-06,0.0,0.0001016006499412,0.0,0.0,4.50112771987915,0.0,0.0,0.0,0.2721818089485168,4.0,0.0,1.0
744420,293.1766662597656,297.1499938964844,293.1499938964844,0.0510883517563343,-1410.134033203125,304.15313720703125,0.6159478425979614,0.0977259799838066,0.0897499173879623,293.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4785831868648529,0.050000000745058,0.0491704121232032,293.30621337890625,297.1499938964844,293.1499938964844,0.1040429025888443,-1836.8121337890625,304.1678771972656,0.731479287147522,0.1639742702245712,0.1167740225791931,293.18768310546875,297.1499938964844,293.1499938964844,0.1593399941921234,-3503.10986328125,304.1539306640625,0.8191617727279663,0.2336063832044601,0.2229468822479248,293.3075256347656,297.1499938964844,293.1499938964844,0.0069717243313789,-2432.987548828125,299.7974548339844,0.4785831868648529,0.050000000745058,0.2332432568073272,291.1657409667969,291.1499938964844,274.8500061035156,271.4208374023437,285.98638916015625,293.5157165527344,291.165771484375,1.0,0.2295519113540649,0.7987149953842163,0.7987149953842163,1.0,1.0,-0.8543218970298767,0.3448023200035095,0.5095195770263672,0.1786674112081527,0.0,0.0,0.1383241862058639,26.0947322845459,25.0,0.2866606116294861,-4461.07958984375,109.64785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,304.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.0995216965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147454306483268,0.1147496700286865,-4.234588686813368e-06,0.0,0.0001010018677334,0.0,0.0,4.461855888366699,0.0,0.0,0.0,0.2720319032669067,4.0,0.0,1.0
744480,293.1766662597656,297.1499938964844,293.1499938964844,0.0510883517563343,-1410.134033203125,304.15313720703125,0.6159478425979614,0.0977259799838066,0.0897499173879623,293.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4785831868648529,0.050000000745058,0.0491704121232032,293.30621337890625,297.1499938964844,293.1499938964844,0.1040429025888443,-1836.8121337890625,304.1678771972656,0.731479287147522,0.1639742702245712,0.1167740225791931,293.18768310546875,297.1499938964844,293.1499938964844,0.1593399941921234,-3503.10986328125,304.1539306640625,0.8191617727279663,0.2336063832044601,0.2229468822479248,293.3075256347656,297.1499938964844,293.1499938964844,0.0069717243313789,-2432.987548828125,299.7974548339844,0.4785831868648529,0.050000000745058,0.2332432568073272,291.1657409667969,291.1499938964844,274.8500061035156,271.4208374023437,285.98638916015625,293.5157165527344,291.165771484375,1.0,0.2295519113540649,0.7987149953842163,0.7987149953842163,1.0,1.0,-0.8543218970298767,0.3448023200035095,0.5095195770263672,0.1786674112081527,0.0,0.0,0.1383241862058639,26.0947322845459,25.0,0.2866606116294861,-4461.07958984375,109.64785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,304.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.0995216965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147454306483268,0.1147496700286865,-4.234588686813368e-06,0.0,0.0001010018677334,0.0,0.0,4.461855888366699,0.0,0.0,0.0,0.2720319032669067,4.0,0.0,1.0
744540,293.1767883300781,297.1499938964844,293.1499938964844,0.0504871197044849,-1400.15283203125,304.1531066894531,0.614267885684967,0.0970233976840972,0.0891148373484611,293.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4783940017223358,0.050000000745058,0.049174141138792,293.30914306640625,297.1499938964844,293.1499938964844,0.1005160436034202,-1786.5069580078125,304.16778564453125,0.7250027656555176,0.1594239026308059,0.1135765239596366,293.1875,297.1499938964844,293.1499938964844,0.1585719883441925,-3489.618408203125,304.1539001464844,0.817894697189331,0.232690155506134,0.2220883220434188,293.308837890625,297.1499938964844,293.1499938964844,0.0069095231592655,-2416.73291015625,299.7392272949219,0.4783940017223358,0.050000000745058,0.2332609593868255,291.1658020019531,291.1499938964844,274.8500061035156,271.4252319335937,285.98095703125,293.5260314941406,291.165771484375,1.0,0.229017972946167,0.7987973093986511,0.7987973093986511,1.0,1.0,-0.8487170338630676,0.3430598676204681,0.5056571364402771,0.1757189631462097,0.0,0.0,0.1362126022577285,26.09407424926757,25.0,0.0046614445745944,-4435.9775390625,108.46810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,303.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.098939262330532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138042956590652,0.1138085275888443,-4.233053459756775e-06,0.0,0.0001004107762128,0.0,0.0,4.422854900360107,0.0,0.0,0.0,0.2718829810619354,4.0,0.0,1.0
744600,293.1767883300781,297.1499938964844,293.1499938964844,0.0504871197044849,-1400.15283203125,304.1531066894531,0.614267885684967,0.0970233976840972,0.0891148373484611,293.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4783940017223358,0.050000000745058,0.049174141138792,293.30914306640625,297.1499938964844,293.1499938964844,0.1005160436034202,-1786.5069580078125,304.16778564453125,0.7250027656555176,0.1594239026308059,0.1135765239596366,293.1875,297.1499938964844,293.1499938964844,0.1585719883441925,-3489.618408203125,304.1539001464844,0.817894697189331,0.232690155506134,0.2220883220434188,293.308837890625,297.1499938964844,293.1499938964844,0.0069095231592655,-2416.73291015625,299.7392272949219,0.4783940017223358,0.050000000745058,0.2332609593868255,291.1658020019531,291.1499938964844,274.8500061035156,271.4252319335937,285.98095703125,293.5260314941406,291.165771484375,1.0,0.229017972946167,0.7987973093986511,0.7987973093986511,1.0,1.0,-0.8487170338630676,0.3430598676204681,0.5056571364402771,0.1757189631462097,0.0,0.0,0.1362126022577285,26.09407424926757,25.0,0.0046614445745944,-4435.9775390625,108.46810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,303.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.098939262330532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138042956590652,0.1138085275888443,-4.233053459756775e-06,0.0,0.0001004107762128,0.0,0.0,4.422854900360107,0.0,0.0,0.0,0.2718829810619354,4.0,0.0,1.0
744660,293.1766357421875,297.1499938964844,293.1499938964844,0.0499234870076179,-1390.82373046875,304.15301513671875,0.6126827597618103,0.0963724702596664,0.0885183215141296,293.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4782404601573944,0.050000000745058,0.0491771735250949,293.3106994628906,297.1499938964844,293.1499938964844,0.0971458032727241,-1738.1268310546875,304.16748046875,0.7185968160629272,0.1550697833299636,0.1104993000626564,293.1873779296875,297.1499938964844,293.1499938964844,0.1578029990196228,-3476.101806640625,304.15386962890625,0.8166605830192566,0.2317638397216797,0.2212197929620742,293.3099975585937,297.1499938964844,293.1499938964844,0.0068479496985673,-2400.548095703125,299.6808776855469,0.4782404601573944,0.050000000745058,0.2332753390073776,291.1654052734375,291.1499938964844,274.8500061035156,271.4296569824219,285.9736633300781,293.529541015625,291.1652526855469,1.0,0.2284888327121734,0.7988917231559753,0.7988917231559753,1.0,1.0,-0.8432860374450684,0.3412798643112182,0.5020061731338501,0.1731085926294326,0.0,0.0,0.13418048620224,26.08401679992676,25.0,-0.7703277468681335,-4411.9990234375,107.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,303.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.0983661711215972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112894095480442,0.1128983274102211,-4.231548700772692e-06,0.0,9.98291652649641e-05,0.0,0.0,4.385160446166992,0.0,0.0,0.0,0.2717387676239013,4.0,0.0,1.0
744720,293.1766357421875,297.1499938964844,293.1499938964844,0.0499234870076179,-1390.82373046875,304.15301513671875,0.6126827597618103,0.0963724702596664,0.0885183215141296,293.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4782404601573944,0.050000000745058,0.0491771735250949,293.3106994628906,297.1499938964844,293.1499938964844,0.0971458032727241,-1738.1268310546875,304.16748046875,0.7185968160629272,0.1550697833299636,0.1104993000626564,293.1873779296875,297.1499938964844,293.1499938964844,0.1578029990196228,-3476.101806640625,304.15386962890625,0.8166605830192566,0.2317638397216797,0.2212197929620742,293.3099975585937,297.1499938964844,293.1499938964844,0.0068479496985673,-2400.548095703125,299.6808776855469,0.4782404601573944,0.050000000745058,0.2332753390073776,291.1654052734375,291.1499938964844,274.8500061035156,271.4296569824219,285.9736633300781,293.529541015625,291.1652526855469,1.0,0.2284888327121734,0.7988917231559753,0.7988917231559753,1.0,1.0,-0.8432860374450684,0.3412798643112182,0.5020061731338501,0.1731085926294326,0.0,0.0,0.13418048620224,26.08401679992676,25.0,-0.7703277468681335,-4411.9990234375,107.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,303.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.0983661711215972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112894095480442,0.1128983274102211,-4.231548700772692e-06,0.0,9.98291652649641e-05,0.0,0.0,4.385160446166992,0.0,0.0,0.0,0.2717387676239013,4.0,0.0,1.0
744780,293.1761474609375,297.1499938964844,293.1499938964844,0.0494250729680061,-1382.6060791015625,304.15283203125,0.6112711429595947,0.0957984402775764,0.0879870653152465,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4781311452388763,0.050000000745058,0.0491793379187583,293.3106994628906,297.1499938964844,293.1499938964844,0.093993991613388,-1692.7021484375,304.1669006347656,0.7122707962989807,0.1510000228881836,0.1076048091053962,293.18731689453125,297.1499938964844,293.1499938964844,0.1570386737585067,-3462.668212890625,304.15386962890625,0.8154711127281189,0.2308274954557418,0.2203415334224701,293.3109130859375,297.1499938964844,293.1499938964844,0.0067874509841203,-2384.5908203125,299.6225280761719,0.4781311452388763,0.050000000745058,0.2332856059074401,291.1640930175781,291.1499938964844,274.8500061035156,271.4340515136719,285.9644470214844,293.525634765625,291.1638488769531,1.0,0.2279705107212066,0.7989861965179443,0.7989861965179443,1.0,1.0,-0.8381350636482239,0.3394937217235565,0.4986413717269897,0.1708905547857284,0.0,0.0,0.1323802024126052,26.061941146850582,25.0,-1.8421553373336792,-4390.29248046875,106.22132110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,303.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.0978085249662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120747476816177,0.1120789721608161,-4.230144440953154e-06,0.0,9.926321945386007e-05,0.0,0.0,4.351215839385986,0.0,0.0,0.0,0.2716081738471985,4.0,0.0,1.0
744840,293.1761474609375,297.1499938964844,293.1499938964844,0.0494250729680061,-1382.6060791015625,304.15283203125,0.6112711429595947,0.0957984402775764,0.0879870653152465,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4781311452388763,0.050000000745058,0.0491793379187583,293.3106994628906,297.1499938964844,293.1499938964844,0.093993991613388,-1692.7021484375,304.1669006347656,0.7122707962989807,0.1510000228881836,0.1076048091053962,293.18731689453125,297.1499938964844,293.1499938964844,0.1570386737585067,-3462.668212890625,304.15386962890625,0.8154711127281189,0.2308274954557418,0.2203415334224701,293.3109130859375,297.1499938964844,293.1499938964844,0.0067874509841203,-2384.5908203125,299.6225280761719,0.4781311452388763,0.050000000745058,0.2332856059074401,291.1640930175781,291.1499938964844,274.8500061035156,271.4340515136719,285.9644470214844,293.525634765625,291.1638488769531,1.0,0.2279705107212066,0.7989861965179443,0.7989861965179443,1.0,1.0,-0.8381350636482239,0.3394937217235565,0.4986413717269897,0.1708905547857284,0.0,0.0,0.1323802024126052,26.061941146850582,25.0,-1.8421553373336792,-4390.29248046875,106.22132110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,303.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.0978085249662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120747476816177,0.1120789721608161,-4.230144440953154e-06,0.0,9.926321945386007e-05,0.0,0.0,4.351215839385986,0.0,0.0,0.0,0.2716081738471985,4.0,0.0,1.0
744900,293.17578125,297.1499938964844,293.1499938964844,0.0491999574005603,-1378.90380859375,304.1527404785156,0.6106356978416443,0.0955375060439109,0.0877461060881614,293.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4780937731266022,0.050000000745058,0.049180082976818,293.3099975585937,297.1499938964844,293.1499938964844,0.0925186574459075,-1671.4105224609375,304.16650390625,0.7091459631919861,0.1491014063358307,0.1062471643090248,293.1873474121094,297.1499938964844,293.1499938964844,0.1566540002822876,-3455.903564453125,304.15386962890625,0.8148903846740723,0.2303511649370193,0.219895914196968,293.3112487792969,297.1499938964844,293.1499938964844,0.0067575238645076,-2376.66552734375,299.59344482421875,0.4780937731266022,0.050000000745058,0.2332891374826431,291.1632385253906,291.1499938964844,274.8500061035156,271.4362487792969,285.9596252441406,293.5215148925781,291.1629638671875,1.0,0.2277174443006515,0.7990334033966064,0.7990334033966064,1.0,1.0,-0.8356866240501404,0.3386038243770599,0.4970828294754028,0.1699427813291549,0.0,0.0,0.1315880566835403,26.04643821716309,25.0,-2.1820099353790283,-4380.48095703125,105.69470977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923583984375,303.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.0975391492247581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117137745022773,0.1117180064320564,-4.229510977893369e-06,0.0,9.898983989842236e-05,0.0,0.0,4.3362579345703125,0.0,0.0,0.0,0.2715503573417663,4.0,0.0,1.0
