time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744960,293.1753845214844,297.1499938964844,293.1499938964844,0.0489865466952323,-1375.3978271484375,304.1526184082031,0.6100400686264038,0.0952896028757095,0.0875175073742866,293.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4780666828155517,0.050000000745058,0.0491806268692016,293.3088684082031,297.1499938964844,293.1499938964844,0.0911106914281845,-1651.08642578125,304.16607666015625,0.7060651183128357,0.1472966969013214,0.104951374232769,293.1874084472656,297.1499938964844,293.1499938964844,0.1562643200159073,-3449.045654296875,304.15386962890625,0.8143146634101868,0.2298670709133148,0.2194437980651855,293.3115234375,297.1499938964844,293.1499938964844,0.0067278239876031,-2368.7705078125,299.5644226074219,0.4780666828155517,0.050000000745058,0.2332917153835296,291.162353515625,291.1499938964844,274.8500061035156,271.4384460449219,285.9548645019531,293.51629638671875,291.1620483398437,1.0,0.2274687886238098,0.7990897297859192,0.7990897297859192,1.0,1.0,-0.8333181142807007,0.3377123177051544,0.4956057965755462,0.1691074222326278,0.0,0.0,0.1308556944131851,26.028568267822266,25.0,-2.368091583251953,-4371.2294921875,105.18293762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,303.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.0972774028778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113809198141098,0.1113851517438888,-4.228923899063375e-06,0.0,9.872419468592852e-05,0.0,0.0,4.3224687576293945,0.0,0.0,0.0,0.2714969515800476,4.0,0.0,1.0
745020,293.17449951171875,297.1499938964844,293.1499938964844,0.0485909506678581,-1368.906005859375,304.15240478515625,0.6089633703231812,0.0948297530412674,0.0870940834283828,293.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4780444800853729,0.050000000745058,0.0491810850799083,293.3051452636719,297.1499938964844,293.1499938964844,0.0885368064045906,-1613.95361328125,304.1650085449219,0.7003739476203918,0.1440232396125793,0.1025857180356979,293.1876525878906,297.1499938964844,293.1499938964844,0.1554600596427917,-3434.86865234375,304.1539306640625,0.813168466091156,0.22886823117733,0.2185113430023193,293.3119506835937,297.1499938964844,293.1499938964844,0.0066689210943877,-2353.009033203125,299.5067138671875,0.4780444800853729,0.050000000745058,0.2332938909530639,291.16064453125,291.1499938964844,274.8500061035156,271.4428405761719,285.9457397460937,293.50244140625,291.1603698730469,1.0,0.2269878834486007,0.7992023825645447,0.7992023825645447,1.0,1.0,-0.8288545608520508,0.3359310030937195,0.4929235577583313,0.1677931994199752,0.0,0.0,0.1295572519302368,25.98578834533692,25.0,-2.336878776550293,-4354.29248046875,104.21035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.0967838913202285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107944771647453,0.1107987090945243,-4.22789025833481e-06,0.0,9.82233468675986e-05,0.0,0.0,4.298189163208008,0.0,0.0,0.0,0.2714029252529144,4.0,0.0,1.0
745080,293.17449951171875,297.1499938964844,293.1499938964844,0.0485909506678581,-1368.906005859375,304.15240478515625,0.6089633703231812,0.0948297530412674,0.0870940834283828,293.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4780444800853729,0.050000000745058,0.0491810850799083,293.3051452636719,297.1499938964844,293.1499938964844,0.0885368064045906,-1613.95361328125,304.1650085449219,0.7003739476203918,0.1440232396125793,0.1025857180356979,293.1876525878906,297.1499938964844,293.1499938964844,0.1554600596427917,-3434.86865234375,304.1539306640625,0.813168466091156,0.22886823117733,0.2185113430023193,293.3119506835937,297.1499938964844,293.1499938964844,0.0066689210943877,-2353.009033203125,299.5067138671875,0.4780444800853729,0.050000000745058,0.2332938909530639,291.16064453125,291.1499938964844,274.8500061035156,271.4428405761719,285.9457397460937,293.50244140625,291.1603698730469,1.0,0.2269878834486007,0.7992023825645447,0.7992023825645447,1.0,1.0,-0.8288545608520508,0.3359310030937195,0.4929235577583313,0.1677931994199752,0.0,0.0,0.1295572519302368,25.98578834533692,25.0,-2.336878776550293,-4354.29248046875,104.21035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.0967838913202285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107944771647453,0.1107987090945243,-4.22789025833481e-06,0.0,9.82233468675986e-05,0.0,0.0,4.298189163208008,0.0,0.0,0.0,0.2714029252529144,4.0,0.0,1.0
745140,293.1734924316406,297.1499938964844,293.1499938964844,0.0482287183403968,-1362.965576171875,304.1522216796875,0.6080206036567688,0.0944107174873352,0.0867082551121711,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4780624806880951,0.050000000745058,0.0491807572543621,293.3005065917969,297.1499938964844,293.1499938964844,0.0862209722399711,-1580.5859375,304.16387939453125,0.6952183842658997,0.1410358995199203,0.1004628837108612,293.1874389648437,297.1499938964844,293.1499938964844,0.1546804904937744,-3421.121337890625,304.1539001464844,0.8121129870414734,0.2279570549726486,0.2176140546798706,293.31219482421875,297.1499938964844,293.1499938964844,0.0066106277517974,-2337.252685546875,299.449462890625,0.4780624806880951,0.050000000745058,0.2332923263311386,291.1592712402344,291.1499938964844,274.8500061035156,271.4472351074219,285.9386901855469,293.4861145019531,291.1591186523437,1.0,0.2265316247940063,0.7993150949478149,0.7993150949478149,1.0,1.0,-0.8247644305229187,0.3341455161571502,0.4906189441680908,0.1669790297746658,0.0,0.0,0.1284191906452179,25.935205459594727,25.0,-1.7401341199874878,-4338.75439453125,103.30863189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,303.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0963368937373161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110289491713047,0.1102937161922454,-4.227012595947599e-06,0.0,9.776969818631188e-05,0.0,0.0,4.277309894561768,0.0,0.0,0.0,0.2713221609592438,4.0,0.0,1.0
745200,293.1734924316406,297.1499938964844,293.1499938964844,0.0482287183403968,-1362.965576171875,304.1522216796875,0.6080206036567688,0.0944107174873352,0.0867082551121711,293.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4780624806880951,0.050000000745058,0.0491807572543621,293.3005065917969,297.1499938964844,293.1499938964844,0.0862209722399711,-1580.5859375,304.16387939453125,0.6952183842658997,0.1410358995199203,0.1004628837108612,293.1874389648437,297.1499938964844,293.1499938964844,0.1546804904937744,-3421.121337890625,304.1539001464844,0.8121129870414734,0.2279570549726486,0.2176140546798706,293.31219482421875,297.1499938964844,293.1499938964844,0.0066106277517974,-2337.252685546875,299.449462890625,0.4780624806880951,0.050000000745058,0.2332923263311386,291.1592712402344,291.1499938964844,274.8500061035156,271.4472351074219,285.9386901855469,293.4861145019531,291.1591186523437,1.0,0.2265316247940063,0.7993150949478149,0.7993150949478149,1.0,1.0,-0.8247644305229187,0.3341455161571502,0.4906189441680908,0.1669790297746658,0.0,0.0,0.1284191906452179,25.935205459594727,25.0,-1.7401341199874878,-4338.75439453125,103.30863189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,303.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0963368937373161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110289491713047,0.1102937161922454,-4.227012595947599e-06,0.0,9.776969818631188e-05,0.0,0.0,4.277309894561768,0.0,0.0,0.0,0.2713221609592438,4.0,0.0,1.0
745260,293.17242431640625,297.1499938964844,293.1499938964844,0.0478946566581726,-1357.4847412109375,304.15203857421875,0.6071954965591431,0.094029501080513,0.0863563269376754,293.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4781128168106079,0.050000000745058,0.0491797924041748,293.2952880859375,297.1499938964844,293.1499938964844,0.0840649753808975,-1549.5694580078125,304.162841796875,0.6904048919677734,0.13827945291996,0.0984941348433494,293.1866149902344,297.1499938964844,293.1499938964844,0.1540076285600662,-3409.2685546875,304.1537170410156,0.8112603425979614,0.2271748781204223,0.2168520838022232,293.312255859375,297.1499938964844,293.1499938964844,0.006552773527801,-2321.43115234375,299.3928527832031,0.4781128168106079,0.050000000745058,0.2332877665758133,291.1586303710937,291.1499938964844,274.8500061035156,271.4516296386719,285.9337463378906,293.46875,291.1585388183594,1.0,0.2261034399271011,0.7994357943534851,0.7994357943534851,1.0,1.0,-0.8210579752922058,0.3324018120765686,0.4886561930179596,0.1665624231100082,0.0,0.0,0.1273204535245895,25.87872314453125,25.0,-0.9236437678337096,-4323.82861328125,102.48125457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,303.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.0959411486983299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098170652985572,0.1098212897777557,-4.226231339998776e-06,0.0,9.736806532600896e-05,0.0,0.0,4.257829189300537,0.0,0.0,0.0,0.2712473571300506,4.0,0.0,1.0
745320,293.17242431640625,297.1499938964844,293.1499938964844,0.0478946566581726,-1357.4847412109375,304.15203857421875,0.6071954965591431,0.094029501080513,0.0863563269376754,293.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4781128168106079,0.050000000745058,0.0491797924041748,293.2952880859375,297.1499938964844,293.1499938964844,0.0840649753808975,-1549.5694580078125,304.162841796875,0.6904048919677734,0.13827945291996,0.0984941348433494,293.1866149902344,297.1499938964844,293.1499938964844,0.1540076285600662,-3409.2685546875,304.1537170410156,0.8112603425979614,0.2271748781204223,0.2168520838022232,293.312255859375,297.1499938964844,293.1499938964844,0.006552773527801,-2321.43115234375,299.3928527832031,0.4781128168106079,0.050000000745058,0.2332877665758133,291.1586303710937,291.1499938964844,274.8500061035156,271.4516296386719,285.9337463378906,293.46875,291.1585388183594,1.0,0.2261034399271011,0.7994357943534851,0.7994357943534851,1.0,1.0,-0.8210579752922058,0.3324018120765686,0.4886561930179596,0.1665624231100082,0.0,0.0,0.1273204535245895,25.87872314453125,25.0,-0.9236437678337096,-4323.82861328125,102.48125457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,303.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.0959411486983299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098170652985572,0.1098212897777557,-4.226231339998776e-06,0.0,9.736806532600896e-05,0.0,0.0,4.257829189300537,0.0,0.0,0.0,0.2712473571300506,4.0,0.0,1.0
745380,293.1713256835937,297.1499938964844,293.1499938964844,0.0475894920527935,-1352.47900390625,304.15185546875,0.6064619421958923,0.0936843454837799,0.0860369652509689,293.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4781750738620758,0.050000000745058,0.0491785928606987,293.2898864746094,297.1499938964844,293.1499938964844,0.0820544883608818,-1520.7152099609375,304.16192626953125,0.6858916282653809,0.135700523853302,0.0966646149754524,293.18560791015625,297.1499938964844,293.1499938964844,0.1533877551555633,-3398.341064453125,304.15350341796875,0.8104984164237976,0.2264502197504043,0.2161553651094436,293.3121643066406,297.1499938964844,293.1499938964844,0.0064956522546708,-2305.6611328125,299.3367919921875,0.4781750738620758,0.050000000745058,0.2332820743322372,291.1583557128906,291.1499938964844,274.8500061035156,271.4560241699219,285.9305419921875,293.4517517089844,291.1583251953125,1.0,0.2257029414176941,0.7995564937591553,0.7995564937591553,1.0,1.0,-0.8176345229148865,0.3307070434093475,0.4869275093078613,0.1663913428783416,0.0,0.0,0.1262292861938476,25.822826385498047,25.0,-0.3313532471656799,-4309.04296875,101.71588134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,303.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.0955943390727043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093512773513794,0.1093555018305778,-4.225478733133059e-06,0.0,9.701609815238044e-05,0.0,0.0,4.238651752471924,0.0,0.0,0.0,0.2711740732192993,4.0,0.0,1.0
745440,293.1713256835937,297.1499938964844,293.1499938964844,0.0475894920527935,-1352.47900390625,304.15185546875,0.6064619421958923,0.0936843454837799,0.0860369652509689,293.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4781750738620758,0.050000000745058,0.0491785928606987,293.2898864746094,297.1499938964844,293.1499938964844,0.0820544883608818,-1520.7152099609375,304.16192626953125,0.6858916282653809,0.135700523853302,0.0966646149754524,293.18560791015625,297.1499938964844,293.1499938964844,0.1533877551555633,-3398.341064453125,304.15350341796875,0.8104984164237976,0.2264502197504043,0.2161553651094436,293.3121643066406,297.1499938964844,293.1499938964844,0.0064956522546708,-2305.6611328125,299.3367919921875,0.4781750738620758,0.050000000745058,0.2332820743322372,291.1583557128906,291.1499938964844,274.8500061035156,271.4560241699219,285.9305419921875,293.4517517089844,291.1583251953125,1.0,0.2257029414176941,0.7995564937591553,0.7995564937591553,1.0,1.0,-0.8176345229148865,0.3307070434093475,0.4869275093078613,0.1663913428783416,0.0,0.0,0.1262292861938476,25.822826385498047,25.0,-0.3313532471656799,-4309.04296875,101.71588134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,303.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.0955943390727043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093512773513794,0.1093555018305778,-4.225478733133059e-06,0.0,9.701609815238044e-05,0.0,0.0,4.238651752471924,0.0,0.0,0.0,0.2711740732192993,4.0,0.0,1.0
745500,293.1707763671875,297.1499938964844,293.1499938964844,0.0474471934139728,-1350.144287109375,304.1517944335937,0.6061248183250427,0.0935246422886848,0.0858890861272811,293.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4782072901725769,0.050000000745058,0.0491779707372188,293.28717041015625,297.1499938964844,293.1499938964844,0.0810883864760398,-1506.8773193359375,304.1615295410156,0.6837134957313538,0.1344627290964126,0.0957880914211273,293.1850891113281,297.1499938964844,293.1499938964844,0.1530898362398147,-3393.081787109375,304.1534118652344,0.8101361989974976,0.2261032313108444,0.2158227562904358,293.31207275390625,297.1499938964844,293.1499938964844,0.0064672925509512,-2297.773681640625,299.3089599609375,0.4782072901725769,0.050000000745058,0.2332791239023208,291.15838623046875,291.1499938964844,274.8500061035156,271.4582214355469,285.9297790527344,293.44366455078125,291.15838623046875,1.0,0.2255124598741531,0.7996168732643127,0.7996168732643127,1.0,1.0,-0.8160015940666199,0.3298669159412384,0.4861346781253814,0.1663896888494491,0.0,0.0,0.1256681978702545,25.796449661254883,25.0,0.0040790126658976,-4301.59326171875,101.35257720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,303.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76953125,18000.0,0.0,0.0,0.0954376086592674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091159731149673,0.1091201975941658,-4.225105840305332e-06,0.0,9.685703844297676e-05,0.0,0.0,4.22897481918335,0.0,0.0,0.0,0.2711371779441833,4.0,0.0,1.0
745560,293.1701965332031,297.1499938964844,293.1499938964844,0.0473112128674984,-1347.9127197265625,304.1517028808594,0.6058059334754944,0.093373991549015,0.085748516023159,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4782399237155914,0.050000000745058,0.0491773411631584,293.28448486328125,297.1499938964844,293.1499938964844,0.0801433473825454,-1493.3612060546875,304.1611328125,0.6815783977508545,0.1332545429468155,0.0949326008558273,293.1845397949219,297.1499938964844,293.1499938964844,0.152797982096672,-3387.9248046875,304.1533203125,0.8097835779190063,0.2257652133703231,0.2154984474182129,293.3119506835937,297.1499938964844,293.1499938964844,0.006439103744924,-2289.895263671875,299.28125,0.4782399237155914,0.050000000745058,0.2332761287689209,291.1585388183594,291.1499938964844,274.8500061035156,271.4604187011719,285.9293518066406,293.435546875,291.1585693359375,1.0,0.225327655673027,0.7996835708618164,0.7996835708618164,1.0,1.0,-0.8144126534461975,0.3290290832519531,0.4853835701942444,0.1664406806230545,0.0,0.0,0.125085175037384,25.77110481262207,25.0,0.3155638575553894,-4294.05859375,101.00033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,303.8218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.0952898189425468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088737472891807,0.1088779717683792,-4.224728400004096e-06,0.0,9.6707051852718e-05,0.0,0.0,4.21902322769165,0.0,0.0,0.0,0.271099328994751,4.0,0.0,1.0
745620,293.1689147949219,297.1499938964844,293.1499938964844,0.047077227383852,-1344.077392578125,304.1515197753906,0.6052755117416382,0.0931269004940986,0.085507683455944,293.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.478310614824295,0.050000000745058,0.0491759739816188,293.2791442871094,297.1499938964844,293.1499938964844,0.0783220827579498,-1467.3824462890625,304.16046142578125,0.677457332611084,0.1309340298175811,0.0932880640029907,293.1833801269531,297.1499938964844,293.1499938964844,0.1522439867258072,-3378.131591796875,304.15313720703125,0.8091242909431458,0.2251292169094085,0.2148835062980651,293.31158447265625,297.1499938964844,293.1499938964844,0.0063834288157522,-2274.248291015625,299.22625732421875,0.478310614824295,0.050000000745058,0.2332696467638015,291.1589050292969,291.1499938964844,274.8500061035156,271.4648132324219,285.9283752441406,293.4173583984375,291.1589050292969,1.0,0.224975973367691,0.799816906452179,0.799816906452179,1.0,1.0,-0.811402440071106,0.3273776173591614,0.4840248227119446,0.1666986346244812,0.0,0.0,0.1238728985190391,25.72177124023437,25.0,0.3919289112091064,-4278.97900390625,100.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,303.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0950176790356636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083666756749153,0.1083709001541137,-4.223942141834414e-06,0.0,9.64308637776412e-05,0.0,0.0,4.198203086853027,0.0,0.0,0.0,0.2710202932357788,4.0,0.0,1.0
745680,293.1689147949219,297.1499938964844,293.1499938964844,0.047077227383852,-1344.077392578125,304.1515197753906,0.6052755117416382,0.0931269004940986,0.085507683455944,293.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.478310614824295,0.050000000745058,0.0491759739816188,293.2791442871094,297.1499938964844,293.1499938964844,0.0783220827579498,-1467.3824462890625,304.16046142578125,0.677457332611084,0.1309340298175811,0.0932880640029907,293.1833801269531,297.1499938964844,293.1499938964844,0.1522439867258072,-3378.131591796875,304.15313720703125,0.8091242909431458,0.2251292169094085,0.2148835062980651,293.31158447265625,297.1499938964844,293.1499938964844,0.0063834288157522,-2274.248291015625,299.22625732421875,0.478310614824295,0.050000000745058,0.2332696467638015,291.1589050292969,291.1499938964844,274.8500061035156,271.4648132324219,285.9283752441406,293.4173583984375,291.1589050292969,1.0,0.224975973367691,0.799816906452179,0.799816906452179,1.0,1.0,-0.811402440071106,0.3273776173591614,0.4840248227119446,0.1666986346244812,0.0,0.0,0.1238728985190391,25.72177124023437,25.0,0.3919289112091064,-4278.97900390625,100.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,303.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0950176790356636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083666756749153,0.1083709001541137,-4.223942141834414e-06,0.0,9.64308637776412e-05,0.0,0.0,4.198203086853027,0.0,0.0,0.0,0.2710202932357788,4.0,0.0,1.0
745740,293.1673278808594,297.1499938964844,293.1499938964844,0.0469165965914726,-1341.45654296875,304.1512756347656,0.6049519777297974,0.0929668918251991,0.0853422731161117,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4783935844898224,0.050000000745058,0.0491743609309196,293.2737731933594,297.1499938964844,293.1499938964844,0.0765991732478141,-1442.907470703125,304.15985107421875,0.6735609173774719,0.1287496536970138,0.0917360708117485,293.1820373535156,297.1499938964844,293.1499938964844,0.1517454087734222,-3369.325927734375,304.1529235839844,0.8085508942604065,0.2245570570230484,0.2143262028694152,293.3110046386719,297.1499938964844,293.1499938964844,0.00632901256904,-2258.875244140625,299.1719055175781,0.4783935844898224,0.050000000745058,0.2332620024681091,291.158935546875,291.1499938964844,274.8500061035156,271.4692077636719,285.927734375,293.3976745605469,291.1589050292969,1.0,0.2246488779783249,0.7999502420425415,0.7999502420425415,1.0,1.0,-0.8086613416671753,0.3257835507392883,0.4828777909278869,0.167159765958786,0.0,0.0,0.1226764693856239,25.6718978881836,25.0,0.044542659074068,-4264.4580078125,99.72208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,303.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0947693064808845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078593283891677,0.1078635528683662,-4.223132236802485e-06,0.0,9.617879550205544e-05,0.0,0.0,4.177361965179443,0.0,0.0,0.0,0.270940899848938,4.0,0.0,1.0
745800,293.1673278808594,297.1499938964844,293.1499938964844,0.0469165965914726,-1341.45654296875,304.1512756347656,0.6049519777297974,0.0929668918251991,0.0853422731161117,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4783935844898224,0.050000000745058,0.0491743609309196,293.2737731933594,297.1499938964844,293.1499938964844,0.0765991732478141,-1442.907470703125,304.15985107421875,0.6735609173774719,0.1287496536970138,0.0917360708117485,293.1820373535156,297.1499938964844,293.1499938964844,0.1517454087734222,-3369.325927734375,304.1529235839844,0.8085508942604065,0.2245570570230484,0.2143262028694152,293.3110046386719,297.1499938964844,293.1499938964844,0.00632901256904,-2258.875244140625,299.1719055175781,0.4783935844898224,0.050000000745058,0.2332620024681091,291.158935546875,291.1499938964844,274.8500061035156,271.4692077636719,285.927734375,293.3976745605469,291.1589050292969,1.0,0.2246488779783249,0.7999502420425415,0.7999502420425415,1.0,1.0,-0.8086613416671753,0.3257835507392883,0.4828777909278869,0.167159765958786,0.0,0.0,0.1226764693856239,25.6718978881836,25.0,0.044542659074068,-4264.4580078125,99.72208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,303.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0947693064808845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078593283891677,0.1078635528683662,-4.223132236802485e-06,0.0,9.617879550205544e-05,0.0,0.0,4.177361965179443,0.0,0.0,0.0,0.270940899848938,4.0,0.0,1.0
745860,293.16552734375,297.1499938964844,293.1499938964844,0.046831302344799,-1340.07958984375,304.1510009765625,0.60484778881073,0.0928946360945701,0.0852544456720352,293.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4784930944442749,0.050000000745058,0.0491724237799644,293.2681884765625,297.1499938964844,293.1499938964844,0.0750005096197128,-1420.3013916015625,304.15924072265625,0.6699671149253845,0.1267509758472442,0.0903009250760078,293.1805114746094,297.1499938964844,293.1499938964844,0.1513060629367828,-3361.576171875,304.1526794433594,0.8080782294273376,0.2240541726350784,0.2138319313526153,293.3102111816406,297.1499938964844,293.1499938964844,0.0062758387066423,-2243.772216796875,299.1182556152344,0.4784930944442749,0.050000000745058,0.2332528084516525,291.15869140625,291.1499938964844,274.8500061035156,271.4736022949219,285.92742919921875,293.3768005371094,291.1585998535156,1.0,0.2243468016386032,0.8000923991203308,0.8000923991203308,1.0,1.0,-0.8062270283699036,0.3242707848548889,0.4819562435150146,0.1678145825862884,0.0,0.0,0.121532566845417,25.61940574645996,25.0,-0.3717358708381653,-4250.9619140625,99.16993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,303.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.0945372804999351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073730587959289,0.1073772832751274,-4.222341431159293e-06,0.0,9.594332368578762e-05,0.0,0.0,4.157385349273682,0.0,0.0,0.0,0.2708645164966583,4.0,0.0,1.0
745920,293.16552734375,297.1499938964844,293.1499938964844,0.046831302344799,-1340.07958984375,304.1510009765625,0.60484778881073,0.0928946360945701,0.0852544456720352,293.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4784930944442749,0.050000000745058,0.0491724237799644,293.2681884765625,297.1499938964844,293.1499938964844,0.0750005096197128,-1420.3013916015625,304.15924072265625,0.6699671149253845,0.1267509758472442,0.0903009250760078,293.1805114746094,297.1499938964844,293.1499938964844,0.1513060629367828,-3361.576171875,304.1526794433594,0.8080782294273376,0.2240541726350784,0.2138319313526153,293.3102111816406,297.1499938964844,293.1499938964844,0.0062758387066423,-2243.772216796875,299.1182556152344,0.4784930944442749,0.050000000745058,0.2332528084516525,291.15869140625,291.1499938964844,274.8500061035156,271.4736022949219,285.92742919921875,293.3768005371094,291.1585998535156,1.0,0.2243468016386032,0.8000923991203308,0.8000923991203308,1.0,1.0,-0.8062270283699036,0.3242707848548889,0.4819562435150146,0.1678145825862884,0.0,0.0,0.121532566845417,25.61940574645996,25.0,-0.3717358708381653,-4250.9619140625,99.16993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,303.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.0945372804999351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073730587959289,0.1073772832751274,-4.222341431159293e-06,0.0,9.594332368578762e-05,0.0,0.0,4.157385349273682,0.0,0.0,0.0,0.2708645164966583,4.0,0.0,1.0
745980,293.1634826660156,297.1499938964844,293.1499938964844,0.0468267910182476,-1340.03515625,304.1506652832031,0.6049804091453552,0.0929140523076057,0.0852492451667785,293.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4786120057106018,0.050000000745058,0.0491701066493988,293.26226806640625,297.1499938964844,293.1499938964844,0.073562242090702,-1400.06298828125,304.1585693359375,0.6667694449424744,0.1249591186642646,0.0890141278505325,293.1788024902344,297.1499938964844,293.1499938964844,0.1509335935115814,-3355.021728515625,304.15240478515625,0.8077216744422913,0.2236263155937194,0.2134081721305847,293.30914306640625,297.1499938964844,293.1499938964844,0.0062240450643002,-2228.992431640625,299.0654602050781,0.4786120057106018,0.050000000745058,0.2332418262958526,291.1580810546875,291.1499938964844,274.8500061035156,271.4779968261719,285.92742919921875,293.35504150390625,291.157958984375,1.0,0.2240726202726364,0.8002344965934753,0.8002344965934753,1.0,1.0,-0.8041519522666931,0.3228695094585418,0.4812824130058288,0.1686530113220214,0.0,0.0,0.1204934120178222,25.56305503845215,25.0,-0.8573490381240845,-4238.86669921875,98.68498229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,303.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.0943185687065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106926143169403,0.1069303601980209,-4.221597464493243e-06,0.0,9.572135604685172e-05,0.0,0.0,4.13901948928833,0.0,0.0,0.0,0.2707940340042114,4.0,0.0,1.0
746040,293.1634826660156,297.1499938964844,293.1499938964844,0.0468267910182476,-1340.03515625,304.1506652832031,0.6049804091453552,0.0929140523076057,0.0852492451667785,293.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4786120057106018,0.050000000745058,0.0491701066493988,293.26226806640625,297.1499938964844,293.1499938964844,0.073562242090702,-1400.06298828125,304.1585693359375,0.6667694449424744,0.1249591186642646,0.0890141278505325,293.1788024902344,297.1499938964844,293.1499938964844,0.1509335935115814,-3355.021728515625,304.15240478515625,0.8077216744422913,0.2236263155937194,0.2134081721305847,293.30914306640625,297.1499938964844,293.1499938964844,0.0062240450643002,-2228.992431640625,299.0654602050781,0.4786120057106018,0.050000000745058,0.2332418262958526,291.1580810546875,291.1499938964844,274.8500061035156,271.4779968261719,285.92742919921875,293.35504150390625,291.157958984375,1.0,0.2240726202726364,0.8002344965934753,0.8002344965934753,1.0,1.0,-0.8041519522666931,0.3228695094585418,0.4812824130058288,0.1686530113220214,0.0,0.0,0.1204934120178222,25.56305503845215,25.0,-0.8573490381240845,-4238.86669921875,98.68498229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,303.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.0943185687065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106926143169403,0.1069303601980209,-4.221597464493243e-06,0.0,9.572135604685172e-05,0.0,0.0,4.13901948928833,0.0,0.0,0.0,0.2707940340042114,4.0,0.0,1.0
746100,293.16241455078125,297.1499938964844,293.1499938964844,0.0468532554805278,-1340.4854736328125,304.1505126953125,0.6051279306411743,0.09295554459095,0.085276260972023,293.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4786754250526428,0.050000000745058,0.0491688698530197,293.25933837890625,297.1499938964844,293.1499938964844,0.0728901252150535,-1390.6365966796875,304.1582336425781,0.6652851104736328,0.1241173818707466,0.0884142071008682,293.17791748046875,297.1499938964844,293.1499938964844,0.1507709473371505,-3352.16455078125,304.1522827148437,0.8075813055038452,0.2234385907649994,0.2132218927145004,293.3085327148437,297.1499938964844,293.1499938964844,0.0061986581422388,-2221.71875,299.0393981933594,0.4786754250526428,0.050000000745058,0.2332359552383422,291.1576843261719,291.1499938964844,274.8500061035156,271.4801940917969,285.9278259277344,293.3443908691406,291.1575622558594,1.0,0.2239463180303573,0.8003056049346924,0.8003056049346924,1.0,1.0,-0.8032323122024536,0.322205513715744,0.4810267984867096,0.1691322475671768,0.0,0.0,0.1200214177370071,25.534780502319336,25.0,-0.9588139653205872,-4233.36181640625,98.46604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,303.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.0942139476537704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067233383655548,0.1067275553941726,-4.221254130243324e-06,0.0,9.561517799738796e-05,0.0,0.0,4.130683422088623,0.0,0.0,0.0,0.2707619369029999,4.0,0.0,1.0
746160,293.16131591796875,297.1499938964844,293.1499938964844,0.0468960478901863,-1341.203125,304.1503295898437,0.6053208708763123,0.0930156931281089,0.0853205323219299,293.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4787397384643554,0.050000000745058,0.0491676144301891,293.2564392089844,297.1499938964844,293.1499938964844,0.0722393095493316,-1381.5263671875,304.1579284667969,0.6638525724411011,0.1233025789260864,0.0878345072269439,293.177001953125,297.1499938964844,293.1499938964844,0.1506211459636688,-3349.533447265625,304.1521301269531,0.807461142539978,0.2232663780450821,0.2130506187677383,293.307861328125,297.1499938964844,293.1499938964844,0.0061735822819173,-2214.50830078125,299.0136108398437,0.4787397384643554,0.050000000745058,0.2332299947738647,291.1573486328125,291.1499938964844,274.8500061035156,271.4823913574219,285.9285583496094,293.3340759277344,291.1572265625,1.0,0.2238267362117767,0.8003794550895691,0.8003794550895691,1.0,1.0,-0.8023755550384521,0.3215606212615967,0.4808149337768554,0.1696449220180511,0.0,0.0,0.1195699349045753,25.5071029663086,25.0,-0.9304018616676332,-4228.12060546875,98.26053619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115478515625,303.72723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.0941123664379119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065313145518302,0.1065355315804481,-4.220931259624194e-06,0.0,9.55120922299102e-05,0.0,0.0,4.122794151306152,0.0,0.0,0.0,0.2707315683364868,4.0,0.0,1.0
746220,293.1590576171875,297.1499938964844,293.1499938964844,0.0470240376889705,-1343.3314208984375,304.1500244140625,0.6058241128921509,0.0931853055953979,0.0854545533657074,293.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4788691401481628,0.050000000745058,0.0491650849580764,293.2508544921875,297.1499938964844,293.1499938964844,0.0709889233112335,-1364.071533203125,304.1573791503906,0.6611136794090271,0.1217411085963249,0.0867248624563217,293.17510986328125,297.1499938964844,293.1499938964844,0.1503541469573974,-3344.843017578125,304.15185546875,0.8072722554206848,0.2229631394147873,0.2127478718757629,293.306396484375,297.1499938964844,293.1499938964844,0.006124229170382,-2200.23291015625,298.9627380371094,0.4788691401481628,0.050000000745058,0.2332179993391037,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.9310913085937,293.31451416015625,291.15679931640625,1.0,0.2236057072877884,0.8005272150039673,0.8005272150039673,1.0,1.0,-0.800823986530304,0.3203206360340118,0.4805033504962921,0.1707533895969391,0.0,0.0,0.1186928898096084,25.45391273498535,25.0,-0.6189274787902832,-4218.09765625,97.88488006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,303.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.09391750395298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061643064022064,0.1061685308814048,-4.220326445647515e-06,0.0,9.531433170195668e-05,0.0,0.0,4.107733726501465,0.0,0.0,0.0,0.2706737220287323,4.0,0.0,1.0
746280,293.1590576171875,297.1499938964844,293.1499938964844,0.0470240376889705,-1343.3314208984375,304.1500244140625,0.6058241128921509,0.0931853055953979,0.0854545533657074,293.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4788691401481628,0.050000000745058,0.0491650849580764,293.2508544921875,297.1499938964844,293.1499938964844,0.0709889233112335,-1364.071533203125,304.1573791503906,0.6611136794090271,0.1217411085963249,0.0867248624563217,293.17510986328125,297.1499938964844,293.1499938964844,0.1503541469573974,-3344.843017578125,304.15185546875,0.8072722554206848,0.2229631394147873,0.2127478718757629,293.306396484375,297.1499938964844,293.1499938964844,0.006124229170382,-2200.23291015625,298.9627380371094,0.4788691401481628,0.050000000745058,0.2332179993391037,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.9310913085937,293.31451416015625,291.15679931640625,1.0,0.2236057072877884,0.8005272150039673,0.8005272150039673,1.0,1.0,-0.800823986530304,0.3203206360340118,0.4805033504962921,0.1707533895969391,0.0,0.0,0.1186928898096084,25.45391273498535,25.0,-0.6189274787902832,-4218.09765625,97.88488006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,303.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.09391750395298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061643064022064,0.1061685308814048,-4.220326445647515e-06,0.0,9.531433170195668e-05,0.0,0.0,4.107733726501465,0.0,0.0,0.0,0.2706737220287323,4.0,0.0,1.0
746340,293.15655517578125,297.1499938964844,293.1499938964844,0.0472225174307823,-1346.611572265625,304.1496887207031,0.6065300107002258,0.093463085591793,0.0856663659214973,293.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4790025651454925,0.050000000745058,0.0491624735295772,293.2454528808594,297.1499938964844,293.1499938964844,0.069806583225727,-1347.6240234375,304.1568908691406,0.6585531234741211,0.1202826499938964,0.0856832116842269,293.173095703125,297.1499938964844,293.1499938964844,0.1501326858997345,-3340.947509765625,304.151611328125,0.8071675896644592,0.2227344661951065,0.2125064134597778,293.3048095703125,297.1499938964844,293.1499938964844,0.006075944751501,-2186.1279296875,298.9130554199219,0.4790025651454925,0.050000000745058,0.2332056164741516,291.1569519042969,291.1499938964844,274.8500061035156,271.4911804199219,285.9400329589844,293.3049011230469,291.1571350097656,1.0,0.2234096974134445,0.8006749749183655,0.8006749749183655,1.0,1.0,-0.7995203733444214,0.3191704154014587,0.480349987745285,0.171955868601799,0.0,0.0,0.1177739277482032,25.40206718444824,25.0,0.8657454252243042,-4207.4658203125,97.56021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,303.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0937324464321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057972386479377,0.1058014556765556,-4.219751190248644e-06,0.0,9.512651740806176e-05,0.0,0.0,4.092705726623535,0.0,0.0,0.0,0.270616352558136,4.0,0.0,1.0
746400,293.15655517578125,297.1499938964844,293.1499938964844,0.0472225174307823,-1346.611572265625,304.1496887207031,0.6065300107002258,0.093463085591793,0.0856663659214973,293.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4790025651454925,0.050000000745058,0.0491624735295772,293.2454528808594,297.1499938964844,293.1499938964844,0.069806583225727,-1347.6240234375,304.1568908691406,0.6585531234741211,0.1202826499938964,0.0856832116842269,293.173095703125,297.1499938964844,293.1499938964844,0.1501326858997345,-3340.947509765625,304.151611328125,0.8071675896644592,0.2227344661951065,0.2125064134597778,293.3048095703125,297.1499938964844,293.1499938964844,0.006075944751501,-2186.1279296875,298.9130554199219,0.4790025651454925,0.050000000745058,0.2332056164741516,291.1569519042969,291.1499938964844,274.8500061035156,271.4911804199219,285.9400329589844,293.3049011230469,291.1571350097656,1.0,0.2234096974134445,0.8006749749183655,0.8006749749183655,1.0,1.0,-0.7995203733444214,0.3191704154014587,0.480349987745285,0.171955868601799,0.0,0.0,0.1177739277482032,25.40206718444824,25.0,0.8657454252243042,-4207.4658203125,97.56021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,303.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0937324464321136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057972386479377,0.1058014556765556,-4.219751190248644e-06,0.0,9.512651740806176e-05,0.0,0.0,4.092705726623535,0.0,0.0,0.0,0.270616352558136,4.0,0.0,1.0
746460,293.15350341796875,297.1499938964844,293.1499938964844,0.0475627742707729,-1352.208984375,304.14923095703125,0.6076704263687134,0.0939190909266471,0.0860394984483718,293.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4791589379310608,0.050000000745058,0.0491594113409519,293.2401123046875,297.1499938964844,293.1499938964844,0.0687044709920883,-1332.33349609375,304.15643310546875,0.6562438607215881,0.1189456805586814,0.0847277268767356,293.1707763671875,297.1499938964844,293.1499938964844,0.1499763876199722,-3338.181396484375,304.1513366699219,0.8072318434715271,0.2226185053586959,0.2123694866895675,293.30303955078125,297.1499938964844,293.1499938964844,0.0060281138867139,-2171.91259765625,298.8650817871094,0.4791589379310608,0.050000000745058,0.2331910878419876,291.1590576171875,291.1499938964844,274.8500061035156,271.4955749511719,285.95330810546875,293.3031921386719,291.15936279296875,1.0,0.2232424914836883,0.8008257150650024,0.8008257150650024,1.0,1.0,-0.7986361384391785,0.3181995451450348,0.4804365932941437,0.1732518523931503,0.0,0.0,0.116433560848236,25.343305587768555,25.0,2.537340879440308,-4194.7080078125,97.30828857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,303.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.0935481861233711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052976548671722,0.1053018793463707,-4.219082711642841e-06,0.0,9.493951802141964e-05,0.0,0.0,4.072373390197754,0.0,0.0,0.0,0.2705403566360473,4.0,0.0,1.0
746520,293.15350341796875,297.1499938964844,293.1499938964844,0.0475627742707729,-1352.208984375,304.14923095703125,0.6076704263687134,0.0939190909266471,0.0860394984483718,293.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4791589379310608,0.050000000745058,0.0491594113409519,293.2401123046875,297.1499938964844,293.1499938964844,0.0687044709920883,-1332.33349609375,304.15643310546875,0.6562438607215881,0.1189456805586814,0.0847277268767356,293.1707763671875,297.1499938964844,293.1499938964844,0.1499763876199722,-3338.181396484375,304.1513366699219,0.8072318434715271,0.2226185053586959,0.2123694866895675,293.30303955078125,297.1499938964844,293.1499938964844,0.0060281138867139,-2171.91259765625,298.8650817871094,0.4791589379310608,0.050000000745058,0.2331910878419876,291.1590576171875,291.1499938964844,274.8500061035156,271.4955749511719,285.95330810546875,293.3031921386719,291.15936279296875,1.0,0.2232424914836883,0.8008257150650024,0.8008257150650024,1.0,1.0,-0.7986361384391785,0.3181995451450348,0.4804365932941437,0.1732518523931503,0.0,0.0,0.116433560848236,25.343305587768555,25.0,2.537340879440308,-4194.7080078125,97.30828857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,303.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.0935481861233711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052976548671722,0.1053018793463707,-4.219082711642841e-06,0.0,9.493951802141964e-05,0.0,0.0,4.072373390197754,0.0,0.0,0.0,0.2705403566360473,4.0,0.0,1.0
746580,293.1504211425781,297.1499938964844,293.1499938964844,0.0479919984936714,-1359.28369140625,304.1487731933594,0.6090279817581177,0.0944528132677078,0.0865020081400871,293.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4793158769607544,0.050000000745058,0.0491563379764556,293.2350769042969,297.1499938964844,293.1499938964844,0.0676732659339904,-1318.0869140625,304.156005859375,0.654093325138092,0.1176868751645088,0.0838335305452346,293.1684265136719,297.1499938964844,293.1499938964844,0.149894505739212,-3336.757080078125,304.1510314941406,0.8073924779891968,0.2225705534219741,0.2123069316148758,293.3012084960937,297.1499938964844,293.1499938964844,0.0059816008433699,-2158.062744140625,298.8178405761719,0.4793158769607544,0.050000000745058,0.2331764996051788,291.1606140136719,291.1499938964844,274.8500061035156,271.4999389648437,285.9661560058594,293.3013610839844,291.1607360839844,1.0,0.2231032401323318,0.8009763956069946,0.8009763956069946,1.0,1.0,-0.7980219125747681,0.3173529207706451,0.4806690216064453,0.1745857000350952,0.0,0.0,0.1149003803730011,25.28670692443848,25.0,1.868319749832153,-4180.61669921875,97.1120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,303.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.0933505818247795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046810895204544,0.1046853065490722,-4.218190497340402e-06,0.0,9.47389708016999e-05,0.0,0.0,4.047231674194336,0.0,0.0,0.0,0.2704461216926574,4.0,0.0,1.0
746640,293.1504211425781,297.1499938964844,293.1499938964844,0.0479919984936714,-1359.28369140625,304.1487731933594,0.6090279817581177,0.0944528132677078,0.0865020081400871,293.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4793158769607544,0.050000000745058,0.0491563379764556,293.2350769042969,297.1499938964844,293.1499938964844,0.0676732659339904,-1318.0869140625,304.156005859375,0.654093325138092,0.1176868751645088,0.0838335305452346,293.1684265136719,297.1499938964844,293.1499938964844,0.149894505739212,-3336.757080078125,304.1510314941406,0.8073924779891968,0.2225705534219741,0.2123069316148758,293.3012084960937,297.1499938964844,293.1499938964844,0.0059816008433699,-2158.062744140625,298.8178405761719,0.4793158769607544,0.050000000745058,0.2331764996051788,291.1606140136719,291.1499938964844,274.8500061035156,271.4999389648437,285.9661560058594,293.3013610839844,291.1607360839844,1.0,0.2231032401323318,0.8009763956069946,0.8009763956069946,1.0,1.0,-0.7980219125747681,0.3173529207706451,0.4806690216064453,0.1745857000350952,0.0,0.0,0.1149003803730011,25.28670692443848,25.0,1.868319749832153,-4180.61669921875,97.1120376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,303.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.0933505818247795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046810895204544,0.1046853065490722,-4.218190497340402e-06,0.0,9.47389708016999e-05,0.0,0.0,4.047231674194336,0.0,0.0,0.0,0.2704461216926574,4.0,0.0,1.0
746700,293.1489562988281,297.1499938964844,293.1499938964844,0.0482268780469894,-1363.1614990234375,304.1485595703125,0.6097440719604492,0.0947381108999252,0.0867519825696945,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4793902635574341,0.050000000745058,0.0491548776626586,293.2326965332031,297.1499938964844,293.1499938964844,0.067179724574089,-1311.290771484375,304.15582275390625,0.6530591249465942,0.1170815005898475,0.083404317498207,293.1672668457031,297.1499938964844,293.1499938964844,0.1498765796422958,-3336.4609375,304.15087890625,0.8074916005134583,0.2225654274225235,0.2122952044010162,293.3002624511719,297.1499938964844,293.1499938964844,0.0059588709846138,-2151.299560546875,298.7943725585937,0.4793902635574341,0.050000000745058,0.2331695854663849,291.16094970703125,291.1499938964844,274.8500061035156,271.50213623046875,285.9723815917969,293.3004150390625,291.1610412597656,1.0,0.2230433970689773,0.8010517954826355,0.8010517954826355,1.0,1.0,-0.7977827787399292,0.3169653713703155,0.4808173775672912,0.1752509027719497,0.0,0.0,0.1141318306326866,25.26082992553711,25.0,1.283200979232788,-4173.73193359375,97.03045654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,303.64715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.0932432487607002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043673977255821,0.1043716222047805,-4.217705281917006e-06,0.0,9.463004244025797e-05,0.0,0.0,4.034417152404785,0.0,0.0,0.0,0.2703975141048431,4.0,0.0,1.0
