time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746760,293.14752197265625,297.1499938964844,293.1499938964844,0.0484712570905685,-1367.199951171875,304.1483764648437,0.6104748249053955,0.0950326099991798,0.0870107784867286,293.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4794616103172302,0.050000000745058,0.0491534806787967,293.2303771972656,297.1499938964844,293.1499938964844,0.0666974708437919,-1304.66357421875,304.1556396484375,0.6520453691482544,0.116488866508007,0.0829844921827316,293.1661376953125,297.1499938964844,293.1499938964844,0.1498699784278869,-3336.36865234375,304.1507263183594,0.8075984716415405,0.2225699871778488,0.2122931480407714,293.2992858886719,297.1499938964844,293.1499938964844,0.0059364582411944,-2144.627685546875,298.77099609375,0.4794616103172302,0.050000000745058,0.2331629544496536,291.1611022949219,291.1499938964844,274.8500061035156,271.5043334960937,285.9784240722656,293.2994384765625,291.1611328125,1.0,0.2229889631271362,0.8011259436607361,0.8011259436607361,1.0,1.0,-0.797577440738678,0.3165988028049469,0.4809786677360534,0.1759072691202163,0.0,0.0,0.1133751422166824,25.23652076721192,25.0,0.6967644691467285,-4167.0546875,96.95761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,303.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.093130275607109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040575876832008,0.1040618047118187,-4.217216428514803e-06,0.0,9.451538790017366e-05,0.0,0.0,4.021757125854492,0.0,0.0,0.0,0.2703493237495422,4.0,0.0,1.0
746820,293.1448059082031,297.1499938964844,293.1499938964844,0.0489864237606525,-1375.7249755859375,304.1480712890625,0.6119698882102966,0.09564720839262,0.087552934885025,293.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4795940816402435,0.050000000745058,0.0491508804261684,293.2260437011719,297.1499938964844,293.1499938964844,0.0657645538449287,-1291.88134765625,304.1553039550781,0.6500734090805054,0.1153388395905494,0.0821711346507072,293.1639404296875,297.1499938964844,293.1499938964844,0.1498890221118927,-3336.762939453125,304.15045166015625,0.8078317642211914,0.2226068079471588,0.2123166471719741,293.2973327636719,297.1499938964844,293.1499938964844,0.0058925398625433,-2131.54541015625,298.7246398925781,0.4795940816402435,0.050000000745058,0.2331506162881851,291.1608581542969,291.1499938964844,274.8500061035156,271.5087280273437,285.9898376464844,293.2974853515625,291.1607666015625,1.0,0.2228959798812866,0.801274299621582,0.801274299621582,1.0,1.0,-0.79726243019104,0.3159325718879699,0.4813298285007477,0.1771766543388366,0.0,0.0,0.1119398176670074,25.19276237487793,25.0,-0.3618077635765075,-4154.5791015625,96.83707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,303.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0928872674703598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034657955169677,0.1034700125455856,-4.21626054958324e-06,0.0,9.426876931684092e-05,0.0,0.0,3.997567653656006,0.0,0.0,0.0,0.2702568471431732,4.0,0.0,1.0
746880,293.1448059082031,297.1499938964844,293.1499938964844,0.0489864237606525,-1375.7249755859375,304.1480712890625,0.6119698882102966,0.09564720839262,0.087552934885025,293.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4795940816402435,0.050000000745058,0.0491508804261684,293.2260437011719,297.1499938964844,293.1499938964844,0.0657645538449287,-1291.88134765625,304.1553039550781,0.6500734090805054,0.1153388395905494,0.0821711346507072,293.1639404296875,297.1499938964844,293.1499938964844,0.1498890221118927,-3336.762939453125,304.15045166015625,0.8078317642211914,0.2226068079471588,0.2123166471719741,293.2973327636719,297.1499938964844,293.1499938964844,0.0058925398625433,-2131.54541015625,298.7246398925781,0.4795940816402435,0.050000000745058,0.2331506162881851,291.1608581542969,291.1499938964844,274.8500061035156,271.5087280273437,285.9898376464844,293.2974853515625,291.1607666015625,1.0,0.2228959798812866,0.801274299621582,0.801274299621582,1.0,1.0,-0.79726243019104,0.3159325718879699,0.4813298285007477,0.1771766543388366,0.0,0.0,0.1119398176670074,25.19276237487793,25.0,-0.3618077635765075,-4154.5791015625,96.83707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,303.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0928872674703598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034657955169677,0.1034700125455856,-4.21626054958324e-06,0.0,9.426876931684092e-05,0.0,0.0,3.997567653656006,0.0,0.0,0.0,0.2702568471431732,4.0,0.0,1.0
746940,293.1423034667969,297.1499938964844,293.1499938964844,0.0495298355817794,-1384.7337646484375,304.1478271484375,0.61347895860672,0.0962894111871719,0.0881217345595359,293.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4797126054763794,0.050000000745058,0.0491485521197319,293.2220458984375,297.1499938964844,293.1499938964844,0.0648647472262382,-1279.5994873046875,304.1550598144531,0.6481572389602661,0.1142260730266571,0.0813858360052108,293.1618957519531,297.1499938964844,293.1499938964844,0.1499439477920532,-3337.79931640625,304.15020751953125,0.8080834746360779,0.2226751446723938,0.2123714685440063,293.2953796386719,297.1499938964844,293.1499938964844,0.0058496929705142,-2118.759765625,298.6786804199219,0.4797126054763794,0.050000000745058,0.2331395745277404,291.1600341796875,291.1499938964844,274.8500061035156,271.5131225585937,286.0001525878906,293.2955322265625,291.1598815917969,1.0,0.2228213101625442,0.801422655582428,0.801422655582428,1.0,1.0,-0.7970525026321411,0.3153566122055053,0.4816958904266357,0.1783577054738998,0.0,0.0,0.1106565445661544,25.154916763305664,25.0,-1.1683539152145386,-4143.53759765625,96.74498748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,303.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.0926267579197883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102932296693325,0.1029365062713623,-4.215374701743713e-06,0.0,9.400439012097196e-05,0.0,0.0,3.975753307342529,0.0,0.0,0.0,0.2701731026172638,4.0,0.0,1.0
747000,293.1423034667969,297.1499938964844,293.1499938964844,0.0495298355817794,-1384.7337646484375,304.1478271484375,0.61347895860672,0.0962894111871719,0.0881217345595359,293.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4797126054763794,0.050000000745058,0.0491485521197319,293.2220458984375,297.1499938964844,293.1499938964844,0.0648647472262382,-1279.5994873046875,304.1550598144531,0.6481572389602661,0.1142260730266571,0.0813858360052108,293.1618957519531,297.1499938964844,293.1499938964844,0.1499439477920532,-3337.79931640625,304.15020751953125,0.8080834746360779,0.2226751446723938,0.2123714685440063,293.2953796386719,297.1499938964844,293.1499938964844,0.0058496929705142,-2118.759765625,298.6786804199219,0.4797126054763794,0.050000000745058,0.2331395745277404,291.1600341796875,291.1499938964844,274.8500061035156,271.5131225585937,286.0001525878906,293.2955322265625,291.1598815917969,1.0,0.2228213101625442,0.801422655582428,0.801422655582428,1.0,1.0,-0.7970525026321411,0.3153566122055053,0.4816958904266357,0.1783577054738998,0.0,0.0,0.1106565445661544,25.154916763305664,25.0,-1.1683539152145386,-4143.53759765625,96.74498748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,303.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.0926267579197883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102932296693325,0.1029365062713623,-4.215374701743713e-06,0.0,9.400439012097196e-05,0.0,0.0,3.975753307342529,0.0,0.0,0.0,0.2701731026172638,4.0,0.0,1.0
747060,293.1400146484375,297.1499938964844,293.1499938964844,0.0500945337116718,-1394.11181640625,304.1476135253906,0.6149861812591553,0.0969524607062339,0.0887111201882362,293.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4798166453838348,0.050000000745058,0.049146506935358,293.2184143066406,297.1499938964844,293.1499938964844,0.063989333808422,-1267.6934814453125,304.1548156738281,0.6462790369987488,0.1131413057446479,0.0806219279766082,293.1599426269531,297.1499938964844,293.1499938964844,0.1500282734632492,-3339.3583984375,304.1500244140625,0.8083466291427612,0.2227702289819717,0.2124529778957367,293.29345703125,297.1499938964844,293.1499938964844,0.0058077746070921,-2106.218017578125,298.6332092285156,0.4798166453838348,0.050000000745058,0.2331298738718032,291.1588439941406,291.1499938964844,274.8500061035156,271.5175170898437,286.0091552734375,293.2936096191406,291.1586303710937,1.0,0.2227624058723449,0.801570475101471,0.801570475101471,1.0,1.0,-0.7969269156455994,0.3148730993270874,0.4820538163185119,0.1794186532497406,0.0,0.0,0.1095636412501335,25.122539520263672,25.0,-1.7089859247207642,-4134.1083984375,96.67667388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,303.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.0923575460910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024740636348724,0.1024782806634903,-4.214594355289592e-06,0.0,9.373117063660176e-05,0.0,0.0,3.957010269165039,0.0,0.0,0.0,0.270100861787796,4.0,0.0,1.0
747120,293.1400146484375,297.1499938964844,293.1499938964844,0.0500945337116718,-1394.11181640625,304.1476135253906,0.6149861812591553,0.0969524607062339,0.0887111201882362,293.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4798166453838348,0.050000000745058,0.049146506935358,293.2184143066406,297.1499938964844,293.1499938964844,0.063989333808422,-1267.6934814453125,304.1548156738281,0.6462790369987488,0.1131413057446479,0.0806219279766082,293.1599426269531,297.1499938964844,293.1499938964844,0.1500282734632492,-3339.3583984375,304.1500244140625,0.8083466291427612,0.2227702289819717,0.2124529778957367,293.29345703125,297.1499938964844,293.1499938964844,0.0058077746070921,-2106.218017578125,298.6332092285156,0.4798166453838348,0.050000000745058,0.2331298738718032,291.1588439941406,291.1499938964844,274.8500061035156,271.5175170898437,286.0091552734375,293.2936096191406,291.1586303710937,1.0,0.2227624058723449,0.801570475101471,0.801570475101471,1.0,1.0,-0.7969269156455994,0.3148730993270874,0.4820538163185119,0.1794186532497406,0.0,0.0,0.1095636412501335,25.122539520263672,25.0,-1.7089859247207642,-4134.1083984375,96.67667388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,303.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.0923575460910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024740636348724,0.1024782806634903,-4.214594355289592e-06,0.0,9.373117063660176e-05,0.0,0.0,3.957010269165039,0.0,0.0,0.0,0.270100861787796,4.0,0.0,1.0
747180,293.137939453125,297.1499938964844,293.1499938964844,0.0506732687354087,-1403.7401123046875,304.1474304199219,0.6164783239364624,0.0976289883255958,0.0893144607543945,293.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4799061119556427,0.050000000745058,0.0491447523236274,293.2151184082031,297.1499938964844,293.1499938964844,0.0631299465894699,-1256.0458984375,304.1546630859375,0.6444221138954163,0.1120754778385162,0.0798728913068771,293.1581420898437,297.1499938964844,293.1499938964844,0.1501353979110717,-3341.3212890625,304.1498413085937,0.8086143136024475,0.2228865474462509,0.2125559449195861,293.29156494140625,297.1499938964844,293.1499938964844,0.0057666487991809,-2093.87109375,298.588134765625,0.4799061119556427,0.050000000745058,0.2331215441226959,291.1573791503906,291.1499938964844,274.8500061035156,271.5219116210937,286.0166015625,293.2917175292969,291.1571655273437,1.0,0.2227163463830948,0.8017182946205139,0.8017182946205139,1.0,1.0,-0.7968636155128479,0.3144815862178802,0.4823820292949676,0.1803329885005951,0.0,0.0,0.1086742132902145,25.095020294189453,25.0,-2.06200909614563,-4126.28369140625,96.62702178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,303.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0920903161168098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020967066287994,0.1021009162068367,-4.2139336073887534e-06,0.0,9.345996659249069e-05,0.0,0.0,3.941566467285156,0.0,0.0,0.0,0.2700410783290863,4.0,0.0,1.0
747240,293.137939453125,297.1499938964844,293.1499938964844,0.0506732687354087,-1403.7401123046875,304.1474304199219,0.6164783239364624,0.0976289883255958,0.0893144607543945,293.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4799061119556427,0.050000000745058,0.0491447523236274,293.2151184082031,297.1499938964844,293.1499938964844,0.0631299465894699,-1256.0458984375,304.1546630859375,0.6444221138954163,0.1120754778385162,0.0798728913068771,293.1581420898437,297.1499938964844,293.1499938964844,0.1501353979110717,-3341.3212890625,304.1498413085937,0.8086143136024475,0.2228865474462509,0.2125559449195861,293.29156494140625,297.1499938964844,293.1499938964844,0.0057666487991809,-2093.87109375,298.588134765625,0.4799061119556427,0.050000000745058,0.2331215441226959,291.1573791503906,291.1499938964844,274.8500061035156,271.5219116210937,286.0166015625,293.2917175292969,291.1571655273437,1.0,0.2227163463830948,0.8017182946205139,0.8017182946205139,1.0,1.0,-0.7968636155128479,0.3144815862178802,0.4823820292949676,0.1803329885005951,0.0,0.0,0.1086742132902145,25.095020294189453,25.0,-2.06200909614563,-4126.28369140625,96.62702178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,303.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0920903161168098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020967066287994,0.1021009162068367,-4.2139336073887534e-06,0.0,9.345996659249069e-05,0.0,0.0,3.941566467285156,0.0,0.0,0.0,0.2700410783290863,4.0,0.0,1.0
747300,293.136962890625,297.1499938964844,293.1499938964844,0.0509662218391895,-1408.620361328125,304.1473693847656,0.6172156929969788,0.0979705229401588,0.0896197482943534,293.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4799451529979706,0.050000000745058,0.0491439849138259,293.213623046875,297.1499938964844,293.1499938964844,0.0627046078443527,-1250.2957763671875,304.1545715332031,0.6434979438781738,0.1115479841828346,0.0795026421546936,293.15728759765625,297.1499938964844,293.1499938964844,0.1501964032649994,-3342.433837890625,304.1497497558594,0.8087482452392578,0.2229516953229904,0.2126145362854004,293.2906188964844,297.1499938964844,293.1499938964844,0.0057463515549898,-2087.760498046875,298.56573486328125,0.4799451529979706,0.050000000745058,0.2331178933382034,291.1566162109375,291.1499938964844,274.8500061035156,271.52410888671875,286.0197448730469,293.2908020019531,291.1563415527344,1.0,0.2226976603269577,0.8017922043800354,0.8017922043800354,1.0,1.0,-0.7968507409095764,0.3143203258514404,0.4825304448604584,0.1807294636964798,0.0,0.0,0.1083142086863517,25.083053588867188,25.0,-2.1778721809387207,-4123.001953125,96.60826873779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133483886719,303.5489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.0919610485434532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019416227936744,0.1019458323717117,-4.213653937767958e-06,0.0,9.332877380074932e-05,0.0,0.0,3.935214519500733,0.0,0.0,0.0,0.2700163722038269,4.0,0.0,1.0
747360,293.1360778808594,297.1499938964844,293.1499938964844,0.0512605383992195,-1413.5277099609375,304.1473083496094,0.6179457902908325,0.0983133167028427,0.0899264961481094,293.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4799804091453552,0.050000000745058,0.0491432920098304,293.2121887207031,297.1499938964844,293.1499938964844,0.0622813440859317,-1244.583251953125,304.1545104980469,0.6425750851631165,0.1110234335064888,0.0791346281766891,293.1564636230469,297.1499938964844,293.1499938964844,0.1502615213394165,-3343.61865234375,304.1496887207031,0.8088814616203308,0.223020926117897,0.2126772403717041,293.28973388671875,297.1499938964844,293.1499938964844,0.0057262256741523,-2081.689208984375,298.54345703125,0.4799804091453552,0.050000000745058,0.2331146150827407,291.1557922363281,291.1499938964844,274.8500061035156,271.5262756347656,286.0224304199219,293.2898864746094,291.1555480957031,1.0,0.2226815372705459,0.8018644452095032,0.8018644452095032,1.0,1.0,-0.7968477606773376,0.3141813576221466,0.482666403055191,0.181083396077156,0.0,0.0,0.108012206852436,25.07221412658692,25.0,-2.2552919387817383,-4120.138671875,96.59294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,303.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.0918368771672248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018097400665283,0.1018139570951461,-4.213410193187883e-06,0.0,9.320275421487167e-05,0.0,0.0,3.9298081398010254,0.0,0.0,0.0,0.269995242357254,4.0,0.0,1.0
747420,293.1344299316406,297.1499938964844,293.1499938964844,0.0518506877124309,-1423.3809814453125,304.147216796875,0.6193808317184448,0.098999872803688,0.0905419811606407,293.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4800401031970978,0.050000000745058,0.0491421185433864,293.2095642089844,297.1499938964844,293.1499938964844,0.0614390522241592,-1233.24365234375,304.1544189453125,0.6407301425933838,0.1099807471036911,0.0784038752317428,293.1549377441406,297.1499938964844,293.1499938964844,0.1504019498825073,-3346.165283203125,304.1495666503906,0.8091443181037903,0.223169595003128,0.2128131687641143,293.2879943847656,297.1499938964844,293.1499938964844,0.0056864214129745,-2069.6416015625,298.4991760253906,0.4800401031970978,0.050000000745058,0.2331090420484542,291.1541442871094,291.1499938964844,274.8500061035156,271.5306701660156,286.026611328125,293.28814697265625,291.1539001464844,1.0,0.2226558774709701,0.8020089268684387,0.8020089268684387,1.0,1.0,-0.7968645095825195,0.3139678835868835,0.482896625995636,0.1816621720790863,0.0,0.0,0.1075786724686622,25.0535888671875,25.0,-2.3215434551239014,-4115.619140625,96.57087707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,303.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.09160977602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016142293810844,0.1016184464097023,-4.213030024402542e-06,0.0,9.29722737055272e-05,0.0,0.0,3.921777486801148,0.0,0.0,0.0,0.2699635624885559,4.0,0.0,1.0
747480,293.1344299316406,297.1499938964844,293.1499938964844,0.0518506877124309,-1423.3809814453125,304.147216796875,0.6193808317184448,0.098999872803688,0.0905419811606407,293.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4800401031970978,0.050000000745058,0.0491421185433864,293.2095642089844,297.1499938964844,293.1499938964844,0.0614390522241592,-1233.24365234375,304.1544189453125,0.6407301425933838,0.1099807471036911,0.0784038752317428,293.1549377441406,297.1499938964844,293.1499938964844,0.1504019498825073,-3346.165283203125,304.1495666503906,0.8091443181037903,0.223169595003128,0.2128131687641143,293.2879943847656,297.1499938964844,293.1499938964844,0.0056864214129745,-2069.6416015625,298.4991760253906,0.4800401031970978,0.050000000745058,0.2331090420484542,291.1541442871094,291.1499938964844,274.8500061035156,271.5306701660156,286.026611328125,293.28814697265625,291.1539001464844,1.0,0.2226558774709701,0.8020089268684387,0.8020089268684387,1.0,1.0,-0.7968645095825195,0.3139678835868835,0.482896625995636,0.1816621720790863,0.0,0.0,0.1075786724686622,25.0535888671875,25.0,-2.3215434551239014,-4115.619140625,96.57087707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,303.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.09160977602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016142293810844,0.1016184464097023,-4.213030024402542e-06,0.0,9.29722737055272e-05,0.0,0.0,3.921777486801148,0.0,0.0,0.0,0.2699635624885559,4.0,0.0,1.0
747540,293.13299560546875,297.1499938964844,293.1499938964844,0.0524392947554588,-1433.2264404296875,304.1471862792969,0.6207786798477173,0.0996840819716453,0.0911566317081451,293.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4800862371921539,0.050000000745058,0.0491412095725536,293.2072448730469,297.1499938964844,293.1499938964844,0.0605987906455993,-1221.9688720703125,304.15435791015625,0.6388794779777527,0.1089425534009933,0.0776772648096084,293.1535339355469,297.1499938964844,293.1499938964844,0.1505526751279831,-3348.889892578125,304.1494445800781,0.8093997240066528,0.2233287841081619,0.2129600644111633,293.2863464355469,297.1499938964844,293.1499938964844,0.0056471326388418,-2057.695068359375,298.4552001953125,0.4800862371921539,0.050000000745058,0.2331047356128692,291.1524963378906,291.1499938964844,274.8500061035156,271.5350646972656,286.0291748046875,293.2864685058594,291.1522521972656,1.0,0.222637265920639,0.8021534085273743,0.8021534085273743,1.0,1.0,-0.7969002723693848,0.3138331472873688,0.483067125082016,0.182072252035141,0.0,0.0,0.107360191643238,25.0385971069336,25.0,-2.30955171585083,-4112.59326171875,96.55741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,303.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.0914177075028419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015046164393425,0.1015088260173797,-4.212784915580414e-06,0.0,9.27773508010432e-05,0.0,0.0,3.91724705696106,0.0,0.0,0.0,0.2699452042579651,4.0,0.0,1.0
747600,293.13299560546875,297.1499938964844,293.1499938964844,0.0524392947554588,-1433.2264404296875,304.1471862792969,0.6207786798477173,0.0996840819716453,0.0911566317081451,293.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4800862371921539,0.050000000745058,0.0491412095725536,293.2072448730469,297.1499938964844,293.1499938964844,0.0605987906455993,-1221.9688720703125,304.15435791015625,0.6388794779777527,0.1089425534009933,0.0776772648096084,293.1535339355469,297.1499938964844,293.1499938964844,0.1505526751279831,-3348.889892578125,304.1494445800781,0.8093997240066528,0.2233287841081619,0.2129600644111633,293.2863464355469,297.1499938964844,293.1499938964844,0.0056471326388418,-2057.695068359375,298.4552001953125,0.4800862371921539,0.050000000745058,0.2331047356128692,291.1524963378906,291.1499938964844,274.8500061035156,271.5350646972656,286.0291748046875,293.2864685058594,291.1522521972656,1.0,0.222637265920639,0.8021534085273743,0.8021534085273743,1.0,1.0,-0.7969002723693848,0.3138331472873688,0.483067125082016,0.182072252035141,0.0,0.0,0.107360191643238,25.0385971069336,25.0,-2.30955171585083,-4112.59326171875,96.55741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,303.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.0914177075028419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015046164393425,0.1015088260173797,-4.212784915580414e-06,0.0,9.27773508010432e-05,0.0,0.0,3.91724705696106,0.0,0.0,0.0,0.2699452042579651,4.0,0.0,1.0
747660,293.1317749023437,297.1499938964844,293.1499938964844,0.0530226118862628,-1443.0010986328125,304.14715576171875,0.6221361756324768,0.1003623679280281,0.0917669385671615,293.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.480119913816452,0.050000000745058,0.0491405501961708,293.2052307128906,297.1499938964844,293.1499938964844,0.059757225215435,-1210.7135009765625,304.154296875,0.6370173096656799,0.1079059019684791,0.0769523456692695,293.1522521972656,297.1499938964844,293.1499938964844,0.1507105976343155,-3351.736572265625,304.1493835449219,0.8096461892127991,0.2234961092472076,0.2131154835224151,293.2847900390625,297.1499938964844,293.1499938964844,0.0056082941591739,-2045.8267822265625,298.4115600585937,0.480119913816452,0.050000000745058,0.2331016063690185,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.0303039550781,293.284912109375,291.1506652832031,1.0,0.2226242870092392,0.8022937178611755,0.8022937178611755,1.0,1.0,-0.7969447374343872,0.3137657046318054,0.4831790328025818,0.1823276281356811,0.0,0.0,0.1073486059904098,25.026899337768555,25.0,-2.1942293643951416,-4110.984375,96.55010986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,303.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.0912695005536079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101478599011898,0.1014828085899353,-4.212674411974149e-06,0.0,9.26269422052428e-05,0.0,0.0,3.916123151779175,0.0,0.0,0.0,0.2699398398399353,4.0,0.0,1.0
747720,293.1317749023437,297.1499938964844,293.1499938964844,0.0530226118862628,-1443.0010986328125,304.14715576171875,0.6221361756324768,0.1003623679280281,0.0917669385671615,293.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.480119913816452,0.050000000745058,0.0491405501961708,293.2052307128906,297.1499938964844,293.1499938964844,0.059757225215435,-1210.7135009765625,304.154296875,0.6370173096656799,0.1079059019684791,0.0769523456692695,293.1522521972656,297.1499938964844,293.1499938964844,0.1507105976343155,-3351.736572265625,304.1493835449219,0.8096461892127991,0.2234961092472076,0.2131154835224151,293.2847900390625,297.1499938964844,293.1499938964844,0.0056082941591739,-2045.8267822265625,298.4115600585937,0.480119913816452,0.050000000745058,0.2331016063690185,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.0303039550781,293.284912109375,291.1506652832031,1.0,0.2226242870092392,0.8022937178611755,0.8022937178611755,1.0,1.0,-0.7969447374343872,0.3137657046318054,0.4831790328025818,0.1823276281356811,0.0,0.0,0.1073486059904098,25.026899337768555,25.0,-2.1942293643951416,-4110.984375,96.55010986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,303.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.0912695005536079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101478599011898,0.1014828085899353,-4.212674411974149e-06,0.0,9.26269422052428e-05,0.0,0.0,3.916123151779175,0.0,0.0,0.0,0.2699398398399353,4.0,0.0,1.0
747780,293.1307678222656,297.1499938964844,293.1499938964844,0.0535977445542812,-1452.6558837890625,304.1471252441406,0.6234530210494995,0.101032480597496,0.0923704728484153,293.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4801427721977234,0.050000000745058,0.0491400994360446,293.20343017578125,297.1499938964844,293.1499938964844,0.0589124150574207,-1199.451416015625,304.1542663574219,0.6351419687271118,0.1068697497248649,0.0762280225753784,293.151123046875,297.1499938964844,293.1499938964844,0.1508727520704269,-3354.65087890625,304.1493225097656,0.8098841309547424,0.2236698567867279,0.2132775634527206,293.2833251953125,297.1499938964844,293.1499938964844,0.0055698370561003,-2034.010009765625,298.36822509765625,0.4801427721977234,0.050000000745058,0.2330994755029678,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.0302429199219,293.283447265625,291.1492614746094,1.0,0.2226156592369079,0.8024340271949768,0.8024340271949768,1.0,1.0,-0.796991229057312,0.3137528896331787,0.4832383096218109,0.1824516952037811,0.0,0.0,0.1075208112597465,25.018049240112305,25.0,-1.9587517976760864,-4110.64404296875,96.5470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,303.513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0911721512675285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015285179018974,0.1015327274799346,-4.21269032813143e-06,0.0,9.252814197679982e-05,0.0,0.0,3.918098211288452,0.0,0.0,0.0,0.2699463665485382,4.0,0.0,1.0
747840,293.1307678222656,297.1499938964844,293.1499938964844,0.0535977445542812,-1452.6558837890625,304.1471252441406,0.6234530210494995,0.101032480597496,0.0923704728484153,293.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4801427721977234,0.050000000745058,0.0491400994360446,293.20343017578125,297.1499938964844,293.1499938964844,0.0589124150574207,-1199.451416015625,304.1542663574219,0.6351419687271118,0.1068697497248649,0.0762280225753784,293.151123046875,297.1499938964844,293.1499938964844,0.1508727520704269,-3354.65087890625,304.1493225097656,0.8098841309547424,0.2236698567867279,0.2132775634527206,293.2833251953125,297.1499938964844,293.1499938964844,0.0055698370561003,-2034.010009765625,298.36822509765625,0.4801427721977234,0.050000000745058,0.2330994755029678,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.0302429199219,293.283447265625,291.1492614746094,1.0,0.2226156592369079,0.8024340271949768,0.8024340271949768,1.0,1.0,-0.796991229057312,0.3137528896331787,0.4832383096218109,0.1824516952037811,0.0,0.0,0.1075208112597465,25.018049240112305,25.0,-1.9587517976760864,-4110.64404296875,96.5470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,303.513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0911721512675285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015285179018974,0.1015327274799346,-4.21269032813143e-06,0.0,9.252814197679982e-05,0.0,0.0,3.918098211288452,0.0,0.0,0.0,0.2699463665485382,4.0,0.0,1.0
747900,293.1303100585937,297.1499938964844,293.1499938964844,0.053881648927927,-1457.4281005859375,304.14715576171875,0.6240968108177185,0.1013640388846397,0.0926692560315132,293.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4801508486270904,0.050000000745058,0.0491399429738521,293.20263671875,297.1499938964844,293.1499938964844,0.0584885329008102,-1193.814208984375,304.1542663574219,0.6341994404792786,0.1063518449664115,0.075866013765335,293.1506042480469,297.1499938964844,293.1499938964844,0.1509547084569931,-3356.12060546875,304.1492919921875,0.8100003600120544,0.2237587571144104,0.2133607119321823,293.2826538085937,297.1499938964844,293.1499938964844,0.0055507333017885,-2028.114013671875,298.3466796875,0.4801508486270904,0.050000000745058,0.2330987304449081,291.1488342285156,291.1499938964844,274.8500061035156,271.5460205078125,286.0298156738281,293.28277587890625,291.1486511230469,1.0,0.2226126343011856,0.8025041222572327,0.8025041222572327,1.0,1.0,-0.797014057636261,0.3137627840042114,0.4832512736320495,0.1824733614921569,0.0,0.0,0.1076654270291328,25.014528274536133,25.0,-1.802995562553405,-4110.884765625,96.54670715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,303.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6875,18000.0,0.0,0.0,0.0911439582705497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015781313180923,0.1015823408961296,-4.212740805087378e-06,0.0,9.249953291146085e-05,0.0,0.0,3.920093297958374,0.0,0.0,0.0,0.2699535191059112,4.0,0.0,1.0
747960,293.1299133300781,297.1499938964844,293.1499938964844,0.0541631244122982,-1462.163330078125,304.14715576171875,0.6247318387031555,0.1016934439539909,0.0929660946130752,293.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4801570773124695,0.050000000745058,0.0491398200392723,293.2018737792969,297.1499938964844,293.1499938964844,0.0580637231469154,-1188.173828125,304.1542663574219,0.6332542300224304,0.105834312736988,0.0755041912198066,293.1501159667969,297.1499938964844,293.1499938964844,0.1510369181632995,-3357.5927734375,304.1492614746094,0.8101151585578918,0.2238488644361496,0.2134450078010559,293.281982421875,297.1499938964844,293.1499938964844,0.0055317040532827,-2022.2232666015625,298.3252258300781,0.4801570773124695,0.050000000745058,0.2330981492996215,291.1482849121094,291.1499938964844,274.8500061035156,271.5482177734375,286.0292358398437,293.2821044921875,291.1481018066406,1.0,0.2226102501153946,0.80257248878479,0.80257248878479,1.0,1.0,-0.797036349773407,0.3137811422348022,0.4832552373409271,0.1824732273817062,0.0,0.0,0.107839785516262,25.0114803314209,25.0,-1.6262617111206057,-4111.34326171875,96.54689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,303.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.583984375,18000.0,0.0,0.0,0.0911285355687141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016405969858169,0.1016448065638542,-4.212814474158222e-06,0.0,9.248387505067512e-05,0.0,0.0,3.922614336013794,0.0,0.0,0.0,0.2699626982212066,4.0,0.0,1.0
748020,293.12921142578125,297.1499938964844,293.1499938964844,0.0547185055911541,-1471.5185546875,304.1471862792969,0.625977635383606,0.1023455038666725,0.093553826212883,293.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4801652431488037,0.050000000745058,0.0491396598517894,293.20050048828125,297.1499938964844,293.1499938964844,0.0572119168937206,-1176.8916015625,304.1542663574219,0.6313571929931641,0.1048012301325798,0.0747817382216453,293.1492004394531,297.1499938964844,293.1499938964844,0.1512017101049423,-3360.537841796875,304.14923095703125,0.810342013835907,0.2240324020385742,0.2136169672012329,293.2807312011719,297.1499938964844,293.1499938964844,0.0054938341490924,-2010.4461669921875,298.2825012207031,0.4801652431488037,0.050000000745058,0.2330973893404007,291.1473388671875,291.1499938964844,274.8500061035156,271.5526123046875,286.0276184082031,293.2808532714844,291.147216796875,1.0,0.222607135772705,0.8027092814445496,0.8027092814445496,1.0,1.0,-0.7970799803733826,0.3138380050659179,0.4832419455051422,0.1824221909046173,0.0,0.0,0.1082596331834793,25.006572723388672,25.0,-1.235794186592102,-4112.81103515625,96.54866027832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,303.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0911360383033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017970889806747,0.101801298558712,-4.213020929455524e-06,0.0,9.249149297829716e-05,0.0,0.0,3.9289512634277344,0.0,0.0,0.0,0.2699861526489258,4.0,0.0,1.0
748080,293.12921142578125,297.1499938964844,293.1499938964844,0.0547185055911541,-1471.5185546875,304.1471862792969,0.625977635383606,0.1023455038666725,0.093553826212883,293.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4801652431488037,0.050000000745058,0.0491396598517894,293.20050048828125,297.1499938964844,293.1499938964844,0.0572119168937206,-1176.8916015625,304.1542663574219,0.6313571929931641,0.1048012301325798,0.0747817382216453,293.1492004394531,297.1499938964844,293.1499938964844,0.1512017101049423,-3360.537841796875,304.14923095703125,0.810342013835907,0.2240324020385742,0.2136169672012329,293.2807312011719,297.1499938964844,293.1499938964844,0.0054938341490924,-2010.4461669921875,298.2825012207031,0.4801652431488037,0.050000000745058,0.2330973893404007,291.1473388671875,291.1499938964844,274.8500061035156,271.5526123046875,286.0276184082031,293.2808532714844,291.147216796875,1.0,0.222607135772705,0.8027092814445496,0.8027092814445496,1.0,1.0,-0.7970799803733826,0.3138380050659179,0.4832419455051422,0.1824221909046173,0.0,0.0,0.1082596331834793,25.006572723388672,25.0,-1.235794186592102,-4112.81103515625,96.54866027832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,303.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0911360383033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017970889806747,0.101801298558712,-4.213020929455524e-06,0.0,9.249149297829716e-05,0.0,0.0,3.9289512634277344,0.0,0.0,0.0,0.2699861526489258,4.0,0.0,1.0
748140,293.1286315917969,297.1499938964844,293.1499938964844,0.0552637688815593,-1480.718994140625,304.147216796875,0.6271939277648926,0.1029887348413467,0.0941336378455162,293.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4801689088344574,0.050000000745058,0.0491395890712738,293.1992492675781,297.1499938964844,293.1499938964844,0.0563596487045288,-1165.6396484375,304.1542663574219,0.6294564008712769,0.1037747785449028,0.0740629509091377,293.1483764648437,297.1499938964844,293.1499938964844,0.1513666063547134,-3363.47705078125,304.14923095703125,0.8105667233467102,0.2242201715707779,0.213793084025383,293.27960205078125,297.1499938964844,293.1499938964844,0.0054562203586101,-1998.6773681640625,298.2400817871094,0.4801689088344574,0.050000000745058,0.2330970615148544,291.1466979980469,291.1499938964844,274.8500061035156,271.5569763183594,286.0255432128906,293.2796936035156,291.1466369628906,1.0,0.2226057946681976,0.8028460144996643,0.8028460144996643,1.0,1.0,-0.7971240282058716,0.3139172792434692,0.4832067489624023,0.1823168396949768,0.0,0.0,0.1087441146373748,25.00284576416016,25.0,-0.8373748660087585,-4114.8525390625,96.55213165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,303.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0911917313933372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019835472106933,0.1019877567887306,-4.213286956655793e-06,0.0,9.254801261704416e-05,0.0,0.0,3.936522245407105,0.0,0.0,0.0,0.2700145244598388,4.0,0.0,1.0
748200,293.1286315917969,297.1499938964844,293.1499938964844,0.0552637688815593,-1480.718994140625,304.147216796875,0.6271939277648926,0.1029887348413467,0.0941336378455162,293.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4801689088344574,0.050000000745058,0.0491395890712738,293.1992492675781,297.1499938964844,293.1499938964844,0.0563596487045288,-1165.6396484375,304.1542663574219,0.6294564008712769,0.1037747785449028,0.0740629509091377,293.1483764648437,297.1499938964844,293.1499938964844,0.1513666063547134,-3363.47705078125,304.14923095703125,0.8105667233467102,0.2242201715707779,0.213793084025383,293.27960205078125,297.1499938964844,293.1499938964844,0.0054562203586101,-1998.6773681640625,298.2400817871094,0.4801689088344574,0.050000000745058,0.2330970615148544,291.1466979980469,291.1499938964844,274.8500061035156,271.5569763183594,286.0255432128906,293.2796936035156,291.1466369628906,1.0,0.2226057946681976,0.8028460144996643,0.8028460144996643,1.0,1.0,-0.7971240282058716,0.3139172792434692,0.4832067489624023,0.1823168396949768,0.0,0.0,0.1087441146373748,25.00284576416016,25.0,-0.8373748660087585,-4114.8525390625,96.55213165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,303.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0911917313933372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019835472106933,0.1019877567887306,-4.213286956655793e-06,0.0,9.254801261704416e-05,0.0,0.0,3.936522245407105,0.0,0.0,0.0,0.2700145244598388,4.0,0.0,1.0
748260,293.128173828125,297.1499938964844,293.1499938964844,0.0557991042733192,-1489.7677001953125,304.1472473144531,0.6283841133117676,0.1036230251193046,0.0947055369615554,293.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4801697134971618,0.050000000745058,0.0491395741701126,293.1980895996094,297.1499938964844,293.1499938964844,0.0555133521556854,-1154.50341796875,304.1542663574219,0.6275644302368164,0.1027633994817733,0.0733530595898628,293.1476135253906,297.1499938964844,293.1499938964844,0.1515317857265472,-3366.415283203125,304.1492004394531,0.8107914924621582,0.2244119942188263,0.2139731496572494,293.27850341796875,297.1499938964844,293.1499938964844,0.0054188435897231,-1986.914794921875,298.1979675292969,0.4801697134971618,0.050000000745058,0.2330969870090484,291.1463317871094,291.1499938964844,274.8500061035156,271.5613708496094,286.0230712890625,293.2785949707031,291.1462707519531,1.0,0.2226059436798095,0.8029800653457642,0.8029800653457642,1.0,1.0,-0.7971743941307068,0.3140176236629486,0.4831567406654358,0.1821673512458801,0.0,0.0,0.1092618778347969,24.999736785888672,25.0,-0.4936393797397613,-4117.31689453125,96.5576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,303.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0912896767258644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021866649389267,0.1021908819675445,-4.213590727886185e-06,0.0,9.264741674996912e-05,0.0,0.0,3.9447836875915527,0.0,0.0,0.0,0.2700456976890564,4.0,0.0,1.0
748320,293.128173828125,297.1499938964844,293.1499938964844,0.0557991042733192,-1489.7677001953125,304.1472473144531,0.6283841133117676,0.1036230251193046,0.0947055369615554,293.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4801697134971618,0.050000000745058,0.0491395741701126,293.1980895996094,297.1499938964844,293.1499938964844,0.0555133521556854,-1154.50341796875,304.1542663574219,0.6275644302368164,0.1027633994817733,0.0733530595898628,293.1476135253906,297.1499938964844,293.1499938964844,0.1515317857265472,-3366.415283203125,304.1492004394531,0.8107914924621582,0.2244119942188263,0.2139731496572494,293.27850341796875,297.1499938964844,293.1499938964844,0.0054188435897231,-1986.914794921875,298.1979675292969,0.4801697134971618,0.050000000745058,0.2330969870090484,291.1463317871094,291.1499938964844,274.8500061035156,271.5613708496094,286.0230712890625,293.2785949707031,291.1462707519531,1.0,0.2226059436798095,0.8029800653457642,0.8029800653457642,1.0,1.0,-0.7971743941307068,0.3140176236629486,0.4831567406654358,0.1821673512458801,0.0,0.0,0.1092618778347969,24.999736785888672,25.0,-0.4936393797397613,-4117.31689453125,96.5576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,303.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0912896767258644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021866649389267,0.1021908819675445,-4.213590727886185e-06,0.0,9.264741674996912e-05,0.0,0.0,3.9447836875915527,0.0,0.0,0.0,0.2700456976890564,4.0,0.0,1.0
748380,293.1278381347656,297.1499938964844,293.1499938964844,0.0563243366777896,-1498.661865234375,304.14727783203125,0.6295499801635742,0.1042476966977119,0.0952689200639724,293.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4801692366600036,0.050000000745058,0.0491395853459835,293.1969299316406,297.1499938964844,293.1499938964844,0.0546825006604194,-1143.6064453125,304.1542053222656,0.6257001757621765,0.1017788052558898,0.0726595968008041,293.14697265625,297.1499938964844,293.1499938964844,0.1516976505517959,-3369.361328125,304.1492004394531,0.811018168926239,0.2246073782444,0.2141567170619964,293.27752685546875,297.1499938964844,293.1499938964844,0.005381713155657,-1975.16748046875,298.15606689453125,0.4801692366600036,0.050000000745058,0.2330970466136932,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.020263671875,293.2776184082031,291.1461181640625,1.0,0.2226075381040573,0.8031141757965088,0.8031141757965088,1.0,1.0,-0.7972386479377747,0.3141388595104217,0.4830997884273529,0.1819844841957092,0.0,0.0,0.1097914949059486,24.996732711791992,25.0,-0.2332611978054046,-4120.1201171875,96.56602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,303.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.091421864926815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023969277739524,0.1024011373519897,-4.213913143757964e-06,0.0,9.278157085645944e-05,0.0,0.0,3.953345775604248,0.0,0.0,0.0,0.2700781226158142,4.0,0.0,1.0
748440,293.1278381347656,297.1499938964844,293.1499938964844,0.0563243366777896,-1498.661865234375,304.14727783203125,0.6295499801635742,0.1042476966977119,0.0952689200639724,293.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4801692366600036,0.050000000745058,0.0491395853459835,293.1969299316406,297.1499938964844,293.1499938964844,0.0546825006604194,-1143.6064453125,304.1542053222656,0.6257001757621765,0.1017788052558898,0.0726595968008041,293.14697265625,297.1499938964844,293.1499938964844,0.1516976505517959,-3369.361328125,304.1492004394531,0.811018168926239,0.2246073782444,0.2141567170619964,293.27752685546875,297.1499938964844,293.1499938964844,0.005381713155657,-1975.16748046875,298.15606689453125,0.4801692366600036,0.050000000745058,0.2330970466136932,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.020263671875,293.2776184082031,291.1461181640625,1.0,0.2226075381040573,0.8031141757965088,0.8031141757965088,1.0,1.0,-0.7972386479377747,0.3141388595104217,0.4830997884273529,0.1819844841957092,0.0,0.0,0.1097914949059486,24.996732711791992,25.0,-0.2332611978054046,-4120.1201171875,96.56602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,303.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.091421864926815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023969277739524,0.1024011373519897,-4.213913143757964e-06,0.0,9.278157085645944e-05,0.0,0.0,3.953345775604248,0.0,0.0,0.0,0.2700781226158142,4.0,0.0,1.0
748500,293.127685546875,297.1499938964844,293.1499938964844,0.0565833374857902,-1503.053955078125,304.1473083496094,0.6301249861717224,0.1045567244291305,0.0955474898219108,293.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4801691174507141,0.050000000745058,0.0491395890712738,293.1963195800781,297.1499938964844,293.1499938964844,0.0542773567140102,-1138.3062744140625,304.1541748046875,0.6247879862785339,0.1013031303882598,0.07232266664505,293.14666748046875,297.1499938964844,293.1499938964844,0.1517809778451919,-3370.83984375,304.1492004394531,0.8111330270767212,0.2247063368558883,0.2142497152090072,293.2770690917969,297.1499938964844,293.1499938964844,0.0053632440976798,-1969.302490234375,298.1351928710937,0.4801691174507141,0.050000000745058,0.2330970466136932,291.1460876464844,291.1499938964844,274.8500061035156,271.56793212890625,286.0187683105469,293.2771301269531,291.1460876464844,1.0,0.2226089686155319,0.8031811714172363,0.8031811714172363,1.0,1.0,-0.7972801923751831,0.3142080008983612,0.4830721914768219,0.181884154677391,0.0,0.0,0.1100563704967498,24.99505424499512,25.0,-0.1362046003341674,-4121.6376953125,96.57179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,303.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0914981439709663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025027558207511,0.1025069653987884,-4.2140777622989845e-06,0.0,9.285897976951674e-05,0.0,0.0,3.957658052444458,0.0,0.0,0.0,0.2700945138931274,4.0,0.0,1.0
