time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748560,293.1275634765625,297.1499938964844,293.1499938964844,0.0568402782082557,-1507.4154052734375,304.1473388671875,0.6306962966918945,0.10486401617527,0.0958242863416671,293.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4801698327064514,0.050000000745058,0.0491395741701126,293.1956787109375,297.1499938964844,293.1499938964844,0.0538846254348754,-1133.1771240234375,304.1541442871094,0.6239019632339478,0.1008465960621833,0.0719968378543853,293.1463623046875,297.1499938964844,293.1499938964844,0.1518648117780685,-3372.3271484375,304.149169921875,0.8112501502037048,0.2248065024614334,0.214343637228012,293.276611328125,297.1499938964844,293.1499938964844,0.0053448346443474,-1963.4427490234373,298.1143798828125,0.4801698327064514,0.050000000745058,0.2330969870090484,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.0172424316406,293.27667236328125,291.1460876464844,1.0,0.2226109653711319,0.8032470345497131,0.8032470345497131,1.0,1.0,-0.7973339557647705,0.3142847120761871,0.4830492436885834,0.1817806363105774,0.0,0.0,0.1103198453783989,24.99298477172852,25.0,-0.0642475113272667,-4123.236328125,96.57938385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,303.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0915796011686325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026082932949066,0.1026125028729438,-4.214242835587356e-06,0.0,9.294164919992907e-05,0.0,0.0,3.961960077285767,0.0,0.0,0.0,0.2701108753681183,4.0,0.0,1.0
748620,293.1273498535156,297.1499938964844,293.1499938964844,0.0573495104908943,-1516.072998046875,304.1473693847656,0.6318336725234985,0.1054746210575103,0.0963738709688186,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.480176031589508,0.050000000745058,0.049139454960823,293.194091796875,297.1499938964844,293.1499938964844,0.0531558245420455,-1123.6839599609375,304.15399169921875,0.6222547292709351,0.1000110581517219,0.0713943019509315,293.14581298828125,297.1499938964844,293.1499938964844,0.1520356088876724,-3375.356201171875,304.149169921875,0.8114960193634033,0.2250112891197204,0.2145353406667709,293.2757568359375,297.1499938964844,293.1499938964844,0.0053082131780683,-1951.749755859375,298.0728759765625,0.480176031589508,0.050000000745058,0.2330964207649231,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0140075683594,293.2758178710937,291.14605712890625,1.0,0.2226174473762512,0.8033786416053772,0.8033786416053772,1.0,1.0,-0.7974995970726013,0.3144687712192535,0.4830308258533478,0.1815727353096008,0.0,0.0,0.1108451262116432,24.98684310913086,25.0,-0.0130514837801456,-4126.7216796875,96.60310363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,303.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0917531624436378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028185933828353,0.1028228104114532,-4.214572527416749e-06,0.0,9.311779285781084e-05,0.0,0.0,3.970534324645996,0.0,0.0,0.0,0.2701435089111328,4.0,0.0,1.0
748680,293.1273498535156,297.1499938964844,293.1499938964844,0.0573495104908943,-1516.072998046875,304.1473693847656,0.6318336725234985,0.1054746210575103,0.0963738709688186,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.480176031589508,0.050000000745058,0.049139454960823,293.194091796875,297.1499938964844,293.1499938964844,0.0531558245420455,-1123.6839599609375,304.15399169921875,0.6222547292709351,0.1000110581517219,0.0713943019509315,293.14581298828125,297.1499938964844,293.1499938964844,0.1520356088876724,-3375.356201171875,304.149169921875,0.8114960193634033,0.2250112891197204,0.2145353406667709,293.2757568359375,297.1499938964844,293.1499938964844,0.0053082131780683,-1951.749755859375,298.0728759765625,0.480176031589508,0.050000000745058,0.2330964207649231,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0140075683594,293.2758178710937,291.14605712890625,1.0,0.2226174473762512,0.8033786416053772,0.8033786416053772,1.0,1.0,-0.7974995970726013,0.3144687712192535,0.4830308258533478,0.1815727353096008,0.0,0.0,0.1108451262116432,24.98684310913086,25.0,-0.0130514837801456,-4126.7216796875,96.60310363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,303.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0917531624436378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028185933828353,0.1028228104114532,-4.214572527416749e-06,0.0,9.311779285781084e-05,0.0,0.0,3.970534324645996,0.0,0.0,0.0,0.2701435089111328,4.0,0.0,1.0
748740,293.127197265625,297.1499938964844,293.1499938964844,0.0578532442450523,-1524.655517578125,304.1473999023437,0.6329662203788757,0.1060794666409492,0.0969184190034866,293.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4801893830299377,0.050000000745058,0.0491391979157924,293.1921691894531,297.1499938964844,293.1499938964844,0.0525177083909511,-1115.400146484375,304.1537170410156,0.6208094954490662,0.0992883369326591,0.0708688646554946,293.1452941894531,297.1499938964844,293.1499938964844,0.1522115468978881,-3378.47802734375,304.1491394042969,0.8117586970329285,0.225221648812294,0.2147323489189148,293.2749328613281,297.1499938964844,293.1499938964844,0.0052718939259648,-1940.1099853515625,298.0315246582031,0.4801893830299377,0.050000000745058,0.233095183968544,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,286.0105895996094,293.2749938964844,291.14599609375,1.0,0.2226283699274063,0.803510308265686,0.803510308265686,1.0,1.0,-0.797757089138031,0.3146973252296448,0.4830597937107086,0.1813732087612152,0.0,0.0,0.111378513276577,24.977903366088867,25.0,-0.0645154416561126,-4130.6689453125,96.64078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,303.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0919345393776893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030312031507492,0.103035420179367,-4.214903128740843e-06,0.0,9.330186730949208e-05,0.0,0.0,3.97920274734497,0.0,0.0,0.0,0.270176500082016,4.0,0.0,1.0
748800,293.127197265625,297.1499938964844,293.1499938964844,0.0578532442450523,-1524.655517578125,304.1473999023437,0.6329662203788757,0.1060794666409492,0.0969184190034866,293.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4801893830299377,0.050000000745058,0.0491391979157924,293.1921691894531,297.1499938964844,293.1499938964844,0.0525177083909511,-1115.400146484375,304.1537170410156,0.6208094954490662,0.0992883369326591,0.0708688646554946,293.1452941894531,297.1499938964844,293.1499938964844,0.1522115468978881,-3378.47802734375,304.1491394042969,0.8117586970329285,0.225221648812294,0.2147323489189148,293.2749328613281,297.1499938964844,293.1499938964844,0.0052718939259648,-1940.1099853515625,298.0315246582031,0.4801893830299377,0.050000000745058,0.233095183968544,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,286.0105895996094,293.2749938964844,291.14599609375,1.0,0.2226283699274063,0.803510308265686,0.803510308265686,1.0,1.0,-0.797757089138031,0.3146973252296448,0.4830597937107086,0.1813732087612152,0.0,0.0,0.111378513276577,24.977903366088867,25.0,-0.0645154416561126,-4130.6689453125,96.64078521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,303.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0919345393776893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030312031507492,0.103035420179367,-4.214903128740843e-06,0.0,9.330186730949208e-05,0.0,0.0,3.97920274734497,0.0,0.0,0.0,0.270176500082016,4.0,0.0,1.0
748860,293.1271057128906,297.1499938964844,293.1499938964844,0.0583503060042858,-1533.1441650390625,304.1474304199219,0.6340919733047485,0.1066753268241882,0.0974556356668472,293.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4802115857601166,0.050000000745058,0.0491387620568275,293.1897888183594,297.1499938964844,293.1499938964844,0.0519803799688816,-1108.4488525390625,304.15338134765625,0.6195933222770691,0.0986987426877021,0.0704275891184806,293.14483642578125,297.1499938964844,293.1499938964844,0.1523927599191665,-3381.696044921875,304.1491394042969,0.812038004398346,0.2254347801208496,0.2149325311183929,293.2741394042969,297.1499938964844,293.1499938964844,0.0052358745597302,-1928.5340576171875,297.99029541015625,0.4802115857601166,0.050000000745058,0.2330931276082992,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0056457519531,293.2742004394531,291.145751953125,1.0,0.22264464199543,0.8036389946937561,0.8036389946937561,1.0,1.0,-0.7981094717979431,0.3149449825286865,0.4831644892692566,0.1812473982572555,0.0,0.0,0.1119469627737999,24.966596603393555,25.0,-0.4442566931247711,-4135.43505859375,96.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,303.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0921178981661796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032537966966629,0.1032580062747001,-4.215241915517254e-06,0.0,9.348795720143244e-05,0.0,0.0,3.9882736206054688,0.0,0.0,0.0,0.2702109217643738,4.0,0.0,1.0
748920,293.1271057128906,297.1499938964844,293.1499938964844,0.0583503060042858,-1533.1441650390625,304.1474304199219,0.6340919733047485,0.1066753268241882,0.0974556356668472,293.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4802115857601166,0.050000000745058,0.0491387620568275,293.1897888183594,297.1499938964844,293.1499938964844,0.0519803799688816,-1108.4488525390625,304.15338134765625,0.6195933222770691,0.0986987426877021,0.0704275891184806,293.14483642578125,297.1499938964844,293.1499938964844,0.1523927599191665,-3381.696044921875,304.1491394042969,0.812038004398346,0.2254347801208496,0.2149325311183929,293.2741394042969,297.1499938964844,293.1499938964844,0.0052358745597302,-1928.5340576171875,297.99029541015625,0.4802115857601166,0.050000000745058,0.2330931276082992,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0056457519531,293.2742004394531,291.145751953125,1.0,0.22264464199543,0.8036389946937561,0.8036389946937561,1.0,1.0,-0.7981094717979431,0.3149449825286865,0.4831644892692566,0.1812473982572555,0.0,0.0,0.1119469627737999,24.966596603393555,25.0,-0.4442566931247711,-4135.43505859375,96.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,303.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0921178981661796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032537966966629,0.1032580062747001,-4.215241915517254e-06,0.0,9.348795720143244e-05,0.0,0.0,3.9882736206054688,0.0,0.0,0.0,0.2702109217643738,4.0,0.0,1.0
748980,293.1270751953125,297.1499938964844,293.1499938964844,0.058842908591032,-1541.5845947265625,304.1474609375,0.6352189779281616,0.10726198554039,0.0979837477207183,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4802523553371429,0.050000000745058,0.0491379611194133,293.1865234375,297.1499938964844,293.1499938964844,0.0516257211565971,-1103.895263671875,304.15283203125,0.6188095808029175,0.0983508005738258,0.0701354220509529,293.1444091796875,297.1499938964844,293.1499938964844,0.1525862067937851,-3385.14697265625,304.14910888671875,0.812346875667572,0.2256505042314529,0.2151344865560531,293.2733764648437,297.1499938964844,293.1499938964844,0.0052003203891217,-1917.1204833984373,297.94891357421875,0.4802523553371429,0.050000000745058,0.233089342713356,291.1448669433594,291.1499938964844,274.8283386230469,271.57232666015625,285.9974975585937,293.2734375,291.1446228027344,1.0,0.22266885638237,0.8037676811218262,0.8037676811218262,1.0,1.0,-0.7986294627189636,0.3152185380458832,0.483410894870758,0.181272268295288,0.0,0.0,0.1126886755228042,24.95003128051757,25.0,-1.567963719367981,-4142.04931640625,96.77173614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,303.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0923015028238296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035280153155326,0.1035322323441505,-4.215622539049946e-06,0.0,9.367428719997406e-05,0.0,0.0,3.9994170665740967,0.0,0.0,0.0,0.2702527940273285,4.0,0.0,1.0
749040,293.1270751953125,297.1499938964844,293.1499938964844,0.058842908591032,-1541.5845947265625,304.1474609375,0.6352189779281616,0.10726198554039,0.0979837477207183,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4802523553371429,0.050000000745058,0.0491379611194133,293.1865234375,297.1499938964844,293.1499938964844,0.0516257211565971,-1103.895263671875,304.15283203125,0.6188095808029175,0.0983508005738258,0.0701354220509529,293.1444091796875,297.1499938964844,293.1499938964844,0.1525862067937851,-3385.14697265625,304.14910888671875,0.812346875667572,0.2256505042314529,0.2151344865560531,293.2733764648437,297.1499938964844,293.1499938964844,0.0052003203891217,-1917.1204833984373,297.94891357421875,0.4802523553371429,0.050000000745058,0.233089342713356,291.1448669433594,291.1499938964844,274.8283386230469,271.57232666015625,285.9974975585937,293.2734375,291.1446228027344,1.0,0.22266885638237,0.8037676811218262,0.8037676811218262,1.0,1.0,-0.7986294627189636,0.3152185380458832,0.483410894870758,0.181272268295288,0.0,0.0,0.1126886755228042,24.95003128051757,25.0,-1.567963719367981,-4142.04931640625,96.77173614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,303.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0923015028238296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035280153155326,0.1035322323441505,-4.215622539049946e-06,0.0,9.367428719997406e-05,0.0,0.0,3.9994170665740967,0.0,0.0,0.0,0.2702527940273285,4.0,0.0,1.0
749100,293.1270751953125,297.1499938964844,293.1499938964844,0.0590889826416969,-1545.812744140625,304.1474914550781,0.6357874274253845,0.1075532138347625,0.0982453450560569,293.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4802816212177276,0.050000000745058,0.0491373874247074,293.1845092773437,297.1499938964844,293.1499938964844,0.0515400357544422,-1102.816162109375,304.1524658203125,0.6186385154724121,0.0982877910137176,0.0700638145208358,293.14422607421875,297.1499938964844,293.1499938964844,0.1526893973350525,-3386.995361328125,304.1490783691406,0.8125161528587341,0.2257604300975799,0.2152368873357772,293.27301025390625,297.1499938964844,293.1499938964844,0.0051827449351549,-1911.4901123046875,297.9281005859375,0.4802816212177276,0.050000000745058,0.2330866158008575,291.1439819335937,291.1499938964844,274.8165588378906,271.566162109375,285.99224853515625,293.2730712890625,291.1436767578125,1.0,0.2226850986480713,0.8038320541381836,0.8038320541381836,1.0,1.0,-0.7989763617515564,0.3153765797615051,0.4835997819900512,0.1813437491655349,0.0,0.0,0.1131776794791221,24.93903923034668,25.0,-2.2332613468170166,-4146.44482421875,96.82395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,303.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.092394545674324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037068665027618,0.1037110835313797,-4.215856733935652e-06,0.0,9.376872185384856e-05,0.0,0.0,4.006673812866211,0.0,0.0,0.0,0.2702798247337341,4.0,0.0,1.0
749160,293.1270751953125,297.1499938964844,293.1499938964844,0.0593353472650051,-1550.0533447265625,304.1474914550781,0.6363607048988342,0.1078438311815261,0.0985059887170791,293.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4803168475627899,0.050000000745058,0.0491366982460022,293.18218994140625,297.1499938964844,293.1499938964844,0.0515208281576633,-1102.6031494140625,304.1520690917969,0.6186287999153137,0.0983028784394264,0.0700462907552719,293.1440124511719,297.1499938964844,293.1499938964844,0.1527971029281616,-3388.927734375,304.1490478515625,0.8126962184906006,0.2258725464344024,0.2153409123420715,293.2726135253906,297.1499938964844,293.1499938964844,0.0051653156988322,-1905.912109375,297.90728759765625,0.4803168475627899,0.050000000745058,0.2330833375453949,291.14288330078125,291.1499938964844,274.8023986816406,271.5583190917969,285.9862365722656,293.2726745605469,291.1424865722656,1.0,0.2227047532796859,0.8038944005966187,0.8038944005966187,1.0,1.0,-0.7993881702423096,0.3155524432659149,0.483835756778717,0.1814541667699813,0.0,0.0,0.1137659177184104,24.926250457763672,25.0,-2.861281156539917,-4151.72412109375,96.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,303.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.0924901738762855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039235740900039,0.1039277836680412,-4.216139132040553e-06,0.0,9.386576857650653e-05,0.0,0.0,4.015467166900635,0.0,0.0,0.0,0.2703125178813934,4.0,0.0,1.0
749220,293.1270751953125,297.1499938964844,293.1499938964844,0.059829507023096,-1558.579345703125,304.1474914550781,0.6375240087509155,0.108424611389637,0.0990261510014534,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4804035425186157,0.050000000745058,0.0491349920630455,293.1769104003906,297.1499938964844,293.1499938964844,0.0516779832541942,-1104.72216796875,304.151123046875,0.6190837025642395,0.0985621735453605,0.0701707974076271,293.14361572265625,297.1499938964844,293.1499938964844,0.1530253440141677,-3393.029541015625,304.14898681640625,0.8130883574485779,0.226104736328125,0.2155556082725525,293.2718200683594,297.1499938964844,293.1499938964844,0.0051308814436197,-1894.897705078125,297.8656311035156,0.4804035425186157,0.050000000745058,0.2330752611160278,291.14013671875,291.1499938964844,274.76739501953125,271.5378723144531,285.9720153808594,293.2718811035156,291.1396484375,1.0,0.2227554768323898,0.8040190935134888,0.8040190935134888,1.0,1.0,-0.8004077672958374,0.315960943698883,0.4844468235969543,0.1817864775657653,0.0,0.0,0.1152645424008369,24.896005630493164,25.0,-3.88503623008728,-4165.083984375,97.04280090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,303.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.09269630163908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044842079281807,0.1044884249567985,-4.216880824969849e-06,0.0,9.407495963387193e-05,0.0,0.0,4.038236141204834,0.0,0.0,0.0,0.2703972458839416,4.0,0.0,1.0
749280,293.1270751953125,297.1499938964844,293.1499938964844,0.059829507023096,-1558.579345703125,304.1474914550781,0.6375240087509155,0.108424611389637,0.0990261510014534,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4804035425186157,0.050000000745058,0.0491349920630455,293.1769104003906,297.1499938964844,293.1499938964844,0.0516779832541942,-1104.72216796875,304.151123046875,0.6190837025642395,0.0985621735453605,0.0701707974076271,293.14361572265625,297.1499938964844,293.1499938964844,0.1530253440141677,-3393.029541015625,304.14898681640625,0.8130883574485779,0.226104736328125,0.2155556082725525,293.2718200683594,297.1499938964844,293.1499938964844,0.0051308814436197,-1894.897705078125,297.8656311035156,0.4804035425186157,0.050000000745058,0.2330752611160278,291.14013671875,291.1499938964844,274.76739501953125,271.5378723144531,285.9720153808594,293.2718811035156,291.1396484375,1.0,0.2227554768323898,0.8040190935134888,0.8040190935134888,1.0,1.0,-0.8004077672958374,0.315960943698883,0.4844468235969543,0.1817864775657653,0.0,0.0,0.1152645424008369,24.896005630493164,25.0,-3.88503623008728,-4165.083984375,97.04280090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,303.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.09269630163908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044842079281807,0.1044884249567985,-4.216880824969849e-06,0.0,9.407495963387193e-05,0.0,0.0,4.038236141204834,0.0,0.0,0.0,0.2703972458839416,4.0,0.0,1.0
749340,293.1270751953125,297.1499938964844,293.1499938964844,0.0603256449103355,-1567.16357421875,304.14752197265625,0.6387105584144592,0.1090063378214836,0.0995463877916336,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.480509489774704,0.050000000745058,0.0491329133510589,293.1707458496094,297.1499938964844,293.1499938964844,0.052094142884016,-1110.2127685546875,304.1500549316406,0.6201590895652771,0.0991242751479148,0.0705075711011886,293.1432189941406,297.1499938964844,293.1499938964844,0.1532695740461349,-3397.4228515625,304.14892578125,0.8135219216346741,0.226349651813507,0.2157813459634781,293.27099609375,297.1499938964844,293.1499938964844,0.0050969691947102,-1884.0428466796875,297.8241271972656,0.480509489774704,0.050000000745058,0.2330653816461563,291.13690185546875,291.1499938964844,274.7240600585937,271.5115051269531,285.9550170898437,293.27105712890625,291.1363830566406,1.0,0.2228234112262725,0.8041437864303589,0.8041437864303589,1.0,1.0,-0.8016929030418396,0.3164519071578979,0.4852409660816192,0.1822567582130432,0.0,0.0,0.1172232031822204,24.8605899810791,25.0,-4.523707866668701,-4182.3623046875,97.24394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,303.5956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.0929364264011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052325516939163,0.1052367687225341,-4.217899459035834e-06,0.0,9.431866055820136e-05,0.0,0.0,4.068678379058838,0.0,0.0,0.0,0.2705108821392059,4.0,0.0,1.0
749400,293.1270751953125,297.1499938964844,293.1499938964844,0.0603256449103355,-1567.16357421875,304.14752197265625,0.6387105584144592,0.1090063378214836,0.0995463877916336,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.480509489774704,0.050000000745058,0.0491329133510589,293.1707458496094,297.1499938964844,293.1499938964844,0.052094142884016,-1110.2127685546875,304.1500549316406,0.6201590895652771,0.0991242751479148,0.0705075711011886,293.1432189941406,297.1499938964844,293.1499938964844,0.1532695740461349,-3397.4228515625,304.14892578125,0.8135219216346741,0.226349651813507,0.2157813459634781,293.27099609375,297.1499938964844,293.1499938964844,0.0050969691947102,-1884.0428466796875,297.8241271972656,0.480509489774704,0.050000000745058,0.2330653816461563,291.13690185546875,291.1499938964844,274.7240600585937,271.5115051269531,285.9550170898437,293.27105712890625,291.1363830566406,1.0,0.2228234112262725,0.8041437864303589,0.8041437864303589,1.0,1.0,-0.8016929030418396,0.3164519071578979,0.4852409660816192,0.1822567582130432,0.0,0.0,0.1172232031822204,24.8605899810791,25.0,-4.523707866668701,-4182.3623046875,97.24394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,303.5956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.0929364264011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052325516939163,0.1052367687225341,-4.217899459035834e-06,0.0,9.431866055820136e-05,0.0,0.0,4.068678379058838,0.0,0.0,0.0,0.2705108821392059,4.0,0.0,1.0
749460,293.1270446777344,297.1499938964844,293.1499938964844,0.0608233474195003,-1575.7952880859375,304.14752197265625,0.639920175075531,0.1095903366804122,0.1000680848956108,293.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4806313216686249,0.050000000745058,0.049130517989397,293.1639404296875,297.1499938964844,293.1499938964844,0.0527629852294921,-1119.0025634765625,304.14892578125,0.6218245625495911,0.0999814495444297,0.0710530877113342,293.1427917480469,297.1499938964844,293.1499938964844,0.1535281687974929,-3402.07177734375,304.1488342285156,0.8139946460723877,0.2266094833612442,0.2160203903913498,293.2701110839844,297.1499938964844,293.1499938964844,0.0050635132938623,-1873.308349609375,297.78289794921875,0.4806313216686249,0.050000000745058,0.2330540120601654,291.1335144042969,291.1499938964844,274.6731872558594,271.4797058105469,285.93536376953125,293.2701721191406,291.13299560546875,1.0,0.2229106724262237,0.8042626976966858,0.8042626976966858,1.0,1.0,-0.8032441139221191,0.3170315623283386,0.4862125515937805,0.182849645614624,0.0,0.0,0.1196552366018295,24.82137107849121,25.0,-4.753929138183594,-4203.64990234375,97.49195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,303.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.0932298675179481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106182225048542,0.1061864420771598,-4.219230049784528e-06,0.0,9.46164655033499e-05,0.0,0.0,4.10738468170166,0.0,0.0,0.0,0.270655870437622,4.0,0.0,1.0
749520,293.1270446777344,297.1499938964844,293.1499938964844,0.0608233474195003,-1575.7952880859375,304.14752197265625,0.639920175075531,0.1095903366804122,0.1000680848956108,293.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4806313216686249,0.050000000745058,0.049130517989397,293.1639404296875,297.1499938964844,293.1499938964844,0.0527629852294921,-1119.0025634765625,304.14892578125,0.6218245625495911,0.0999814495444297,0.0710530877113342,293.1427917480469,297.1499938964844,293.1499938964844,0.1535281687974929,-3402.07177734375,304.1488342285156,0.8139946460723877,0.2266094833612442,0.2160203903913498,293.2701110839844,297.1499938964844,293.1499938964844,0.0050635132938623,-1873.308349609375,297.78289794921875,0.4806313216686249,0.050000000745058,0.2330540120601654,291.1335144042969,291.1499938964844,274.6731872558594,271.4797058105469,285.93536376953125,293.2701721191406,291.13299560546875,1.0,0.2229106724262237,0.8042626976966858,0.8042626976966858,1.0,1.0,-0.8032441139221191,0.3170315623283386,0.4862125515937805,0.182849645614624,0.0,0.0,0.1196552366018295,24.82137107849121,25.0,-4.753929138183594,-4203.64990234375,97.49195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,303.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.0932298675179481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106182225048542,0.1061864420771598,-4.219230049784528e-06,0.0,9.46164655033499e-05,0.0,0.0,4.10738468170166,0.0,0.0,0.0,0.270655870437622,4.0,0.0,1.0
749580,293.12701416015625,297.1499938964844,293.1499938964844,0.0613219961524009,-1584.4608154296875,304.14752197265625,0.6411507725715637,0.1101773083209991,0.1005921065807342,293.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4807652831077575,0.050000000745058,0.0491278804838657,293.1566162109375,297.1499938964844,293.1499938964844,0.0536657497286796,-1130.866943359375,304.14776611328125,0.6240190863609314,0.1011141389608383,0.0717939734458923,293.142333984375,297.1499938964844,293.1499938964844,0.1537992656230926,-3406.939453125,304.1487731933594,0.8145023584365845,0.2268853634595871,0.2162740975618362,293.2691955566406,297.1499938964844,293.1499938964844,0.0050305211916565,-1862.6824951171875,297.7421264648437,0.4807652831077575,0.050000000745058,0.2330415248870849,291.130126953125,291.1499938964844,274.61553955078125,271.44305419921875,285.9132385253906,293.2692565917969,291.129638671875,1.0,0.2230182290077209,0.8043816089630127,0.8043816089630127,1.0,1.0,-0.8050485253334045,0.317701518535614,0.4873470067977905,0.1835462301969528,0.0,0.0,0.1225339621305465,24.779788970947266,25.0,-4.679445266723633,-4228.77294921875,97.78655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,303.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0935950279235839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073298007249832,0.107334017753601,-4.220879873173544e-06,0.0,9.49870518525131e-05,0.0,0.0,4.154254913330078,0.0,0.0,0.0,0.2708320021629333,4.0,0.0,1.0
749640,293.12701416015625,297.1499938964844,293.1499938964844,0.0613219961524009,-1584.4608154296875,304.14752197265625,0.6411507725715637,0.1101773083209991,0.1005921065807342,293.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4807652831077575,0.050000000745058,0.0491278804838657,293.1566162109375,297.1499938964844,293.1499938964844,0.0536657497286796,-1130.866943359375,304.14776611328125,0.6240190863609314,0.1011141389608383,0.0717939734458923,293.142333984375,297.1499938964844,293.1499938964844,0.1537992656230926,-3406.939453125,304.1487731933594,0.8145023584365845,0.2268853634595871,0.2162740975618362,293.2691955566406,297.1499938964844,293.1499938964844,0.0050305211916565,-1862.6824951171875,297.7421264648437,0.4807652831077575,0.050000000745058,0.2330415248870849,291.130126953125,291.1499938964844,274.61553955078125,271.44305419921875,285.9132385253906,293.2692565917969,291.129638671875,1.0,0.2230182290077209,0.8043816089630127,0.8043816089630127,1.0,1.0,-0.8050485253334045,0.317701518535614,0.4873470067977905,0.1835462301969528,0.0,0.0,0.1225339621305465,24.779788970947266,25.0,-4.679445266723633,-4228.77294921875,97.78655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,303.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0935950279235839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073298007249832,0.107334017753601,-4.220879873173544e-06,0.0,9.49870518525131e-05,0.0,0.0,4.154254913330078,0.0,0.0,0.0,0.2708320021629333,4.0,0.0,1.0
749700,293.12701416015625,297.1499938964844,293.1499938964844,0.0615715235471725,-1588.8031005859375,304.14752197265625,0.6417732238769531,0.1104720383882522,0.100855141878128,293.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4808358550071716,0.050000000745058,0.0491264946758747,293.1528015136719,297.1499938964844,293.1499938964844,0.0542011745274066,-1137.9127197265625,304.147216796875,0.6253021955490112,0.101779967546463,0.0722353383898735,293.14208984375,297.1499938964844,293.1499938964844,0.1539392471313476,-3409.44970703125,304.14874267578125,0.8147682547569275,0.2270296961069107,0.2164068520069122,293.2687072753906,297.1499938964844,293.1499938964844,0.005014194175601,-1857.4061279296875,297.721923828125,0.4808358550071716,0.050000000745058,0.2330349385738372,291.1285095214844,291.1499938964844,274.5843811035156,271.42303466796875,285.9012451171875,293.2687683105469,291.1280517578125,1.0,0.2230800092220306,0.8044410347938538,0.8044410347938538,1.0,1.0,-0.8060436844825745,0.3180716633796692,0.4879719913005829,0.1839277595281601,0.0,0.0,0.1241340562701225,24.75847625732422,25.0,-4.557311058044434,-4242.7412109375,97.95152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,303.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.291015625,18000.0,0.0,0.0,0.093810386955738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079772636294364,0.1079814881086349,-4.221826202410739e-06,0.0,9.520561434328556e-05,0.0,0.0,4.180742740631104,0.0,0.0,0.0,0.2709317803382873,4.0,0.0,1.0
749760,293.1269836425781,297.1499938964844,293.1499938964844,0.0618210770189762,-1593.1495361328125,304.14752197265625,0.642399787902832,0.1107675731182098,0.1011188551783561,293.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4809081256389618,0.050000000745058,0.0491250716149807,293.14892578125,297.1499938964844,293.1499938964844,0.0547856576740741,-1145.6156005859375,304.14666748046875,0.6266922354698181,0.1025046035647392,0.0727186352014541,293.141845703125,297.1499938964844,293.1499938964844,0.1540818214416504,-3412.00390625,304.1487121582031,0.8150410652160645,0.2271781116724014,0.2165433764457702,293.2682189941406,297.1499938964844,293.1499938964844,0.0049979626201093,-1852.147705078125,297.7018737792969,0.4809081256389618,0.050000000745058,0.2330281883478164,291.126953125,291.1499938964844,274.55181884765625,271.4020080566406,285.88873291015625,293.2682800292969,291.1264953613281,1.0,0.2231468260288238,0.8044952154159546,0.8044952154159546,1.0,1.0,-0.8070942759513855,0.318463385105133,0.48863086104393,0.1843267083168029,0.0,0.0,0.1258278638124466,24.73702621459961,25.0,-4.395569801330566,-4257.564453125,98.12733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,303.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.0940485522150993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086694449186325,0.1086736693978309,-4.22284756496083e-06,0.0,9.544732893118636e-05,0.0,0.0,4.209092140197754,0.0,0.0,0.0,0.2710386514663696,4.0,0.0,1.0
749820,293.1269226074219,297.1499938964844,293.1499938964844,0.0623200833797454,-1601.851318359375,304.14752197265625,0.6436641216278076,0.1113610416650772,0.1016484126448631,293.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4810566008090973,0.050000000745058,0.0491221509873867,293.1410827636719,297.1499938964844,293.1499938964844,0.0560988076031208,-1162.970703125,304.1455993652344,0.6297870874404907,0.1041278094053268,0.0738097727298736,293.1413269042969,297.1499938964844,293.1499938964844,0.1543748378753662,-3417.24609375,304.1486511230469,0.8156061172485352,0.2274877876043319,0.2168285250663757,293.2672119140625,297.1499938964844,293.1499938964844,0.0049657993949949,-1841.687255859375,297.66217041015625,0.4810566008090973,0.050000000745058,0.2330143302679062,291.1240539550781,291.1499938964844,274.4827880859375,271.3571472167969,285.862060546875,293.2673034667969,291.1236572265625,1.0,0.2232962548732757,0.8046034574508667,0.8046034574508667,1.0,1.0,-0.809361457824707,0.3193158209323883,0.4900456070899963,0.1851691901683807,0.0,0.0,0.1294872313737869,24.69416618347168,25.0,-3.988725423812866,-4289.76953125,98.5122299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,303.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.0946022123098373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101874485611915,0.11019167304039,-4.225119027978508e-06,0.0,9.600921475794166e-05,0.0,0.0,4.271378040313721,0.0,0.0,0.0,0.2712739109992981,4.0,0.0,1.0
749880,293.1269226074219,297.1499938964844,293.1499938964844,0.0623200833797454,-1601.851318359375,304.14752197265625,0.6436641216278076,0.1113610416650772,0.1016484126448631,293.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4810566008090973,0.050000000745058,0.0491221509873867,293.1410827636719,297.1499938964844,293.1499938964844,0.0560988076031208,-1162.970703125,304.1455993652344,0.6297870874404907,0.1041278094053268,0.0738097727298736,293.1413269042969,297.1499938964844,293.1499938964844,0.1543748378753662,-3417.24609375,304.1486511230469,0.8156061172485352,0.2274877876043319,0.2168285250663757,293.2672119140625,297.1499938964844,293.1499938964844,0.0049657993949949,-1841.687255859375,297.66217041015625,0.4810566008090973,0.050000000745058,0.2330143302679062,291.1240539550781,291.1499938964844,274.4827880859375,271.3571472167969,285.862060546875,293.2673034667969,291.1236572265625,1.0,0.2232962548732757,0.8046034574508667,0.8046034574508667,1.0,1.0,-0.809361457824707,0.3193158209323883,0.4900456070899963,0.1851691901683807,0.0,0.0,0.1294872313737869,24.69416618347168,25.0,-3.988725423812866,-4289.76953125,98.5122299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,303.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.0946022123098373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101874485611915,0.11019167304039,-4.225119027978508e-06,0.0,9.600921475794166e-05,0.0,0.0,4.271378040313721,0.0,0.0,0.0,0.2712739109992981,4.0,0.0,1.0
749940,293.1268615722656,297.1499938964844,293.1499938964844,0.062818557024002,-1610.5574951171875,304.14752197265625,0.6449399590492249,0.1119573786854744,0.1021805927157402,293.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4812076985836029,0.050000000745058,0.0491191744804382,293.1331481933594,297.1499938964844,293.1499938964844,0.0575836822390556,-1182.688720703125,304.14459228515625,0.633262038230896,0.1059612333774566,0.0750520303845405,293.14080810546875,297.1499938964844,293.1499938964844,0.1546777486801147,-3422.65478515625,304.1485900878906,0.8161930441856384,0.2278143167495727,0.2171295434236526,293.26617431640625,297.1499938964844,293.1499938964844,0.0049340189434587,-1831.295654296875,297.623046875,0.4812076985836029,0.050000000745058,0.2330002188682556,291.1214904785156,291.1499938964844,274.4092712402344,271.3089599609375,285.8332824707031,293.2662658691406,291.1211242675781,1.0,0.2234661877155304,0.8047117590904236,0.8047117590904236,1.0,1.0,-0.8118318915367126,0.3202605843544006,0.491571307182312,0.1860478222370147,0.0,0.0,0.1334666311740875,24.65208625793457,25.0,-3.521975517272949,-4325.19921875,98.9392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,303.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0952642858028411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111871100962162,0.111875332891941,-4.227678800816648e-06,0.0,9.668113489169627e-05,0.0,0.0,4.340638637542725,0.0,0.0,0.0,0.2715360522270202,4.0,0.0,1.0
750000,293.1268615722656,297.1499938964844,293.1499938964844,0.062818557024002,-1610.5574951171875,304.14752197265625,0.6449399590492249,0.1119573786854744,0.1021805927157402,293.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4812076985836029,0.050000000745058,0.0491191744804382,293.1331481933594,297.1499938964844,293.1499938964844,0.0575836822390556,-1182.688720703125,304.14459228515625,0.633262038230896,0.1059612333774566,0.0750520303845405,293.14080810546875,297.1499938964844,293.1499938964844,0.1546777486801147,-3422.65478515625,304.1485900878906,0.8161930441856384,0.2278143167495727,0.2171295434236526,293.26617431640625,297.1499938964844,293.1499938964844,0.0049340189434587,-1831.295654296875,297.623046875,0.4812076985836029,0.050000000745058,0.2330002188682556,291.1214904785156,291.1499938964844,274.4092712402344,271.3089599609375,285.8332824707031,293.2662658691406,291.1211242675781,1.0,0.2234661877155304,0.8047117590904236,0.8047117590904236,1.0,1.0,-0.8118318915367126,0.3202605843544006,0.491571307182312,0.1860478222370147,0.0,0.0,0.1334666311740875,24.65208625793457,25.0,-3.521975517272949,-4325.19921875,98.9392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,303.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0952642858028411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111871100962162,0.111875332891941,-4.227678800816648e-06,0.0,9.668113489169627e-05,0.0,0.0,4.340638637542725,0.0,0.0,0.0,0.2715360522270202,4.0,0.0,1.0
750060,293.1268005371094,297.1499938964844,293.1499938964844,0.0633159130811691,-1619.2576904296875,304.14752197265625,0.6462225317955017,0.1125557497143745,0.102714829146862,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4813582897186279,0.050000000745058,0.0491162091493606,293.12530517578125,297.1499938964844,293.1499938964844,0.0592168383300304,-1204.500244140625,304.1436767578125,0.6370775699615479,0.1079803854227066,0.0764282941818237,293.1402587890625,297.1499938964844,293.1499938964844,0.1549900621175766,-3428.220947265625,304.1485595703125,0.8167964816093445,0.2281570434570312,0.2174460440874099,293.2651062011719,297.1499938964844,293.1499938964844,0.0049026124179363,-1820.9716796875,297.5845031738281,0.4813582897186279,0.050000000745058,0.2329861521720886,291.1192626953125,291.1499938964844,274.3319396972656,271.25799560546875,285.802490234375,293.26519775390625,291.11895751953125,1.0,0.2236558049917221,0.8048088550567627,0.8048088550567627,1.0,1.0,-0.8144842386245728,0.3213002681732178,0.493183970451355,0.1869264990091323,0.0,0.0,0.1377191394567489,24.61152648925781,25.0,-3.045682668685913,-4363.67578125,99.40562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,303.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.0960379093885421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137062460184097,0.1137104779481887,-4.230509603075916e-06,0.0,9.746626892592758e-05,0.0,0.0,4.416337013244629,0.0,0.0,0.0,0.2718230485916137,4.0,0.0,1.0
750120,293.1268005371094,297.1499938964844,293.1499938964844,0.0633159130811691,-1619.2576904296875,304.14752197265625,0.6462225317955017,0.1125557497143745,0.102714829146862,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4813582897186279,0.050000000745058,0.0491162091493606,293.12530517578125,297.1499938964844,293.1499938964844,0.0592168383300304,-1204.500244140625,304.1436767578125,0.6370775699615479,0.1079803854227066,0.0764282941818237,293.1402587890625,297.1499938964844,293.1499938964844,0.1549900621175766,-3428.220947265625,304.1485595703125,0.8167964816093445,0.2281570434570312,0.2174460440874099,293.2651062011719,297.1499938964844,293.1499938964844,0.0049026124179363,-1820.9716796875,297.5845031738281,0.4813582897186279,0.050000000745058,0.2329861521720886,291.1192626953125,291.1499938964844,274.3319396972656,271.25799560546875,285.802490234375,293.26519775390625,291.11895751953125,1.0,0.2236558049917221,0.8048088550567627,0.8048088550567627,1.0,1.0,-0.8144842386245728,0.3213002681732178,0.493183970451355,0.1869264990091323,0.0,0.0,0.1377191394567489,24.61152648925781,25.0,-3.045682668685913,-4363.67578125,99.40562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,303.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.0960379093885421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137062460184097,0.1137104779481887,-4.230509603075916e-06,0.0,9.746626892592758e-05,0.0,0.0,4.416337013244629,0.0,0.0,0.0,0.2718230485916137,4.0,0.0,1.0
750180,293.12677001953125,297.1499938964844,293.1499938964844,0.0638111904263496,-1627.934814453125,304.14752197265625,0.6475058794021606,0.1131546348333358,0.1032499894499778,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4815053939819336,0.050000000745058,0.0491133108735084,293.1176147460937,297.1499938964844,293.1499938964844,0.0609763637185096,-1228.1524658203125,304.1428527832031,0.6411997079849243,0.1101619452238082,0.0779224634170532,293.13970947265625,297.1499938964844,293.1499938964844,0.1553111970424652,-3433.9345703125,304.14849853515625,0.8174108266830444,0.2285149097442627,0.217777207493782,293.2640380859375,297.1499938964844,293.1499938964844,0.0048715583980083,-1810.7103271484373,297.5465087890625,0.4815053939819336,0.050000000745058,0.2329724133014679,291.1173400878906,291.1499938964844,274.2515869140625,271.2047424316406,285.7696228027344,293.2641296386719,291.1170959472656,1.0,0.2238641530275344,0.8049059510231018,0.8049059510231018,1.0,1.0,-0.8172972798347473,0.3224396705627441,0.4948576092720032,0.1877688765525818,0.0,0.0,0.1422037333250045,24.573139190673828,25.0,-2.589339017868042,-4405.078125,99.90841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,303.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.0969229936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156805157661438,0.1156847476959228,-4.233594154356979e-06,0.0,9.83645222731866e-05,0.0,0.0,4.498011589050293,0.0,0.0,0.0,0.2721332311630249,4.0,0.0,1.0
750240,293.12677001953125,297.1499938964844,293.1499938964844,0.0638111904263496,-1627.934814453125,304.14752197265625,0.6475058794021606,0.1131546348333358,0.1032499894499778,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4815053939819336,0.050000000745058,0.0491133108735084,293.1176147460937,297.1499938964844,293.1499938964844,0.0609763637185096,-1228.1524658203125,304.1428527832031,0.6411997079849243,0.1101619452238082,0.0779224634170532,293.13970947265625,297.1499938964844,293.1499938964844,0.1553111970424652,-3433.9345703125,304.14849853515625,0.8174108266830444,0.2285149097442627,0.217777207493782,293.2640380859375,297.1499938964844,293.1499938964844,0.0048715583980083,-1810.7103271484373,297.5465087890625,0.4815053939819336,0.050000000745058,0.2329724133014679,291.1173400878906,291.1499938964844,274.2515869140625,271.2047424316406,285.7696228027344,293.2641296386719,291.1170959472656,1.0,0.2238641530275344,0.8049059510231018,0.8049059510231018,1.0,1.0,-0.8172972798347473,0.3224396705627441,0.4948576092720032,0.1877688765525818,0.0,0.0,0.1422037333250045,24.573139190673828,25.0,-2.589339017868042,-4405.078125,99.90841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,303.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.0969229936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156805157661438,0.1156847476959228,-4.233594154356979e-06,0.0,9.83645222731866e-05,0.0,0.0,4.498011589050293,0.0,0.0,0.0,0.2721332311630249,4.0,0.0,1.0
750300,293.1267395019531,297.1499938964844,293.1499938964844,0.0640576258301734,-1632.257080078125,304.14752197265625,0.6481456756591797,0.1134536266326904,0.1035174056887626,293.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4815767407417297,0.050000000745058,0.0491119064390659,293.1138916015625,297.1499938964844,293.1499938964844,0.0618970207870006,-1240.5927734375,304.1424865722656,0.6433653831481934,0.111306644976139,0.0787088945508003,293.1394348144531,297.1499938964844,293.1499938964844,0.1554748266935348,-3436.84228515625,304.1484680175781,0.817720353603363,0.2286990582942962,0.2179479151964187,293.2635192871094,297.1499938964844,293.1499938964844,0.0048561706207692,-1805.6064453125,297.5277099609375,0.4815767407417297,0.050000000745058,0.232965737581253,291.11651611328125,291.1499938964844,274.2105407714844,271.1774597167969,285.75244140625,293.2636108398437,291.11627197265625,1.0,0.2239750176668167,0.8049545288085938,0.8049545288085938,1.0,1.0,-0.8187572956085205,0.3230476677417755,0.495709627866745,0.1881655305624008,0.0,0.0,0.1445215791463852,24.55494880676269,25.0,-2.370328187942505,-4426.845703125,100.17251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,303.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.0974065586924552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167163923382759,0.1167206242680549,-4.235227606841363e-06,0.0,9.885527833830564e-05,0.0,0.0,4.540963172912598,0.0,0.0,0.0,0.2722965478897095,4.0,0.0,1.0
