time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750360,293.126708984375,297.1499938964844,293.1499938964844,0.0643029361963272,-1636.5631103515625,304.14752197265625,0.6487828493118286,0.1137518882751464,0.1037843525409698,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4816461205482483,0.050000000745058,0.0491105392575264,293.1102294921875,297.1499938964844,293.1499938964844,0.0628406554460525,-1253.39013671875,304.1421203613281,0.645592987537384,0.1124824881553649,0.0795182362198829,293.13916015625,297.1499938964844,293.1499938964844,0.1556402146816253,-3439.779052734375,304.1484375,0.8180302977561951,0.2288863062858581,0.2181217223405838,293.2629699707031,297.1499938964844,293.1499938964844,0.0048408517614007,-1800.512939453125,297.5090026855469,0.4816461205482483,0.050000000745058,0.2329592555761337,291.1157531738281,291.1499938964844,274.16900634765625,271.1498107910156,285.7347717285156,293.2630615234375,291.11553955078125,1.0,0.2240900248289108,0.8049960732460022,0.8049960732460022,1.0,1.0,-0.8202481865882874,0.3236807584762573,0.4965674579143524,0.1885392814874649,0.0,0.0,0.1468822360038757,24.537511825561523,25.0,-2.152768135070801,-4449.29443359375,100.44432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,303.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9609375,18000.0,0.0,0.0,0.0979161038994789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177822798490524,0.1177865117788314,-4.236918357491959e-06,0.0,9.93723951978609e-05,0.0,0.0,4.585230350494385,0.0,0.0,0.0,0.2724649608135223,4.0,0.0,1.0
750420,293.126708984375,297.1499938964844,293.1499938964844,0.0647889077663421,-1645.1025390625,304.1475524902344,0.6500445604324341,0.1143445447087287,0.1043154448270797,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.4817776978015899,0.050000000745058,0.0491079464554786,293.10321044921875,297.1499938964844,293.1499938964844,0.0647870078682899,-1279.9342041015625,304.1415100097656,0.6502140164375305,0.1149167791008949,0.0811979994177818,293.1386413574219,297.1499938964844,293.1499938964844,0.1559753566980362,-3445.722412109375,304.1484069824219,0.8186483383178711,0.2292690128087997,0.2184776663780212,293.2619323730469,297.1499938964844,293.1499938964844,0.0048104343004524,-1790.361083984375,297.47198486328125,0.4817776978015899,0.050000000745058,0.2329469621181488,291.1144714355469,291.1499938964844,274.0848693847656,271.0936889648437,285.697998046875,293.26202392578125,291.11431884765625,1.0,0.2243318259716034,0.8050791621208191,0.8050791621208191,1.0,1.0,-0.823310911655426,0.3250229954719543,0.498287945985794,0.1892051845788955,0.0,0.0,0.1517119109630584,24.50520896911621,25.0,-1.717708945274353,-4496.166015625,101.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,303.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.0990103408694267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199975609779357,0.1200018003582954,-4.240465386828873e-06,0.0,0.0001004829100565,0.0,0.0,4.677464485168457,0.0,0.0,0.0,0.2728163301944732,4.0,0.0,1.0
750480,293.126708984375,297.1499938964844,293.1499938964844,0.0647889077663421,-1645.1025390625,304.1475524902344,0.6500445604324341,0.1143445447087287,0.1043154448270797,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.4817776978015899,0.050000000745058,0.0491079464554786,293.10321044921875,297.1499938964844,293.1499938964844,0.0647870078682899,-1279.9342041015625,304.1415100097656,0.6502140164375305,0.1149167791008949,0.0811979994177818,293.1386413574219,297.1499938964844,293.1499938964844,0.1559753566980362,-3445.722412109375,304.1484069824219,0.8186483383178711,0.2292690128087997,0.2184776663780212,293.2619323730469,297.1499938964844,293.1499938964844,0.0048104343004524,-1790.361083984375,297.47198486328125,0.4817776978015899,0.050000000745058,0.2329469621181488,291.1144714355469,291.1499938964844,274.0848693847656,271.0936889648437,285.697998046875,293.26202392578125,291.11431884765625,1.0,0.2243318259716034,0.8050791621208191,0.8050791621208191,1.0,1.0,-0.823310911655426,0.3250229954719543,0.498287945985794,0.1892051845788955,0.0,0.0,0.1517119109630584,24.50520896911621,25.0,-1.717708945274353,-4496.166015625,101.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,303.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.0990103408694267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199975609779357,0.1200018003582954,-4.240465386828873e-06,0.0,0.0001004829100565,0.0,0.0,4.677464485168457,0.0,0.0,0.0,0.2728163301944732,4.0,0.0,1.0
750540,293.1267395019531,297.1499938964844,293.1499938964844,0.0652667135000228,-1653.5101318359375,304.1475524902344,0.6512822508811951,0.1149294227361679,0.1048405170440673,293.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.4818979203701019,0.050000000745058,0.0491055771708488,293.0966491699219,297.1499938964844,293.1499938964844,0.0667933002114296,-1307.5018310546875,304.1410217285156,0.6550136208534241,0.11743925511837,0.082943856716156,293.1381225585937,297.1499938964844,293.1499938964844,0.1563144773244857,-3451.72607421875,304.1483764648437,0.8192586302757263,0.2296602129936218,0.2188425213098526,293.26092529296875,297.1499938964844,293.1499938964844,0.0047802771441638,-1780.2467041015625,297.4353942871094,0.4818979203701019,0.050000000745058,0.2329357266426086,291.1134948730469,291.1499938964844,274.0,271.0369567871094,285.6594543457031,293.2610168457031,291.1134033203125,1.0,0.2245875746011734,0.805162250995636,0.805162250995636,1.0,1.0,-0.8264579772949219,0.326462835073471,0.4999951422214508,0.1897412836551666,0.0,0.0,0.1566493511199951,24.476619720458984,25.0,-1.2842590808868408,-4545.470703125,101.59867095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,304.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1001948937773704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223104000091552,0.1223146468400955,-4.2442138692422304e-06,0.0,0.0001016850801534,0.0,0.0,4.774097442626953,0.0,0.0,0.0,0.2731850147247314,4.0,0.0,1.0
750600,293.1267395019531,297.1499938964844,293.1499938964844,0.0652667135000228,-1653.5101318359375,304.1475524902344,0.6512822508811951,0.1149294227361679,0.1048405170440673,293.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.4818979203701019,0.050000000745058,0.0491055771708488,293.0966491699219,297.1499938964844,293.1499938964844,0.0667933002114296,-1307.5018310546875,304.1410217285156,0.6550136208534241,0.11743925511837,0.082943856716156,293.1381225585937,297.1499938964844,293.1499938964844,0.1563144773244857,-3451.72607421875,304.1483764648437,0.8192586302757263,0.2296602129936218,0.2188425213098526,293.26092529296875,297.1499938964844,293.1499938964844,0.0047802771441638,-1780.2467041015625,297.4353942871094,0.4818979203701019,0.050000000745058,0.2329357266426086,291.1134948730469,291.1499938964844,274.0,271.0369567871094,285.6594543457031,293.2610168457031,291.1134033203125,1.0,0.2245875746011734,0.805162250995636,0.805162250995636,1.0,1.0,-0.8264579772949219,0.326462835073471,0.4999951422214508,0.1897412836551666,0.0,0.0,0.1566493511199951,24.476619720458984,25.0,-1.2842590808868408,-4545.470703125,101.59867095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,304.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1001948937773704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223104000091552,0.1223146468400955,-4.2442138692422304e-06,0.0,0.0001016850801534,0.0,0.0,4.774097442626953,0.0,0.0,0.0,0.2731850147247314,4.0,0.0,1.0
750660,293.1268005371094,297.1499938964844,293.1499938964844,0.0657337978482246,-1661.7396240234375,304.1475830078125,0.6524873375892639,0.1155032590031623,0.1053567230701446,293.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4820050001144409,0.050000000745058,0.0491034686565399,293.090576171875,297.1499938964844,293.1499938964844,0.068836972117424,-1335.7918701171875,304.1405944824219,0.6599341630935669,0.1200220435857772,0.0847368091344833,293.1376647949219,297.1499938964844,293.1499938964844,0.1566549688577652,-3457.744140625,304.1483459472656,0.8198552131652832,0.2300568222999572,0.219213455915451,293.2599792480469,297.1499938964844,293.1499938964844,0.0047503127716481,-1770.14794921875,297.3991394042969,0.4820050001144409,0.050000000745058,0.2329257130622863,291.11285400390625,291.1499938964844,273.9151306152344,270.9801330566406,285.61932373046875,293.2600402832031,291.11279296875,1.0,0.2248550355434417,0.8052300810813904,0.8052300810813904,1.0,1.0,-0.8296599984169006,0.3279913067817688,0.5016686916351318,0.1901278644800186,0.0,0.0,0.161649540066719,24.45207977294922,25.0,-0.8305389285087585,-4596.912109375,102.20733642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,304.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.1014567092061042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247032955288887,0.1247075423598289,-4.248139703122433e-06,0.0,0.0001029656632454,0.0,0.0,4.874443054199219,0.0,0.0,0.0,0.2735685110092163,4.0,0.0,1.0
750720,293.1268005371094,297.1499938964844,293.1499938964844,0.0657337978482246,-1661.7396240234375,304.1475830078125,0.6524873375892639,0.1155032590031623,0.1053567230701446,293.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4820050001144409,0.050000000745058,0.0491034686565399,293.090576171875,297.1499938964844,293.1499938964844,0.068836972117424,-1335.7918701171875,304.1405944824219,0.6599341630935669,0.1200220435857772,0.0847368091344833,293.1376647949219,297.1499938964844,293.1499938964844,0.1566549688577652,-3457.744140625,304.1483459472656,0.8198552131652832,0.2300568222999572,0.219213455915451,293.2599792480469,297.1499938964844,293.1499938964844,0.0047503127716481,-1770.14794921875,297.3991394042969,0.4820050001144409,0.050000000745058,0.2329257130622863,291.11285400390625,291.1499938964844,273.9151306152344,270.9801330566406,285.61932373046875,293.2600402832031,291.11279296875,1.0,0.2248550355434417,0.8052300810813904,0.8052300810813904,1.0,1.0,-0.8296599984169006,0.3279913067817688,0.5016686916351318,0.1901278644800186,0.0,0.0,0.161649540066719,24.45207977294922,25.0,-0.8305389285087585,-4596.912109375,102.20733642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,304.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.1014567092061042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247032955288887,0.1247075423598289,-4.248139703122433e-06,0.0,0.0001029656632454,0.0,0.0,4.874443054199219,0.0,0.0,0.0,0.2735685110092163,4.0,0.0,1.0
750780,293.126953125,297.1499938964844,293.1499938964844,0.0661866292357444,-1669.726806640625,304.14764404296875,0.653649091720581,0.1160617172718048,0.1058603376150131,293.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4820970296859741,0.050000000745058,0.0491016544401645,293.0850830078125,297.1499938964844,293.1499938964844,0.0708997622132301,-1364.5499267578125,304.1402893066406,0.6649219989776611,0.1226434484124183,0.0865610763430595,293.1372375488281,297.1499938964844,293.1499938964844,0.1569937765598297,-3463.72119140625,304.1483459472656,0.8204318881034851,0.2304555773735046,0.2195876389741897,293.25909423828125,297.1499938964844,293.1499938964844,0.0047205393202602,-1760.0623779296875,297.3632507324219,0.4820970296859741,0.050000000745058,0.2329171150922775,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,285.5779113769531,293.2591552734375,291.112548828125,1.0,0.22513248026371,0.8052978515625,0.8052978515625,1.0,1.0,-0.8328903913497925,0.3295991122722626,0.5032913088798523,0.1903562247753143,0.0,0.0,0.1666668653488159,24.43214225769043,25.0,-0.3438238203525543,-4650.17431640625,102.83091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597412109375,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.47265625,18000.0,0.0,0.0,0.1027863249182701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271574944257736,0.1271617412567138,-4.252220605849288e-06,0.0,0.0001043150477926,0.0,0.0,4.977759838104248,0.0,0.0,0.0,0.2739641070365906,4.0,0.0,1.0
750840,293.126953125,297.1499938964844,293.1499938964844,0.0661866292357444,-1669.726806640625,304.14764404296875,0.653649091720581,0.1160617172718048,0.1058603376150131,293.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4820970296859741,0.050000000745058,0.0491016544401645,293.0850830078125,297.1499938964844,293.1499938964844,0.0708997622132301,-1364.5499267578125,304.1402893066406,0.6649219989776611,0.1226434484124183,0.0865610763430595,293.1372375488281,297.1499938964844,293.1499938964844,0.1569937765598297,-3463.72119140625,304.1483459472656,0.8204318881034851,0.2304555773735046,0.2195876389741897,293.25909423828125,297.1499938964844,293.1499938964844,0.0047205393202602,-1760.0623779296875,297.3632507324219,0.4820970296859741,0.050000000745058,0.2329171150922775,291.112548828125,291.1499938964844,273.8309936523437,270.9237976074219,285.5779113769531,293.2591552734375,291.112548828125,1.0,0.22513248026371,0.8052978515625,0.8052978515625,1.0,1.0,-0.8328903913497925,0.3295991122722626,0.5032913088798523,0.1903562247753143,0.0,0.0,0.1666668653488159,24.43214225769043,25.0,-0.3438238203525543,-4650.17431640625,102.83091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597412109375,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.47265625,18000.0,0.0,0.0,0.1027863249182701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271574944257736,0.1271617412567138,-4.252220605849288e-06,0.0,0.0001043150477926,0.0,0.0,4.977759838104248,0.0,0.0,0.0,0.2739641070365906,4.0,0.0,1.0
750900,293.1270446777344,297.1499938964844,293.1499938964844,0.0664068832993507,-1673.6146240234375,304.1476745605469,0.6542113423347473,0.1163341104984283,0.1061064898967742,293.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4821371734142303,0.050000000745058,0.0491008646786212,293.08258056640625,297.1499938964844,293.1499938964844,0.0719316527247428,-1379.0086669921875,304.14019775390625,0.6674211621284485,0.1239590048789978,0.0874789208173751,293.1370544433594,297.1499938964844,293.1499938964844,0.1571615040302276,-3466.67578125,304.1483459472656,0.820711076259613,0.2306544631719589,0.2197747677564621,293.2586669921875,297.1499938964844,293.1499938964844,0.0047056786715984,-1755.0093994140625,297.34539794921875,0.4821371734142303,0.050000000745058,0.2329133599996566,291.112548828125,291.1499938964844,273.7894592285156,270.8959655761719,285.5568542480469,293.2587280273437,291.112548828125,1.0,0.2252740561962127,0.8053317666053772,0.8053317666053772,1.0,1.0,-0.8345065116882324,0.3304280638694763,0.5040784478187561,0.1904099881649017,0.0,0.0,0.1691660732030868,24.42392539978028,25.0,-0.0903351232409477,-4677.33837890625,103.14640808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,304.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.1034711152315139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284001469612121,0.1284043937921524,-4.254306986695156e-06,0.0,0.000105010025436,0.0,0.0,5.030228614807129,0.0,0.0,0.0,0.2741652727127075,4.0,0.0,1.0
750960,293.1271667480469,297.1499938964844,293.1499938964844,0.0666223317384719,-1677.4189453125,304.147705078125,0.6547589898109436,0.1166010722517967,0.1063481122255325,293.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4821729958057403,0.050000000745058,0.0491001568734645,293.08026123046875,297.1499938964844,293.1499938964844,0.0729594975709915,-1393.45654296875,304.1401062011719,0.6699105501174927,0.1252721548080444,0.0883965566754341,293.1368713378906,297.1499938964844,293.1499938964844,0.1573274135589599,-3469.59521484375,304.1483459472656,0.8209826946258545,0.2308523058891296,0.2199612408876419,293.2582702636719,297.1499938964844,293.1499938964844,0.0046908394433557,-1749.9510498046875,297.3276062011719,0.4821729958057403,0.050000000745058,0.232910007238388,291.11260986328125,291.1499938964844,273.7484130859375,270.8684997558594,285.53564453125,293.2583312988281,291.1126708984375,1.0,0.2254171520471573,0.8053579330444336,0.8053579330444336,1.0,1.0,-0.8361167311668396,0.33126962184906,0.5048471093177795,0.1904231756925583,0.0,0.0,0.1716499775648117,24.417036056518555,25.0,0.1751589775085449,-4704.77099609375,103.46329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415832519531,304.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.283203125,18000.0,0.0,0.0,0.1041671633720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296488940715789,0.1296531409025192,-4.256418378645321e-06,0.0,0.0001057164263329,0.0,0.0,5.08306360244751,0.0,0.0,0.0,0.2743680477142334,4.0,0.0,1.0
751020,293.1274719238281,297.1499938964844,293.1499938964844,0.0670368522405624,-1684.7420654296875,304.14776611328125,0.655805230140686,0.1171166226267814,0.1068157255649566,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4822311401367187,0.050000000745058,0.0490990094840526,293.0761413574219,297.1499938964844,293.1499938964844,0.0749920681118965,-1422.1534423828125,304.1400146484375,0.6748257875442505,0.1278772950172424,0.090220883488655,293.1365966796875,297.1499938964844,293.1499938964844,0.1576517075300216,-3475.2919921875,304.1483459472656,0.8215004801750183,0.2312428206205368,0.2203302830457687,293.257568359375,297.1499938964844,293.1499938964844,0.0046611712314188,-1739.7974853515625,297.29217529296875,0.4822311401367187,0.050000000745058,0.2329045683145523,291.11309814453125,291.1499938964844,273.6680603027344,270.8148193359375,285.492919921875,293.25762939453125,291.1132202148437,1.0,0.2257064878940582,0.8054102063179016,0.8054102063179016,1.0,1.0,-0.8393024206161499,0.3329815864562988,0.5063208341598511,0.1903329193592071,0.0,0.0,0.1765410453081131,24.40743064880371,25.0,0.7341048121452332,-4760.13623046875,104.0980453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,304.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.1055853143334388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321490854024887,0.1321533471345901,-4.260693458491005e-06,0.0,0.0001071556689566,0.0,0.0,5.189182281494141,0.0,0.0,0.0,0.2747760117053985,4.0,0.0,1.0
751080,293.1274719238281,297.1499938964844,293.1499938964844,0.0670368522405624,-1684.7420654296875,304.14776611328125,0.655805230140686,0.1171166226267814,0.1068157255649566,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4822311401367187,0.050000000745058,0.0490990094840526,293.0761413574219,297.1499938964844,293.1499938964844,0.0749920681118965,-1422.1534423828125,304.1400146484375,0.6748257875442505,0.1278772950172424,0.090220883488655,293.1365966796875,297.1499938964844,293.1499938964844,0.1576517075300216,-3475.2919921875,304.1483459472656,0.8215004801750183,0.2312428206205368,0.2203302830457687,293.257568359375,297.1499938964844,293.1499938964844,0.0046611712314188,-1739.7974853515625,297.29217529296875,0.4822311401367187,0.050000000745058,0.2329045683145523,291.11309814453125,291.1499938964844,273.6680603027344,270.8148193359375,285.492919921875,293.25762939453125,291.1132202148437,1.0,0.2257064878940582,0.8054102063179016,0.8054102063179016,1.0,1.0,-0.8393024206161499,0.3329815864562988,0.5063208341598511,0.1903329193592071,0.0,0.0,0.1765410453081131,24.40743064880371,25.0,0.7341048121452332,-4760.13623046875,104.0980453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,304.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.1055853143334388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321490854024887,0.1321533471345901,-4.260693458491005e-06,0.0,0.0001071556689566,0.0,0.0,5.189182281494141,0.0,0.0,0.0,0.2747760117053985,4.0,0.0,1.0
751140,293.1278686523437,297.1499938964844,293.1499938964844,0.0674274861812591,-1691.6461181640625,304.1478576660156,0.6567805409431458,0.1176052019000053,0.1072601228952407,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4822711944580078,0.050000000745058,0.0490982197225093,293.0727844238281,297.1499938964844,293.1499938964844,0.0769768729805946,-1450.323974609375,304.1400451660156,0.6796037554740906,0.1304307579994201,0.0920141711831092,293.1363830566406,297.1499938964844,293.1499938964844,0.1579634845256805,-3480.75537109375,304.1483764648437,0.8219809532165527,0.2316236943006515,0.220691367983818,293.2569885253906,297.1499938964844,293.1499938964844,0.0046314666979014,-1729.578857421875,297.2569274902344,0.4822711944580078,0.050000000745058,0.2329008132219314,291.1139831542969,291.1499938964844,273.5907287597656,270.7633056640625,285.4503173828125,293.25701904296875,291.1141662597656,1.0,0.2259977012872696,0.8054625391960144,0.8054625391960144,1.0,1.0,-0.8424158692359924,0.3347139954566955,0.5077018141746521,0.1900976598262787,0.0,0.0,0.1812825798988342,24.40349197387696,25.0,1.304090142250061,-4815.6240234375,104.72893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145446777344,304.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.24609375,18000.0,0.0,0.0,0.1070243120193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134626492857933,0.1346307545900344,-4.264994004188338e-06,0.0,0.0001086160700651,0.0,0.0,5.294781684875488,0.0,0.0,0.0,0.2751828730106354,4.0,0.0,1.0
751200,293.1278686523437,297.1499938964844,293.1499938964844,0.0674274861812591,-1691.6461181640625,304.1478576660156,0.6567805409431458,0.1176052019000053,0.1072601228952407,293.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4822711944580078,0.050000000745058,0.0490982197225093,293.0727844238281,297.1499938964844,293.1499938964844,0.0769768729805946,-1450.323974609375,304.1400451660156,0.6796037554740906,0.1304307579994201,0.0920141711831092,293.1363830566406,297.1499938964844,293.1499938964844,0.1579634845256805,-3480.75537109375,304.1483764648437,0.8219809532165527,0.2316236943006515,0.220691367983818,293.2569885253906,297.1499938964844,293.1499938964844,0.0046314666979014,-1729.578857421875,297.2569274902344,0.4822711944580078,0.050000000745058,0.2329008132219314,291.1139831542969,291.1499938964844,273.5907287597656,270.7633056640625,285.4503173828125,293.25701904296875,291.1141662597656,1.0,0.2259977012872696,0.8054625391960144,0.8054625391960144,1.0,1.0,-0.8424158692359924,0.3347139954566955,0.5077018141746521,0.1900976598262787,0.0,0.0,0.1812825798988342,24.40349197387696,25.0,1.304090142250061,-4815.6240234375,104.72893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145446777344,304.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.24609375,18000.0,0.0,0.0,0.1070243120193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134626492857933,0.1346307545900344,-4.264994004188338e-06,0.0,0.0001086160700651,0.0,0.0,5.294781684875488,0.0,0.0,0.0,0.2751828730106354,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0677926018834114,-1698.100341796875,304.1479797363281,0.6576811075210571,0.1180648133158683,0.1076793372631073,293.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4822936952114105,0.050000000745058,0.0490977726876735,293.0702209472656,297.1499938964844,293.1499938964844,0.0788970068097114,-1477.6995849609375,304.1401672363281,0.6841928362846375,0.1329093277454376,0.0937595143914222,293.1362609863281,297.1499938964844,293.1499938964844,0.158260315656662,-3485.943115234375,304.1484375,0.8224217891693115,0.2319921255111694,0.2210417538881302,293.25653076171875,297.1499938964844,293.1499938964844,0.0046016536653041,-1719.2711181640625,297.2217102050781,0.4822936952114105,0.050000000745058,0.2328986972570419,291.11529541015625,291.1499938964844,273.5172119140625,270.71453857421875,285.4083251953125,293.2565612792969,291.11553955078125,1.0,0.2262880802154541,0.8055001497268677,0.8055001497268677,1.0,1.0,-0.8454310297966003,0.3364449441432953,0.5089861154556274,0.1897339522838592,0.0,0.0,0.1858226954936981,24.40511131286621,25.0,1.879007697105408,-4870.58251953125,105.3503646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,304.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4140625,18000.0,0.0,0.0,0.1084671020507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370503455400467,0.1370546072721481,-4.269267265044618e-06,0.0,0.0001100803201552,0.0,0.0,5.398543357849121,0.0,0.0,0.0,0.2755836248397827,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0677926018834114,-1698.100341796875,304.1479797363281,0.6576811075210571,0.1180648133158683,0.1076793372631073,293.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4822936952114105,0.050000000745058,0.0490977726876735,293.0702209472656,297.1499938964844,293.1499938964844,0.0788970068097114,-1477.6995849609375,304.1401672363281,0.6841928362846375,0.1329093277454376,0.0937595143914222,293.1362609863281,297.1499938964844,293.1499938964844,0.158260315656662,-3485.943115234375,304.1484375,0.8224217891693115,0.2319921255111694,0.2210417538881302,293.25653076171875,297.1499938964844,293.1499938964844,0.0046016536653041,-1719.2711181640625,297.2217102050781,0.4822936952114105,0.050000000745058,0.2328986972570419,291.11529541015625,291.1499938964844,273.5172119140625,270.71453857421875,285.4083251953125,293.2565612792969,291.11553955078125,1.0,0.2262880802154541,0.8055001497268677,0.8055001497268677,1.0,1.0,-0.8454310297966003,0.3364449441432953,0.5089861154556274,0.1897339522838592,0.0,0.0,0.1858226954936981,24.40511131286621,25.0,1.879007697105408,-4870.58251953125,105.3503646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062744140625,304.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4140625,18000.0,0.0,0.0,0.1084671020507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370503455400467,0.1370546072721481,-4.269267265044618e-06,0.0,0.0001100803201552,0.0,0.0,5.398543357849121,0.0,0.0,0.0,0.2755836248397827,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0681308731436729,-1704.079345703125,304.1480712890625,0.6585043668746948,0.1184937730431556,0.1080717518925666,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4822995364665985,0.050000000745058,0.049097653478384,293.0684509277344,297.1499938964844,293.1499938964844,0.0807374790310859,-1504.0362548828125,304.140380859375,0.6885495185852051,0.1352909356355667,0.0954415276646614,293.13623046875,297.1499938964844,293.1499938964844,0.1585399210453033,-3490.81640625,304.14849853515625,0.8228214383125305,0.2323454171419143,0.2213788628578186,293.2561950683594,297.1499938964844,293.1499938964844,0.0045716813765466,-1708.8577880859375,297.1865234375,0.4822995364665985,0.050000000745058,0.2328981310129165,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.3675842285156,293.2562255859375,291.1172790527344,1.0,0.2265749871730804,0.805537760257721,0.805537760257721,1.0,1.0,-0.8483244180679321,0.3381541073322296,0.5101702809333801,0.1892643421888351,0.0,0.0,0.190109372138977,24.41209983825684,25.0,2.4391329288482666,-4924.32275390625,105.9570083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8018798828125,304.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.1098961755633354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393877416849136,0.1393920183181762,-4.273454578651581e-06,0.0,0.0001115306440624,0.0,0.0,5.499035358428955,0.0,0.0,0.0,0.2759726643562317,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0681308731436729,-1704.079345703125,304.1480712890625,0.6585043668746948,0.1184937730431556,0.1080717518925666,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4822995364665985,0.050000000745058,0.049097653478384,293.0684509277344,297.1499938964844,293.1499938964844,0.0807374790310859,-1504.0362548828125,304.140380859375,0.6885495185852051,0.1352909356355667,0.0954415276646614,293.13623046875,297.1499938964844,293.1499938964844,0.1585399210453033,-3490.81640625,304.14849853515625,0.8228214383125305,0.2323454171419143,0.2213788628578186,293.2561950683594,297.1499938964844,293.1499938964844,0.0045716813765466,-1708.8577880859375,297.1865234375,0.4822995364665985,0.050000000745058,0.2328981310129165,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.3675842285156,293.2562255859375,291.1172790527344,1.0,0.2265749871730804,0.805537760257721,0.805537760257721,1.0,1.0,-0.8483244180679321,0.3381541073322296,0.5101702809333801,0.1892643421888351,0.0,0.0,0.190109372138977,24.41209983825684,25.0,2.4391329288482666,-4924.32275390625,105.9570083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8018798828125,304.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.1098961755633354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393877416849136,0.1393920183181762,-4.273454578651581e-06,0.0,0.0001115306440624,0.0,0.0,5.499035358428955,0.0,0.0,0.0,0.2759726643562317,4.0,0.0,1.0
751500,293.1293029785156,297.1499938964844,293.1499938964844,0.0682892501354217,-1706.8778076171875,304.14813232421875,0.65888512134552,0.1186958774924278,0.1082570701837539,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4822961986064911,0.050000000745058,0.049097716808319,293.06787109375,297.1499938964844,293.1499938964844,0.0816214680671691,-1516.7144775390625,304.1405029296875,0.6906238794326782,0.1364361345767974,0.096252404153347,293.1362609863281,297.1499938964844,293.1499938964844,0.1586723923683166,-3493.11962890625,304.1485290527344,0.8230047225952148,0.2325152903795242,0.2215414196252823,293.2560729980469,297.1499938964844,293.1499938964844,0.0045566167682409,-1703.60546875,297.1688842773437,0.4822961986064911,0.050000000745058,0.2328984290361404,291.1180114746094,291.1499938964844,273.4156188964844,270.6478576660156,285.3478698730469,293.256103515625,291.1183166503906,1.0,0.2267162799835205,0.80555659532547,0.80555659532547,1.0,1.0,-0.8497154712677002,0.3389925360679626,0.5107229351997375,0.1889966279268264,0.0,0.0,0.192138671875,24.417675018310547,25.0,2.7040493488311768,-4950.48583984375,106.25276184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012390136719,304.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.92578125,18000.0,0.0,0.0,0.1105995997786521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405117213726043,0.140515998005867,-4.275494575267658e-06,0.0,0.0001122445319197,0.0,0.0,5.547515392303467,0.0,0.0,0.0,0.2761607468128204,4.0,0.0,1.0
751560,293.129638671875,297.1499938964844,293.1499938964844,0.0684407800436019,-1709.5548095703125,304.148193359375,0.6592464447021484,0.118890143930912,0.1084354147315025,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4822891056537628,0.050000000745058,0.0490978509187698,293.0675048828125,297.1499938964844,293.1499938964844,0.0824802070856094,-1529.0458984375,304.14068603515625,0.6926262378692627,0.1375495493412017,0.097041867673397,293.1363220214844,297.1499938964844,293.1499938964844,0.1587999612092971,-3495.334228515625,304.1485595703125,0.8231773376464844,0.2326805591583252,0.2216997891664505,293.2560119628906,297.1499938964844,293.1499938964844,0.0045414958149194,-1698.3218994140625,297.1512145996094,0.4822891056537628,0.050000000745058,0.2328990697860717,291.1190795898437,291.1499938964844,273.38446044921875,270.6276550292969,285.32867431640625,293.2560119628906,291.1194152832031,1.0,0.2268557846546173,0.8055686950683594,0.8055686950683594,1.0,1.0,-0.8510680198669434,0.3398172259330749,0.5112507939338684,0.1887109130620956,0.0,0.0,0.1940888017416,24.42451286315918,25.0,2.9621286392211914,-4976.09423828125,106.54293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,304.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1112929508090019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416027098894119,0.1416069865226745,-4.277490461390698e-06,0.0,0.0001129481970565,0.0,0.0,5.594670295715332,0.0,0.0,0.0,0.2763439118862152,4.0,0.0,1.0
751620,293.13037109375,297.1499938964844,293.1499938964844,0.068722940981388,-1714.53662109375,304.1483459472656,0.6599105596542358,0.1192551404237747,0.108770728111267,293.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.482264369726181,0.050000000745058,0.0490983352065086,293.0673522949219,297.1499938964844,293.1499938964844,0.084114134311676,-1552.543212890625,304.1410522460937,0.6963980793952942,0.1396711617708206,0.0985487028956413,293.136474609375,297.1499938964844,293.1499938964844,0.1590392738580703,-3499.47802734375,304.1486511230469,0.8234905004501343,0.232996255159378,0.2220028340816497,293.2559814453125,297.1499938964844,293.1499938964844,0.0045110606588423,-1687.6529541015625,297.11578369140625,0.482264369726181,0.050000000745058,0.2329013645648956,291.1215209960937,291.1499938964844,273.3268127441406,270.5906677246094,285.29217529296875,293.2559814453125,291.1219177246094,1.0,0.2271280139684677,0.8055928945541382,0.8055928945541382,1.0,1.0,-0.8536458015441895,0.3414157927036285,0.5122300386428833,0.1880985498428344,0.0,0.0,0.1977164596319198,24.441783905029297,25.0,3.440793752670288,-5025.21142578125,107.10372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,304.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.1126381680369377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436628997325897,0.1436671912670135,-4.281310339138145e-06,0.0,0.0001143134213634,0.0,0.0,5.683993339538574,0.0,0.0,0.0,0.2766915559768677,4.0,0.0,1.0
751680,293.13037109375,297.1499938964844,293.1499938964844,0.068722940981388,-1714.53662109375,304.1483459472656,0.6599105596542358,0.1192551404237747,0.108770728111267,293.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.482264369726181,0.050000000745058,0.0490983352065086,293.0673522949219,297.1499938964844,293.1499938964844,0.084114134311676,-1552.543212890625,304.1410522460937,0.6963980793952942,0.1396711617708206,0.0985487028956413,293.136474609375,297.1499938964844,293.1499938964844,0.1590392738580703,-3499.47802734375,304.1486511230469,0.8234905004501343,0.232996255159378,0.2220028340816497,293.2559814453125,297.1499938964844,293.1499938964844,0.0045110606588423,-1687.6529541015625,297.11578369140625,0.482264369726181,0.050000000745058,0.2329013645648956,291.1215209960937,291.1499938964844,273.3268127441406,270.5906677246094,285.29217529296875,293.2559814453125,291.1219177246094,1.0,0.2271280139684677,0.8055928945541382,0.8055928945541382,1.0,1.0,-0.8536458015441895,0.3414157927036285,0.5122300386428833,0.1880985498428344,0.0,0.0,0.1977164596319198,24.441783905029297,25.0,3.440793752670288,-5025.21142578125,107.10372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,304.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.1126381680369377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436628997325897,0.1436671912670135,-4.281310339138145e-06,0.0,0.0001143134213634,0.0,0.0,5.683993339538574,0.0,0.0,0.0,0.2766915559768677,4.0,0.0,1.0
751740,293.13116455078125,297.1499938964844,293.1499938964844,0.0689799785614013,-1719.0712890625,304.1484680175781,0.6605057716369629,0.1195919811725616,0.1090803146362304,293.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4822281301021576,0.050000000745058,0.0490990430116653,293.06793212890625,297.1499938964844,293.1499938964844,0.0856352001428604,-1574.44873046875,304.1415100097656,0.6998610496520996,0.1416487246751785,0.0999567955732345,293.1366882324219,297.1499938964844,293.1499938964844,0.1592585444450378,-3503.26171875,304.1487121582031,0.8237654566764832,0.2332930117845535,0.2222881615161895,293.256103515625,297.1499938964844,293.1499938964844,0.0044803549535572,-1676.846435546875,297.08013916015625,0.4822281301021576,0.050000000745058,0.2329047173261642,291.124267578125,291.1499938964844,273.27593994140625,270.55877685546875,285.2586669921875,293.2560729980469,291.12469482421875,1.0,0.2273899465799331,0.805617094039917,0.805617094039917,1.0,1.0,-0.8560545444488525,0.3429379761219024,0.5131165981292725,0.1874540597200393,0.0,0.0,0.20096156001091,24.463001251220703,25.0,3.863673210144043,-5071.10546875,107.63699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,304.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1139146983623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455421894788742,0.145546481013298,-4.2848596422118135e-06,0.0,0.0001156089419964,0.0,0.0,5.765800952911377,0.0,0.0,0.0,0.2770108878612518,4.0,0.0,1.0
751800,293.13116455078125,297.1499938964844,293.1499938964844,0.0689799785614013,-1719.0712890625,304.1484680175781,0.6605057716369629,0.1195919811725616,0.1090803146362304,293.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4822281301021576,0.050000000745058,0.0490990430116653,293.06793212890625,297.1499938964844,293.1499938964844,0.0856352001428604,-1574.44873046875,304.1415100097656,0.6998610496520996,0.1416487246751785,0.0999567955732345,293.1366882324219,297.1499938964844,293.1499938964844,0.1592585444450378,-3503.26171875,304.1487121582031,0.8237654566764832,0.2332930117845535,0.2222881615161895,293.256103515625,297.1499938964844,293.1499938964844,0.0044803549535572,-1676.846435546875,297.08013916015625,0.4822281301021576,0.050000000745058,0.2329047173261642,291.124267578125,291.1499938964844,273.27593994140625,270.55877685546875,285.2586669921875,293.2560729980469,291.12469482421875,1.0,0.2273899465799331,0.805617094039917,0.805617094039917,1.0,1.0,-0.8560545444488525,0.3429379761219024,0.5131165981292725,0.1874540597200393,0.0,0.0,0.20096156001091,24.463001251220703,25.0,3.863673210144043,-5071.10546875,107.63699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,304.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1139146983623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455421894788742,0.145546481013298,-4.2848596422118135e-06,0.0,0.0001156089419964,0.0,0.0,5.765800952911377,0.0,0.0,0.0,0.2770108878612518,4.0,0.0,1.0
751860,293.1319885253906,297.1499938964844,293.1499938964844,0.0692140609025955,-1723.197021484375,304.1485900878906,0.6610391736030579,0.1199029088020324,0.1093662530183792,293.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4821825623512268,0.050000000745058,0.0490999333560466,293.0692138671875,297.1499938964844,293.1499938964844,0.0870369151234626,-1594.651123046875,304.1419982910156,0.7030068635940552,0.1434720009565353,0.1012588366866111,293.1369934082031,297.1499938964844,293.1499938964844,0.1594582796096801,-3506.69580078125,304.1488037109375,0.8240056037902832,0.2335707396268844,0.2225557267665863,293.25634765625,297.1499938964844,293.1499938964844,0.0044493773020803,-1665.9046630859375,297.0442810058594,0.4821825623512268,0.050000000745058,0.2329089343547821,291.1272888183594,291.1499938964844,273.23260498046875,270.5325622558594,285.22869873046875,293.2563171386719,291.12774658203125,1.0,0.2276399582624435,0.8056332468986511,0.8056332468986511,1.0,1.0,-0.8582875728607178,0.3443703353404999,0.5139172077178955,0.1868004351854324,0.0,0.0,0.2037894874811172,24.487504959106445,25.0,4.22015905380249,-5113.16455078125,108.14010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,304.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1151041388511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472121924161911,0.1472164839506149,-4.288077434466686e-06,0.0,0.0001168160670204,0.0,0.0,5.838781356811523,0.0,0.0,0.0,0.277296632528305,4.0,0.0,1.0
751920,293.1319885253906,297.1499938964844,293.1499938964844,0.0692140609025955,-1723.197021484375,304.1485900878906,0.6610391736030579,0.1199029088020324,0.1093662530183792,293.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4821825623512268,0.050000000745058,0.0490999333560466,293.0692138671875,297.1499938964844,293.1499938964844,0.0870369151234626,-1594.651123046875,304.1419982910156,0.7030068635940552,0.1434720009565353,0.1012588366866111,293.1369934082031,297.1499938964844,293.1499938964844,0.1594582796096801,-3506.69580078125,304.1488037109375,0.8240056037902832,0.2335707396268844,0.2225557267665863,293.25634765625,297.1499938964844,293.1499938964844,0.0044493773020803,-1665.9046630859375,297.0442810058594,0.4821825623512268,0.050000000745058,0.2329089343547821,291.1272888183594,291.1499938964844,273.23260498046875,270.5325622558594,285.22869873046875,293.2563171386719,291.12774658203125,1.0,0.2276399582624435,0.8056332468986511,0.8056332468986511,1.0,1.0,-0.8582875728607178,0.3443703353404999,0.5139172077178955,0.1868004351854324,0.0,0.0,0.2037894874811172,24.487504959106445,25.0,4.22015905380249,-5113.16455078125,108.14010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,304.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1151041388511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472121924161911,0.1472164839506149,-4.288077434466686e-06,0.0,0.0001168160670204,0.0,0.0,5.838781356811523,0.0,0.0,0.0,0.277296632528305,4.0,0.0,1.0
751980,293.1328125,297.1499938964844,293.1499938964844,0.0694271549582481,-1726.94873046875,304.1487121582031,0.6615167260169983,0.1201899126172065,0.1096303164958953,293.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4821294248104095,0.050000000745058,0.0491009727120399,293.0711364746094,297.1499938964844,293.1499938964844,0.0883122980594635,-1613.036376953125,304.1425476074219,0.7058272361755371,0.14512999355793,0.1024472042918205,293.1373291015625,297.1499938964844,293.1499938964844,0.1596388667821884,-3509.788818359375,304.1488952636719,0.8242130875587463,0.2338290959596634,0.2228051871061325,293.2566833496094,297.1499938964844,293.1499938964844,0.0044181323610246,-1654.8323974609375,297.00811767578125,0.4821294248104095,0.050000000745058,0.2329138666391372,291.1304931640625,291.1499938964844,273.1976013183594,270.5126342773437,285.2027282714844,293.25665283203125,291.1309814453125,1.0,0.2278765141963958,0.8056493401527405,0.8056493401527405,1.0,1.0,-0.8603371977806091,0.3457013070583343,0.5146359205245972,0.1861588209867477,0.0,0.0,0.2061709314584732,24.51480865478516,25.0,4.4988532066345215,-5150.81640625,108.6103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1161879673600196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486471742391586,0.1486514508724212,-4.290906872483902e-06,0.0,0.0001179160171886,0.0,0.0,5.901729106903076,0.0,0.0,0.0,0.2775439620018005,4.0,0.0,1.0
752040,293.1328125,297.1499938964844,293.1499938964844,0.0694271549582481,-1726.94873046875,304.1487121582031,0.6615167260169983,0.1201899126172065,0.1096303164958953,293.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4821294248104095,0.050000000745058,0.0491009727120399,293.0711364746094,297.1499938964844,293.1499938964844,0.0883122980594635,-1613.036376953125,304.1425476074219,0.7058272361755371,0.14512999355793,0.1024472042918205,293.1373291015625,297.1499938964844,293.1499938964844,0.1596388667821884,-3509.788818359375,304.1488952636719,0.8242130875587463,0.2338290959596634,0.2228051871061325,293.2566833496094,297.1499938964844,293.1499938964844,0.0044181323610246,-1654.8323974609375,297.00811767578125,0.4821294248104095,0.050000000745058,0.2329138666391372,291.1304931640625,291.1499938964844,273.1976013183594,270.5126342773437,285.2027282714844,293.25665283203125,291.1309814453125,1.0,0.2278765141963958,0.8056493401527405,0.8056493401527405,1.0,1.0,-0.8603371977806091,0.3457013070583343,0.5146359205245972,0.1861588209867477,0.0,0.0,0.2061709314584732,24.51480865478516,25.0,4.4988532066345215,-5150.81640625,108.6103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1161879673600196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486471742391586,0.1486514508724212,-4.290906872483902e-06,0.0,0.0001179160171886,0.0,0.0,5.901729106903076,0.0,0.0,0.0,0.2775439620018005,4.0,0.0,1.0
752100,293.1332397460937,297.1499938964844,293.1499938964844,0.0695264115929603,-1728.69482421875,304.14874267578125,0.661736249923706,0.1203250735998153,0.1097547262907028,293.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4821003675460815,0.050000000745058,0.0491015389561653,293.07232666015625,297.1499938964844,293.1499938964844,0.08890001475811,-1621.5067138671875,304.142822265625,0.7071120738983154,0.1458929181098938,0.1029960811138153,293.1375427246094,297.1499938964844,293.1499938964844,0.1597220599651336,-3511.208984375,304.1489562988281,0.8243051767349243,0.2339508980512619,0.2229230403900146,293.25689697265625,297.1499938964844,293.1499938964844,0.0044024121016263,-1649.24853515625,296.98992919921875,0.4821003675460815,0.050000000745058,0.2329165637493133,291.1321716308594,291.1499938964844,273.1834411621094,270.50518798828125,285.1914367675781,293.2568664550781,291.1326599121094,1.0,0.2279893159866333,0.8056574463844299,0.8056574463844299,1.0,1.0,-0.8612905740737915,0.3463251888751983,0.5149653553962708,0.185847982764244,0.0,0.0,0.2071866989135742,24.52941131591797,25.0,4.620059967041016,-5167.8291015625,108.8324203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547058105469,304.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.1166848763823509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492698937654495,0.1492741852998733,-4.292160610930296e-06,0.0,0.0001184203138109,0.0,0.0,5.929125785827637,0.0,0.0,0.0,0.2776519656181335,4.0,0.0,1.0
