time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752160,293.1336669921875,297.1499938964844,293.1499938964844,0.0696212574839592,-1730.3621826171875,304.1488037109375,0.6619441509246826,0.12045519053936,0.1098744794726371,293.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4820698797702789,0.050000000745058,0.049102135002613,293.0736694335937,297.1499938964844,293.1499938964844,0.0894539952278137,-1629.4881591796875,304.14312744140625,0.7083139419555664,0.1466113328933715,0.1035142168402671,293.13775634765625,297.1499938964844,293.1499938964844,0.1598006635904312,-3512.548095703125,304.1490173339844,0.8243898153305054,0.2340679317712783,0.223036378622055,293.25714111328125,297.1499938964844,293.1499938964844,0.0043866322375833,-1643.6356201171875,296.9716796875,0.4820698797702789,0.050000000745058,0.2329193949699401,291.1338806152344,291.1499938964844,273.1716613769531,270.4995422363281,285.1813049316406,293.2571105957031,291.1343688964844,1.0,0.228098377585411,0.8056645393371582,0.8056645393371582,1.0,1.0,-0.8621962666511536,0.3469202518463135,0.5152760148048401,0.1855463534593582,0.0,0.0,0.2080853283405304,24.54458236694336,25.0,4.729022026062012,-5183.576171875,109.04553985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,304.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1171499267220497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498278081417083,0.1498321145772934,-4.293302481528372e-06,0.0,0.0001188922833534,0.0,0.0,5.953718662261963,0.0,0.0,0.0,0.2777491211891174,4.0,0.0,1.0
752220,293.1344909667969,297.1499938964844,293.1499938964844,0.0697986260056495,-1733.4771728515625,304.1488952636719,0.6623279452323914,0.1207013577222824,0.110101081430912,293.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4820051789283752,0.050000000745058,0.0491034016013145,293.0768127441406,297.1499938964844,293.1499938964844,0.0904577448964119,-1643.9381103515625,304.14373779296875,0.7104426026344299,0.1479093432426452,0.1044553220272064,293.13818359375,297.1499938964844,293.1499938964844,0.1599442511796951,-3514.984130859375,304.14910888671875,0.8245379328727722,0.234287604689598,0.2232495993375778,293.2576904296875,297.1499938964844,293.1499938964844,0.0043549048714339,-1632.3258056640625,296.9349670410156,0.4820051789283752,0.050000000745058,0.2329254001379013,291.13739013671875,291.1499938964844,273.1555480957031,270.4939270019531,285.1648254394531,293.25762939453125,291.1379089355469,1.0,0.2283047884702682,0.8056787252426147,0.8056787252426147,1.0,1.0,-0.8638622760772705,0.3480204343795776,0.5158418416976929,0.1849769800901413,0.0,0.0,0.2095238268375396,24.57650184631348,25.0,4.943494319915772,-5211.07666015625,109.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,304.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1179783716797828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507425606250763,0.1507468521595001,-4.295233338780236e-06,0.0,0.0001197330493596,0.0,0.0,5.994168758392334,0.0,0.0,0.0,0.2779097259044647,4.0,0.0,1.0
752280,293.1344909667969,297.1499938964844,293.1499938964844,0.0697986260056495,-1733.4771728515625,304.1488952636719,0.6623279452323914,0.1207013577222824,0.110101081430912,293.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4820051789283752,0.050000000745058,0.0491034016013145,293.0768127441406,297.1499938964844,293.1499938964844,0.0904577448964119,-1643.9381103515625,304.14373779296875,0.7104426026344299,0.1479093432426452,0.1044553220272064,293.13818359375,297.1499938964844,293.1499938964844,0.1599442511796951,-3514.984130859375,304.14910888671875,0.8245379328727722,0.234287604689598,0.2232495993375778,293.2576904296875,297.1499938964844,293.1499938964844,0.0043549048714339,-1632.3258056640625,296.9349670410156,0.4820051789283752,0.050000000745058,0.2329254001379013,291.13739013671875,291.1499938964844,273.1555480957031,270.4939270019531,285.1648254394531,293.25762939453125,291.1379089355469,1.0,0.2283047884702682,0.8056787252426147,0.8056787252426147,1.0,1.0,-0.8638622760772705,0.3480204343795776,0.5158418416976929,0.1849769800901413,0.0,0.0,0.2095238268375396,24.57650184631348,25.0,4.943494319915772,-5211.07666015625,109.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,304.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1179783716797828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507425606250763,0.1507468521595001,-4.295233338780236e-06,0.0,0.0001197330493596,0.0,0.0,5.994168758392334,0.0,0.0,0.0,0.2779097259044647,4.0,0.0,1.0
752340,293.1352844238281,297.1499938964844,293.1499938964844,0.0699608474969863,-1736.3212890625,304.14898681640625,0.6626721620559692,0.120930440723896,0.1103119179606437,293.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4819355010986328,0.050000000745058,0.049104768782854,293.0805358886719,297.1499938964844,293.1499938964844,0.0913126021623611,-1656.2230224609375,304.1444091796875,0.7121918797492981,0.1490079760551452,0.1052601113915443,293.138671875,297.1499938964844,293.1499938964844,0.160069391131401,-3517.09326171875,304.1492004394531,0.8246576189994812,0.2344879955053329,0.22344471514225,293.2582702636719,297.1499938964844,293.1499938964844,0.0043229623697698,-1620.90625,296.89801025390625,0.4819355010986328,0.050000000745058,0.2329318672418594,291.1410827636719,291.1499938964844,273.1499938964844,270.4963684082031,285.15362548828125,293.2582397460937,291.1416320800781,1.0,0.228494644165039,0.8056929111480713,0.8056929111480713,1.0,1.0,-0.8653247356414795,0.3489933609962463,0.5163313746452332,0.1844587475061416,0.0,0.0,0.2104624807834625,24.610538482666016,25.0,5.14268159866333,-5232.8232421875,109.8038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,304.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.482421875,18000.0,0.0,0.0,0.1186603158712387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513728201389312,0.1513771265745163,-4.296661245462019e-06,0.0,0.0001204251311719,0.0,0.0,6.022208690643311,0.0,0.0,0.0,0.2780223190784454,4.0,0.0,1.0
752400,293.1352844238281,297.1499938964844,293.1499938964844,0.0699608474969863,-1736.3212890625,304.14898681640625,0.6626721620559692,0.120930440723896,0.1103119179606437,293.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4819355010986328,0.050000000745058,0.049104768782854,293.0805358886719,297.1499938964844,293.1499938964844,0.0913126021623611,-1656.2230224609375,304.1444091796875,0.7121918797492981,0.1490079760551452,0.1052601113915443,293.138671875,297.1499938964844,293.1499938964844,0.160069391131401,-3517.09326171875,304.1492004394531,0.8246576189994812,0.2344879955053329,0.22344471514225,293.2582702636719,297.1499938964844,293.1499938964844,0.0043229623697698,-1620.90625,296.89801025390625,0.4819355010986328,0.050000000745058,0.2329318672418594,291.1410827636719,291.1499938964844,273.1499938964844,270.4963684082031,285.15362548828125,293.2582397460937,291.1416320800781,1.0,0.228494644165039,0.8056929111480713,0.8056929111480713,1.0,1.0,-0.8653247356414795,0.3489933609962463,0.5163313746452332,0.1844587475061416,0.0,0.0,0.2104624807834625,24.610538482666016,25.0,5.14268159866333,-5232.8232421875,109.8038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,304.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.482421875,18000.0,0.0,0.0,0.1186603158712387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513728201389312,0.1513771265745163,-4.296661245462019e-06,0.0,0.0001204251311719,0.0,0.0,6.022208690643311,0.0,0.0,0.0,0.2780223190784454,4.0,0.0,1.0
752460,293.1356506347656,297.1499938964844,293.1499938964844,0.0701519399881362,-1739.69580078125,304.1490173339844,0.6631012558937073,0.1212302595376968,0.1105557903647422,293.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.481878399848938,0.050000000745058,0.0491058863699436,293.08453369140625,297.1499938964844,293.1499938964844,0.0920408740639686,-1666.6746826171875,304.1450500488281,0.7136566042900085,0.1499585658311844,0.1059473380446434,293.1387634277344,297.1499938964844,293.1499938964844,0.1602233797311782,-3519.72998046875,304.1492004394531,0.8248326778411865,0.234756663441658,0.2236717939376831,293.2584228515625,297.1499938964844,293.1499938964844,0.0042922352440655,-1609.9005126953125,296.86199951171875,0.481878399848938,0.050000000745058,0.2329371720552444,291.1446533203125,291.1499938964844,273.1499938964844,270.5028991699219,285.1454467773437,293.2584228515625,291.1450500488281,1.0,0.2286701649427414,0.8057053089141846,0.8057053089141846,1.0,1.0,-0.8667222857475281,0.3499155640602112,0.5168067216873169,0.1839816272258758,0.0,0.0,0.2109296172857284,24.638729095458984,25.0,4.558917999267578,-5249.48291015625,110.14190673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.1191860362887382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517167836427688,0.1517210751771927,-4.297558461985318e-06,0.0,0.0001209586771437,0.0,0.0,6.037685394287109,0.0,0.0,0.0,0.2780861556529999,4.0,0.0,1.0
752520,293.1356506347656,297.1499938964844,293.1499938964844,0.0701519399881362,-1739.69580078125,304.1490173339844,0.6631012558937073,0.1212302595376968,0.1105557903647422,293.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.481878399848938,0.050000000745058,0.0491058863699436,293.08453369140625,297.1499938964844,293.1499938964844,0.0920408740639686,-1666.6746826171875,304.1450500488281,0.7136566042900085,0.1499585658311844,0.1059473380446434,293.1387634277344,297.1499938964844,293.1499938964844,0.1602233797311782,-3519.72998046875,304.1492004394531,0.8248326778411865,0.234756663441658,0.2236717939376831,293.2584228515625,297.1499938964844,293.1499938964844,0.0042922352440655,-1609.9005126953125,296.86199951171875,0.481878399848938,0.050000000745058,0.2329371720552444,291.1446533203125,291.1499938964844,273.1499938964844,270.5028991699219,285.1454467773437,293.2584228515625,291.1450500488281,1.0,0.2286701649427414,0.8057053089141846,0.8057053089141846,1.0,1.0,-0.8667222857475281,0.3499155640602112,0.5168067216873169,0.1839816272258758,0.0,0.0,0.2109296172857284,24.638729095458984,25.0,4.558917999267578,-5249.48291015625,110.14190673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.1191860362887382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517167836427688,0.1517210751771927,-4.297558461985318e-06,0.0,0.0001209586771437,0.0,0.0,6.037685394287109,0.0,0.0,0.0,0.2780861556529999,4.0,0.0,1.0
752580,293.135498046875,297.1499938964844,293.1499938964844,0.0704341754317283,-1744.744384765625,304.1488647460937,0.663754403591156,0.1216224431991577,0.1108925566077232,293.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4818451404571533,0.050000000745058,0.0491065345704555,293.08905029296875,297.1499938964844,293.1499938964844,0.0926493033766746,-1675.406982421875,304.14569091796875,0.7148571610450745,0.1507022827863693,0.1065112948417663,293.13836669921875,297.1499938964844,293.1499938964844,0.1604875922203064,-3524.36865234375,304.1490173339844,0.8251582384109497,0.235122725367546,0.2239993065595626,293.2578125,297.1499938964844,293.1499938964844,0.0042633758857846,-1599.6334228515625,296.8271179199219,0.4818451404571533,0.050000000745058,0.2329402565956115,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,285.1367492675781,293.25787353515625,291.14666748046875,1.0,0.228837788105011,0.8057177066802979,0.8057177066802979,1.0,1.0,-0.8682007789611816,0.350873589515686,0.5173271894454956,0.1835203766822815,0.0,0.0,0.2112416177988052,24.65595817565918,25.0,2.3782129287719727,-5264.0595703125,110.48169708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.1195538789033889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519078612327575,0.1519121527671814,-4.29803139923024e-06,0.0,0.0001213319847011,0.0,0.0,6.046252250671387,0.0,0.0,0.0,0.2781217098236084,4.0,0.0,1.0
752640,293.135498046875,297.1499938964844,293.1499938964844,0.0704341754317283,-1744.744384765625,304.1488647460937,0.663754403591156,0.1216224431991577,0.1108925566077232,293.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4818451404571533,0.050000000745058,0.0491065345704555,293.08905029296875,297.1499938964844,293.1499938964844,0.0926493033766746,-1675.406982421875,304.14569091796875,0.7148571610450745,0.1507022827863693,0.1065112948417663,293.13836669921875,297.1499938964844,293.1499938964844,0.1604875922203064,-3524.36865234375,304.1490173339844,0.8251582384109497,0.235122725367546,0.2239993065595626,293.2578125,297.1499938964844,293.1499938964844,0.0042633758857846,-1599.6334228515625,296.8271179199219,0.4818451404571533,0.050000000745058,0.2329402565956115,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,285.1367492675781,293.25787353515625,291.14666748046875,1.0,0.228837788105011,0.8057177066802979,0.8057177066802979,1.0,1.0,-0.8682007789611816,0.350873589515686,0.5173271894454956,0.1835203766822815,0.0,0.0,0.2112416177988052,24.65595817565918,25.0,2.3782129287719727,-5264.0595703125,110.48169708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.1195538789033889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519078612327575,0.1519121527671814,-4.29803139923024e-06,0.0,0.0001213319847011,0.0,0.0,6.046252250671387,0.0,0.0,0.0,0.2781217098236084,4.0,0.0,1.0
752700,293.1353454589844,297.1499938964844,293.1499938964844,0.0705958902835846,-1747.6494140625,304.1487731933594,0.6641188859939575,0.1218361109495163,0.1110801920294761,293.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4818271994590759,0.050000000745058,0.0491068884730339,293.0916442871094,297.1499938964844,293.1499938964844,0.0928812175989151,-1678.7269287109375,304.14605712890625,0.715292751789093,0.1509641110897064,0.1067215204238891,293.1380615234375,297.1499938964844,293.1499938964844,0.1606478989124298,-3527.197509765625,304.1488952636719,0.8253446221351624,0.2353255003690719,0.2241855710744857,293.25732421875,297.1499938964844,293.1499938964844,0.004249554593116,-1594.7423095703125,296.8099670410156,0.4818271994590759,0.050000000745058,0.2329419255256652,291.1468505859375,291.1499938964844,273.1499938964844,270.51239013671875,285.1322937011719,293.2574157714844,291.1469116210937,1.0,0.2289184182882309,0.8057239055633545,0.8057239055633545,1.0,1.0,-0.8689042329788208,0.3513379991054535,0.5175662040710449,0.1832789778709411,0.0,0.0,0.2114177048206329,24.66477394104004,25.0,1.434296488761902,-5271.37109375,110.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,304.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.1196833327412605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520066559314727,0.1520109474658966,-4.298216481402051e-06,0.0,0.0001214633666677,0.0,0.0,6.050600528717041,0.0,0.0,0.0,0.2781388461589813,4.0,0.0,1.0
752760,293.1351623535156,297.1499938964844,293.1499938964844,0.0707659423351287,-1750.7081298828125,304.148681640625,0.6644957661628723,0.1220579892396926,0.1112760752439498,293.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4818058609962463,0.050000000745058,0.0491073057055473,293.094482421875,297.1499938964844,293.1499938964844,0.0930566042661666,-1681.22607421875,304.1464538574219,0.7156043648719788,0.1511462479829788,0.106877788901329,293.13775634765625,297.1499938964844,293.1499938964844,0.160819411277771,-3530.224853515625,304.1488037109375,0.8255367875099182,0.2355372011661529,0.2243814170360565,293.2567138671875,297.1499938964844,293.1499938964844,0.0042360872030258,-1589.9815673828125,296.79302978515625,0.4818058609962463,0.050000000745058,0.232943907380104,291.14697265625,291.1499938964844,273.1499938964844,270.51544189453125,285.1277770996094,293.2568054199219,291.1470031738281,1.0,0.2289964705705642,0.8057286143302917,0.8057286143302917,1.0,1.0,-0.8695647716522217,0.3517853319644928,0.5177794694900513,0.1830235421657562,0.0,0.0,0.2116060853004455,24.67470359802246,25.0,0.7484018802642822,-5278.685546875,110.80003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,304.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1197816729545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521137207746505,0.1521180272102356,-4.29840611104737e-06,0.0,0.0001215631709783,0.0,0.0,6.055299282073975,0.0,0.0,0.0,0.2781570553779602,4.0,0.0,1.0
752820,293.1347351074219,297.1499938964844,293.1499938964844,0.0711248517036438,-1757.1712646484375,304.1485290527344,0.6652722954750061,0.1225214824080467,0.1116873770952224,293.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4817504584789276,0.050000000745058,0.0491083897650241,293.1008605957031,297.1499938964844,293.1499938964844,0.0932240933179855,-1683.5611572265625,304.1473388671875,0.7158336043357849,0.151257038116455,0.1070178598165512,293.1371154785156,297.1499938964844,293.1499938964844,0.1611865162849426,-3536.70068359375,304.1485900878906,0.8259263038635254,0.2359811663627624,0.2247948497533798,293.2553100585937,297.1499938964844,293.1499938964844,0.0042099840939044,-1580.7567138671875,296.75994873046875,0.4817504584789276,0.050000000745058,0.2329490631818771,291.1469421386719,291.1499938964844,273.1499938964844,270.5214538574219,285.1185302734375,293.25543212890625,291.1469116210937,1.0,0.2291435152292251,0.805738091468811,0.805738091468811,1.0,1.0,-0.8707301616668701,0.3526208102703094,0.5181093215942383,0.1824554949998855,0.0,0.0,0.2120161205530166,24.6987361907959,25.0,-0.0506108626723289,-5293.00390625,111.08441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551452636719,304.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.1199008524417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523481607437133,0.1523524522781372,-4.298817202652572e-06,0.0,0.0001216841192217,0.0,0.0,6.065584182739258,0.0,0.0,0.0,0.2781968414783478,4.0,0.0,1.0
752880,293.1347351074219,297.1499938964844,293.1499938964844,0.0711248517036438,-1757.1712646484375,304.1485290527344,0.6652722954750061,0.1225214824080467,0.1116873770952224,293.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4817504584789276,0.050000000745058,0.0491083897650241,293.1008605957031,297.1499938964844,293.1499938964844,0.0932240933179855,-1683.5611572265625,304.1473388671875,0.7158336043357849,0.151257038116455,0.1070178598165512,293.1371154785156,297.1499938964844,293.1499938964844,0.1611865162849426,-3536.70068359375,304.1485900878906,0.8259263038635254,0.2359811663627624,0.2247948497533798,293.2553100585937,297.1499938964844,293.1499938964844,0.0042099840939044,-1580.7567138671875,296.75994873046875,0.4817504584789276,0.050000000745058,0.2329490631818771,291.1469421386719,291.1499938964844,273.1499938964844,270.5214538574219,285.1185302734375,293.25543212890625,291.1469116210937,1.0,0.2291435152292251,0.805738091468811,0.805738091468811,1.0,1.0,-0.8707301616668701,0.3526208102703094,0.5181093215942383,0.1824554949998855,0.0,0.0,0.2120161205530166,24.6987361907959,25.0,-0.0506108626723289,-5293.00390625,111.08441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551452636719,304.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.1199008524417877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523481607437133,0.1523524522781372,-4.298817202652572e-06,0.0,0.0001216841192217,0.0,0.0,6.065584182739258,0.0,0.0,0.0,0.2781968414783478,4.0,0.0,1.0
752940,293.1342468261719,297.1499938964844,293.1499938964844,0.0715031549334526,-1763.9915771484375,304.1483764648437,0.6660655736923218,0.123006597161293,0.1121197789907455,293.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4816757142543793,0.050000000745058,0.0491098575294017,293.1082458496094,297.1499938964844,293.1499938964844,0.0931272879242897,-1682.0567626953125,304.1484069824219,0.7155011296272278,0.1510086953639984,0.1069113761186599,293.13641357421875,297.1499938964844,293.1499938964844,0.1615773737430572,-3543.58544921875,304.1484069824219,0.8263120055198669,0.2364470511674881,0.2252309322357177,293.253662109375,297.1499938964844,293.1499938964844,0.0041848188266158,-1571.8563232421875,296.7278137207031,0.4816757142543793,0.050000000745058,0.2329560220241546,291.1466979980469,291.1499938964844,273.1499938964844,270.5273132324219,285.1089782714844,293.2538146972656,291.14666748046875,1.0,0.2292759120464325,0.8057475686073303,0.8057475686073303,1.0,1.0,-0.871654748916626,0.3533687591552734,0.5182859897613525,0.1817893087863922,0.0,0.0,0.212470069527626,24.72883415222168,25.0,-0.347725361585617,-5306.61865234375,111.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834045410156,304.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.1199399828910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526092588901519,0.152613565325737,-4.299277406971669e-06,0.0,0.0001217238386743,0.0,0.0,6.077045917510986,0.0,0.0,0.0,0.2782411575317383,4.0,0.0,1.0
753000,293.1342468261719,297.1499938964844,293.1499938964844,0.0715031549334526,-1763.9915771484375,304.1483764648437,0.6660655736923218,0.123006597161293,0.1121197789907455,293.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4816757142543793,0.050000000745058,0.0491098575294017,293.1082458496094,297.1499938964844,293.1499938964844,0.0931272879242897,-1682.0567626953125,304.1484069824219,0.7155011296272278,0.1510086953639984,0.1069113761186599,293.13641357421875,297.1499938964844,293.1499938964844,0.1615773737430572,-3543.58544921875,304.1484069824219,0.8263120055198669,0.2364470511674881,0.2252309322357177,293.253662109375,297.1499938964844,293.1499938964844,0.0041848188266158,-1571.8563232421875,296.7278137207031,0.4816757142543793,0.050000000745058,0.2329560220241546,291.1466979980469,291.1499938964844,273.1499938964844,270.5273132324219,285.1089782714844,293.2538146972656,291.14666748046875,1.0,0.2292759120464325,0.8057475686073303,0.8057475686073303,1.0,1.0,-0.871654748916626,0.3533687591552734,0.5182859897613525,0.1817893087863922,0.0,0.0,0.212470069527626,24.72883415222168,25.0,-0.347725361585617,-5306.61865234375,111.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834045410156,304.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.1199399828910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526092588901519,0.152613565325737,-4.299277406971669e-06,0.0,0.0001217238386743,0.0,0.0,6.077045917510986,0.0,0.0,0.0,0.2782411575317383,4.0,0.0,1.0
753060,293.1337280273437,297.1499938964844,293.1499938964844,0.0718960240483284,-1771.0809326171875,304.1482849121094,0.6668652892112732,0.1235088631510734,0.1125689968466758,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4815807938575744,0.050000000745058,0.049111720174551,293.1165466308594,297.1499938964844,293.1499938964844,0.0927482768893241,-1676.4541015625,304.1495666503906,0.7145676016807556,0.1503827422857284,0.1065434217453002,293.1357421875,297.1499938964844,293.1499938964844,0.1619855314493179,-3550.76318359375,304.14825439453125,0.8266871571540833,0.2369303852319717,0.2256848961114883,293.2518920898437,297.1499938964844,293.1499938964844,0.0041604870930314,-1563.2366943359375,296.6966247558594,0.4815807938575744,0.050000000745058,0.2329648584127426,291.1464538574219,291.1499938964844,273.1499938964844,270.532958984375,285.0989990234375,293.2520446777344,291.1464233398437,1.0,0.2293906062841415,0.805755615234375,0.805755615234375,1.0,1.0,-0.8723099231719971,0.3540224134922027,0.5182874798774719,0.1810037642717361,0.0,0.0,0.2129589915275573,24.764812469482425,25.0,-0.3786474466323852,-5319.23046875,111.52050018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,304.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1199260503053665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528933644294738,0.1528976708650589,-4.299784450267907e-06,0.0,0.0001217096942127,0.0,0.0,6.089531898498535,0.0,0.0,0.0,0.2782895267009735,4.0,0.0,1.0
753120,293.1337280273437,297.1499938964844,293.1499938964844,0.0718960240483284,-1771.0809326171875,304.1482849121094,0.6668652892112732,0.1235088631510734,0.1125689968466758,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4815807938575744,0.050000000745058,0.049111720174551,293.1165466308594,297.1499938964844,293.1499938964844,0.0927482768893241,-1676.4541015625,304.1495666503906,0.7145676016807556,0.1503827422857284,0.1065434217453002,293.1357421875,297.1499938964844,293.1499938964844,0.1619855314493179,-3550.76318359375,304.14825439453125,0.8266871571540833,0.2369303852319717,0.2256848961114883,293.2518920898437,297.1499938964844,293.1499938964844,0.0041604870930314,-1563.2366943359375,296.6966247558594,0.4815807938575744,0.050000000745058,0.2329648584127426,291.1464538574219,291.1499938964844,273.1499938964844,270.532958984375,285.0989990234375,293.2520446777344,291.1464233398437,1.0,0.2293906062841415,0.805755615234375,0.805755615234375,1.0,1.0,-0.8723099231719971,0.3540224134922027,0.5182874798774719,0.1810037642717361,0.0,0.0,0.2129589915275573,24.764812469482425,25.0,-0.3786474466323852,-5319.23046875,111.52050018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,304.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1199260503053665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528933644294738,0.1528976708650589,-4.299784450267907e-06,0.0,0.0001217096942127,0.0,0.0,6.089531898498535,0.0,0.0,0.0,0.2782895267009735,4.0,0.0,1.0
753180,293.1332092285156,297.1499938964844,293.1499938964844,0.0723010078072547,-1778.3958740234375,304.1481628417969,0.6676681041717529,0.124027095735073,0.1130327209830284,293.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4814670383930206,0.050000000745058,0.04911395534873,293.12567138671875,297.1499938964844,293.1499938964844,0.0920812413096427,-1666.670654296875,304.1508178710937,0.7130060791969299,0.1493756622076034,0.1059095039963722,293.13507080078125,297.1499938964844,293.1499938964844,0.1624078303575515,-3558.177978515625,304.14813232421875,0.8270508646965027,0.2374294549226761,0.2261541783809662,293.2500305175781,297.1499938964844,293.1499938964844,0.0041369209066033,-1554.8721923828125,296.66632080078125,0.4814670383930206,0.050000000745058,0.2329754531383514,291.146240234375,291.1499938964844,273.1499938964844,270.5384216308594,285.0885925292969,293.25018310546875,291.146240234375,1.0,0.2294850945472717,0.8057636022567749,0.8057636022567749,1.0,1.0,-0.8726841807365417,0.3545808494091034,0.5181033611297607,0.1800864189863205,0.0,0.0,0.2134732604026794,24.80569267272949,25.0,-0.3252625167369842,-5330.646484375,111.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,304.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1198851093649864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531942933797836,0.1531985849142074,-4.300328782846918e-06,0.0,0.0001216681484947,0.0,0.0,6.10277271270752,0.0,0.0,0.0,0.2783409357070923,4.0,0.0,1.0
753240,293.1332092285156,297.1499938964844,293.1499938964844,0.0723010078072547,-1778.3958740234375,304.1481628417969,0.6676681041717529,0.124027095735073,0.1130327209830284,293.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4814670383930206,0.050000000745058,0.04911395534873,293.12567138671875,297.1499938964844,293.1499938964844,0.0920812413096427,-1666.670654296875,304.1508178710937,0.7130060791969299,0.1493756622076034,0.1059095039963722,293.13507080078125,297.1499938964844,293.1499938964844,0.1624078303575515,-3558.177978515625,304.14813232421875,0.8270508646965027,0.2374294549226761,0.2261541783809662,293.2500305175781,297.1499938964844,293.1499938964844,0.0041369209066033,-1554.8721923828125,296.66632080078125,0.4814670383930206,0.050000000745058,0.2329754531383514,291.146240234375,291.1499938964844,273.1499938964844,270.5384216308594,285.0885925292969,293.25018310546875,291.146240234375,1.0,0.2294850945472717,0.8057636022567749,0.8057636022567749,1.0,1.0,-0.8726841807365417,0.3545808494091034,0.5181033611297607,0.1800864189863205,0.0,0.0,0.2134732604026794,24.80569267272949,25.0,-0.3252625167369842,-5330.646484375,111.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,304.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1198851093649864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531942933797836,0.1531985849142074,-4.300328782846918e-06,0.0,0.0001216681484947,0.0,0.0,6.10277271270752,0.0,0.0,0.0,0.2783409357070923,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0725084021687507,-1782.1448974609375,304.14813232421875,0.6680727005004883,0.1242925375699997,0.1132704764604568,293.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4814039170742035,0.050000000745058,0.0491151958703994,293.1305236816406,297.1499938964844,293.1499938964844,0.0916379615664482,-1660.1864013671875,304.1514587402344,0.7119768857955933,0.1487277746200561,0.1054913476109504,293.1347351074219,297.1499938964844,293.1499938964844,0.162624329328537,-3561.975830078125,304.1480712890625,0.8272297382354736,0.237684965133667,0.2263946831226349,293.24908447265625,297.1499938964844,293.1499938964844,0.00412542745471,-1550.7869873046875,296.6515197753906,0.4814039170742035,0.050000000745058,0.232981339097023,291.1461486816406,291.1499938964844,273.1499938964844,270.5411071777344,285.0831604003906,293.2492370605469,291.1461486816406,1.0,0.22952401638031,0.8057676553726196,0.8057676553726196,1.0,1.0,-0.8727648258209229,0.3548243939876556,0.5179404616355896,0.1795767396688461,0.0,0.0,0.2137386500835418,24.827531814575195,25.0,-0.2956182062625885,-5335.884765625,111.71127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.119861252605915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533500850200653,0.1533543765544891,-4.300612090446521e-06,0.0,0.0001216439341078,0.0,0.0,6.109632015228272,0.0,0.0,0.0,0.2783675789833069,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072718471288681,-1785.9442138671875,304.1481018066406,0.6684786081314087,0.1245611310005188,0.1135114803910255,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4813371300697326,0.050000000745058,0.0491165071725845,293.135498046875,297.1499938964844,293.1499938964844,0.0911256000399589,-1652.700439453125,304.1521301269531,0.7107828259468079,0.1479894816875457,0.1050095930695533,293.1343994140625,297.1499938964844,293.1499938964844,0.1628439575433731,-3565.826171875,304.1480407714844,0.8274068832397461,0.2379438579082489,0.2266386002302169,293.24810791015625,297.1499938964844,293.1499938964844,0.0041141174733638,-1546.7635498046875,296.636962890625,0.4813371300697326,0.050000000745058,0.232987567782402,291.1460876464844,291.1499938964844,273.1499938964844,270.5437316894531,285.07763671875,293.2482604980469,291.14605712890625,1.0,0.229557380080223,0.8057712912559509,0.8057712912559509,1.0,1.0,-0.8727776408195496,0.3550454974174499,0.5177321434020996,0.1790337115526199,0.0,0.0,0.2140086591243744,24.85008430480957,25.0,-0.2643687725067138,-5340.83056640625,111.74756622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,304.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.1198382154107093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535089462995529,0.1535132527351379,-4.300902219256386e-06,0.0,0.000121620556456,0.0,0.0,6.116630554199219,0.0,0.0,0.0,0.2783947885036468,4.0,0.0,1.0
753420,293.1321716308594,297.1499938964844,293.1499938964844,0.0731435716152191,-1793.6387939453125,304.14801025390625,0.6692880988121033,0.1251035183668136,0.1139997914433479,293.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4811932742595672,0.050000000745058,0.0491193383932113,293.1458740234375,297.1499938964844,293.1499938964844,0.0898980125784874,-1634.7896728515625,304.1534423828125,0.7078749537467957,0.146247386932373,0.1038597300648689,293.1337585449219,297.1499938964844,293.1499938964844,0.1632905751466751,-3573.648681640625,304.14794921875,0.8277544379234314,0.2384690940380096,0.2271346151828766,293.24609375,297.1499938964844,293.1499938964844,0.0040920446626842,-1538.9002685546875,296.60845947265625,0.4811932742595672,0.050000000745058,0.2330009937286377,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.0661926269531,293.2462463378906,291.1459350585937,1.0,0.2296069711446762,0.8057786226272583,0.8057786226272583,1.0,1.0,-0.8725983500480652,0.3554188013076782,0.517179548740387,0.1778504401445388,0.0,0.0,0.2145581245422363,24.89708709716797,25.0,-0.1855638772249221,-5349.85791015625,111.77902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,304.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.1198012456297874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538338810205459,0.1538381874561309,-4.301498393033398e-06,0.0,0.0001215830343426,0.0,0.0,6.130953311920166,0.0,0.0,0.0,0.2784504890441894,4.0,0.0,1.0
753480,293.1321716308594,297.1499938964844,293.1499938964844,0.0731435716152191,-1793.6387939453125,304.14801025390625,0.6692880988121033,0.1251035183668136,0.1139997914433479,293.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4811932742595672,0.050000000745058,0.0491193383932113,293.1458740234375,297.1499938964844,293.1499938964844,0.0898980125784874,-1634.7896728515625,304.1534423828125,0.7078749537467957,0.146247386932373,0.1038597300648689,293.1337585449219,297.1499938964844,293.1499938964844,0.1632905751466751,-3573.648681640625,304.14794921875,0.8277544379234314,0.2384690940380096,0.2271346151828766,293.24609375,297.1499938964844,293.1499938964844,0.0040920446626842,-1538.9002685546875,296.60845947265625,0.4811932742595672,0.050000000745058,0.2330009937286377,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.0661926269531,293.2462463378906,291.1459350585937,1.0,0.2296069711446762,0.8057786226272583,0.8057786226272583,1.0,1.0,-0.8725983500480652,0.3554188013076782,0.517179548740387,0.1778504401445388,0.0,0.0,0.2145581245422363,24.89708709716797,25.0,-0.1855638772249221,-5349.85791015625,111.77902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,304.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.1198012456297874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538338810205459,0.1538381874561309,-4.301498393033398e-06,0.0,0.0001215830343426,0.0,0.0,6.130953311920166,0.0,0.0,0.0,0.2784504890441894,4.0,0.0,1.0
753540,293.1317138671875,297.1499938964844,293.1499938964844,0.0735704153776168,-1801.3719482421875,304.1479797363281,0.6700851321220398,0.1256472617387771,0.114491119980812,293.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4810369312763214,0.050000000745058,0.0491224117577075,293.1566467285156,297.1499938964844,293.1499938964844,0.0884080901741981,-1613.0869140625,304.15478515625,0.704304575920105,0.1441671103239059,0.1024699136614799,293.1331481933594,297.1499938964844,293.1499938964844,0.1637433469295501,-3581.568603515625,304.1478881835937,0.8280911445617676,0.2390007227659225,0.2276379913091659,293.2440185546875,297.1499938964844,293.1499938964844,0.0040706964209675,-1531.2794189453125,296.5809020996094,0.4810369312763214,0.050000000745058,0.2330155819654464,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0543518066406,293.2441711425781,291.1459045410156,1.0,0.2296329885721206,0.8057859539985657,0.8057859539985657,1.0,1.0,-0.8721452355384827,0.3556964695453644,0.5164487361907959,0.1765464097261428,0.0,0.0,0.2151089310646057,24.94614601135254,25.0,-0.0570157058537006,-5357.72705078125,111.7547836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,304.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1197841316461563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541627794504165,0.1541670858860016,-4.302109118725639e-06,0.0,0.0001215656666317,0.0,0.0,6.145468235015869,0.0,0.0,0.0,0.2785070538520813,4.0,0.0,1.0
753600,293.1317138671875,297.1499938964844,293.1499938964844,0.0735704153776168,-1801.3719482421875,304.1479797363281,0.6700851321220398,0.1256472617387771,0.114491119980812,293.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4810369312763214,0.050000000745058,0.0491224117577075,293.1566467285156,297.1499938964844,293.1499938964844,0.0884080901741981,-1613.0869140625,304.15478515625,0.704304575920105,0.1441671103239059,0.1024699136614799,293.1331481933594,297.1499938964844,293.1499938964844,0.1637433469295501,-3581.568603515625,304.1478881835937,0.8280911445617676,0.2390007227659225,0.2276379913091659,293.2440185546875,297.1499938964844,293.1499938964844,0.0040706964209675,-1531.2794189453125,296.5809020996094,0.4810369312763214,0.050000000745058,0.2330155819654464,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0543518066406,293.2441711425781,291.1459045410156,1.0,0.2296329885721206,0.8057859539985657,0.8057859539985657,1.0,1.0,-0.8721452355384827,0.3556964695453644,0.5164487361907959,0.1765464097261428,0.0,0.0,0.2151089310646057,24.94614601135254,25.0,-0.0570157058537006,-5357.72705078125,111.7547836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,304.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1197841316461563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541627794504165,0.1541670858860016,-4.302109118725639e-06,0.0,0.0001215656666317,0.0,0.0,6.145468235015869,0.0,0.0,0.0,0.2785070538520813,4.0,0.0,1.0
753660,293.13134765625,297.1499938964844,293.1499938964844,0.0739942118525505,-1809.0560302734373,304.14794921875,0.6708635091781616,0.1261872053146362,0.1149802729487419,293.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4808715283870697,0.050000000745058,0.0491256676614284,293.1675720214844,297.1499938964844,293.1499938964844,0.0866726264357566,-1587.8546142578125,304.15606689453125,0.70013028383255,0.1417779624462127,0.1008574962615966,293.13262939453125,297.1499938964844,293.1499938964844,0.164198413491249,-3589.517578125,304.1478271484375,0.8284178376197815,0.2395353317260742,0.2281451225280761,293.2418518066406,297.1499938964844,293.1499938964844,0.0040500974282622,-1523.908447265625,296.5542907714844,0.4808715283870697,0.050000000745058,0.2330310195684433,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.04217529296875,293.2420349121094,291.14599609375,1.0,0.2296346575021743,0.8057980537414551,0.8057980537414551,1.0,1.0,-0.8714280128479004,0.3558774888515472,0.5155505537986755,0.1751388311386108,0.0,0.0,0.2156412750482559,24.99601554870605,25.0,0.1172383949160575,-5364.39111328125,111.67513275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,304.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.119792990386486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544847190380096,0.1544890254735946,-4.302717570681125e-06,0.0,0.0001215746524394,0.0,0.0,6.159698486328125,0.0,0.0,0.0,0.2785626053810119,4.0,0.0,1.0
753720,293.13134765625,297.1499938964844,293.1499938964844,0.0739942118525505,-1809.0560302734373,304.14794921875,0.6708635091781616,0.1261872053146362,0.1149802729487419,293.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4808715283870697,0.050000000745058,0.0491256676614284,293.1675720214844,297.1499938964844,293.1499938964844,0.0866726264357566,-1587.8546142578125,304.15606689453125,0.70013028383255,0.1417779624462127,0.1008574962615966,293.13262939453125,297.1499938964844,293.1499938964844,0.164198413491249,-3589.517578125,304.1478271484375,0.8284178376197815,0.2395353317260742,0.2281451225280761,293.2418518066406,297.1499938964844,293.1499938964844,0.0040500974282622,-1523.908447265625,296.5542907714844,0.4808715283870697,0.050000000745058,0.2330310195684433,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.04217529296875,293.2420349121094,291.14599609375,1.0,0.2296346575021743,0.8057980537414551,0.8057980537414551,1.0,1.0,-0.8714280128479004,0.3558774888515472,0.5155505537986755,0.1751388311386108,0.0,0.0,0.2156412750482559,24.99601554870605,25.0,0.1172383949160575,-5364.39111328125,111.67513275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,304.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.119792990386486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544847190380096,0.1544890254735946,-4.302717570681125e-06,0.0,0.0001215746524394,0.0,0.0,6.159698486328125,0.0,0.0,0.0,0.2785626053810119,4.0,0.0,1.0
753780,293.13104248046875,297.1499938964844,293.1499938964844,0.0744117647409439,-1816.6328125,304.1479187011719,0.6716219782829285,0.1267198473215103,0.1154636517167091,293.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4807015657424927,0.050000000745058,0.0491290129721164,293.178466796875,297.1499938964844,293.1499938964844,0.0847192406654357,-1559.52294921875,304.15728759765625,0.6954079866409302,0.1391217708587646,0.0990501344203949,293.1321716308594,297.1499938964844,293.1499938964844,0.1646531671285629,-3597.449951171875,304.1477966308594,0.8287383913993835,0.2400704026222229,0.2286533266305923,293.2396240234375,297.1499938964844,293.1499938964844,0.0040302937850356,-1516.8046875,296.5287780761719,0.4807015657424927,0.050000000745058,0.2330468744039535,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0298156738281,293.23980712890625,291.1462097167969,1.0,0.229612112045288,0.8058101534843445,0.8058101534843445,1.0,1.0,-0.8704718351364136,0.3559659123420715,0.514505922794342,0.1736498475074768,0.0,0.0,0.21613609790802,25.045061111450195,25.0,0.301066130399704,-5369.83837890625,111.5431137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,304.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.1198293194174766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547877639532089,0.1547920554876327,-4.303302830521716e-06,0.0,0.0001216115269926,0.0,0.0,6.173116683959961,0.0,0.0,0.0,0.2786151766777038,4.0,0.0,1.0
753840,293.13104248046875,297.1499938964844,293.1499938964844,0.0744117647409439,-1816.6328125,304.1479187011719,0.6716219782829285,0.1267198473215103,0.1154636517167091,293.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4807015657424927,0.050000000745058,0.0491290129721164,293.178466796875,297.1499938964844,293.1499938964844,0.0847192406654357,-1559.52294921875,304.15728759765625,0.6954079866409302,0.1391217708587646,0.0990501344203949,293.1321716308594,297.1499938964844,293.1499938964844,0.1646531671285629,-3597.449951171875,304.1477966308594,0.8287383913993835,0.2400704026222229,0.2286533266305923,293.2396240234375,297.1499938964844,293.1499938964844,0.0040302937850356,-1516.8046875,296.5287780761719,0.4807015657424927,0.050000000745058,0.2330468744039535,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0298156738281,293.23980712890625,291.1462097167969,1.0,0.229612112045288,0.8058101534843445,0.8058101534843445,1.0,1.0,-0.8704718351364136,0.3559659123420715,0.514505922794342,0.1736498475074768,0.0,0.0,0.21613609790802,25.045061111450195,25.0,0.301066130399704,-5369.83837890625,111.5431137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,304.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.1198293194174766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547877639532089,0.1547920554876327,-4.303302830521716e-06,0.0,0.0001216115269926,0.0,0.0,6.173116683959961,0.0,0.0,0.0,0.2786151766777038,4.0,0.0,1.0
753900,293.13092041015625,297.1499938964844,293.1499938964844,0.0746175199747085,-1820.3685302734373,304.1479187011719,0.671994149684906,0.1269826143980026,0.1157023534178733,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.4806163907051086,0.050000000745058,0.0491306893527507,293.1838073730469,297.1499938964844,293.1499938964844,0.0836712345480918,-1544.357666015625,304.1578674316406,0.6928648352622986,0.1377088576555252,0.0980837345123291,293.1319580078125,297.1499938964844,293.1499938964844,0.1648799031972885,-3601.4013671875,304.1477966308594,0.8288978934288025,0.2403375059366226,0.2289072126150131,293.23846435546875,297.1499938964844,293.1499938964844,0.0040207072161138,-1513.3599853515625,296.5164489746094,0.4806163907051086,0.050000000745058,0.233054831624031,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0235900878906,293.2386474609375,291.1463928222656,1.0,0.2295920699834823,0.8058162331581116,0.8058162331581116,1.0,1.0,-0.8699146509170532,0.3559778332710266,0.5139368772506714,0.1728828102350235,0.0,0.0,0.216364324092865,25.06875991821289,25.0,0.3867302536964416,-5372.11767578125,111.45899200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435546875,304.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1198571324348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549289226531982,0.1549332290887832,-4.303579771658406e-06,0.0,0.0001216397504322,0.0,0.0,6.179375648498535,0.0,0.0,0.0,0.2786397337913513,4.0,0.0,1.0
