time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753960,293.1308288574219,297.1499938964844,293.1499938964844,0.0748211964964866,-1824.06787109375,304.14794921875,0.6723653674125671,0.1272435486316681,0.1159389466047287,293.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.480534017086029,0.050000000745058,0.0491323098540306,293.18865966796875,297.1499938964844,293.1499938964844,0.0825973153114318,-1528.8487548828125,304.15838623046875,0.690255343914032,0.1363218873739242,0.0970962643623352,293.1317443847656,297.1499938964844,293.1499938964844,0.1651061028242111,-3605.341064453125,304.14776611328125,0.8290610313415527,0.2406045496463775,0.2291607409715652,293.2372741699219,297.1499938964844,293.1499938964844,0.0040113320574164,-1509.987548828125,296.50439453125,0.480534017086029,0.050000000745058,0.2330625206232071,291.1465148925781,291.1499938964844,273.1499938964844,270.56756591796875,285.0173645019531,293.23748779296875,291.1465759277344,1.0,0.2295669168233871,0.805824339389801,0.805824339389801,1.0,1.0,-0.8693287968635559,0.3559781610965729,0.5133506655693054,0.172107845544815,0.0,0.0,0.216578334569931,25.090740203857425,25.0,0.4526218771934509,-5374.16162109375,111.3662567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1198904067277908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550620347261428,0.1550663411617279,-4.30384352512192e-06,0.0,0.0001216735254274,0.0,0.0,6.185283184051514,0.0,0.0,0.0,0.2786629796028137,4.0,0.0,1.0
754020,293.1304931640625,297.1499938964844,293.1499938964844,0.0752435252070427,-1831.7574462890625,304.1479187011719,0.673291802406311,0.1277995705604553,0.1164259016513824,293.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4804848134517669,0.050000000745058,0.0491332896053791,293.19097900390625,297.1499938964844,293.1499938964844,0.081133484840393,-1507.866455078125,304.157958984375,0.6868012547492981,0.1348583400249481,0.0957661345601081,293.1313171386719,297.1499938964844,293.1499938964844,0.1655734628438949,-3613.4931640625,304.1477355957031,0.8295663595199585,0.2411573678255081,0.2296756505966186,293.2347717285156,297.1499938964844,293.1499938964844,0.0039932299405336,-1503.499755859375,296.4809875488281,0.4804848134517669,0.050000000745058,0.2330671697854995,291.1463928222656,291.1499938964844,273.1499938964844,270.5718078613281,285.0038757324219,293.2349853515625,291.146240234375,1.0,0.2295223325490951,0.8058406114578247,0.8058406114578247,1.0,1.0,-0.8689408898353577,0.3563443124294281,0.512596607208252,0.1706678122282028,0.0,0.0,0.2170492112636566,25.084775924682617,25.0,-0.7923828363418579,-5379.94580078125,111.27473449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,304.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1199723929166793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553268134593963,0.1553311198949813,-4.30433601650293e-06,0.0,0.0001217567332787,0.0,0.0,6.196991920471191,0.0,0.0,0.0,0.2787089645862579,4.0,0.0,1.0
754080,293.1304931640625,297.1499938964844,293.1499938964844,0.0752435252070427,-1831.7574462890625,304.1479187011719,0.673291802406311,0.1277995705604553,0.1164259016513824,293.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4804848134517669,0.050000000745058,0.0491332896053791,293.19097900390625,297.1499938964844,293.1499938964844,0.081133484840393,-1507.866455078125,304.157958984375,0.6868012547492981,0.1348583400249481,0.0957661345601081,293.1313171386719,297.1499938964844,293.1499938964844,0.1655734628438949,-3613.4931640625,304.1477355957031,0.8295663595199585,0.2411573678255081,0.2296756505966186,293.2347717285156,297.1499938964844,293.1499938964844,0.0039932299405336,-1503.499755859375,296.4809875488281,0.4804848134517669,0.050000000745058,0.2330671697854995,291.1463928222656,291.1499938964844,273.1499938964844,270.5718078613281,285.0038757324219,293.2349853515625,291.146240234375,1.0,0.2295223325490951,0.8058406114578247,0.8058406114578247,1.0,1.0,-0.8689408898353577,0.3563443124294281,0.512596607208252,0.1706678122282028,0.0,0.0,0.2170492112636566,25.084775924682617,25.0,-0.7923828363418579,-5379.94580078125,111.27473449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,304.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.1199723929166793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553268134593963,0.1553311198949813,-4.30433601650293e-06,0.0,0.0001217567332787,0.0,0.0,6.196991920471191,0.0,0.0,0.0,0.2787089645862579,4.0,0.0,1.0
754140,293.1297912597656,297.1499938964844,293.1499938964844,0.0757356435060501,-1840.7735595703125,304.1477966308594,0.6745272278785706,0.1284327358007431,0.1169760674238205,293.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4805687069892883,0.050000000745058,0.0491316579282283,293.188232421875,297.1499938964844,293.1499938964844,0.0806234404444694,-1500.737548828125,304.1561584472656,0.6857442855834961,0.1343725323677063,0.09530720859766,293.13067626953125,297.1499938964844,293.1499938964844,0.1661085784435272,-3622.88427734375,304.1475830078125,0.8303095698356628,0.2417560815811157,0.2302276343107223,293.2320251464844,297.1499938964844,293.1499938964844,0.0039766537956893,-1497.68798828125,296.4577941894531,0.4805687069892883,0.050000000745058,0.2330594211816787,291.1438903808594,291.1499938964844,273.1499938964844,270.57586669921875,284.9889221191406,293.23223876953125,291.1434020996094,1.0,0.2295099347829818,0.8058568239212036,0.8058568239212036,1.0,1.0,-0.8697012066841125,0.3572354018688202,0.5124658346176147,0.1694134175777435,0.0,0.0,0.2180081456899643,25.024019241333008,25.0,-3.551628828048706,-5391.875,111.34764862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,304.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.1200869232416153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558050215244293,0.1558093279600143,-4.305007678340189e-06,0.0,0.0001218729594256,0.0,0.0,6.217841625213623,0.0,0.0,0.0,0.278788298368454,4.0,0.0,1.0
754200,293.1297912597656,297.1499938964844,293.1499938964844,0.0757356435060501,-1840.7735595703125,304.1477966308594,0.6745272278785706,0.1284327358007431,0.1169760674238205,293.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4805687069892883,0.050000000745058,0.0491316579282283,293.188232421875,297.1499938964844,293.1499938964844,0.0806234404444694,-1500.737548828125,304.1561584472656,0.6857442855834961,0.1343725323677063,0.09530720859766,293.13067626953125,297.1499938964844,293.1499938964844,0.1661085784435272,-3622.88427734375,304.1475830078125,0.8303095698356628,0.2417560815811157,0.2302276343107223,293.2320251464844,297.1499938964844,293.1499938964844,0.0039766537956893,-1497.68798828125,296.4577941894531,0.4805687069892883,0.050000000745058,0.2330594211816787,291.1438903808594,291.1499938964844,273.1499938964844,270.57586669921875,284.9889221191406,293.23223876953125,291.1434020996094,1.0,0.2295099347829818,0.8058568239212036,0.8058568239212036,1.0,1.0,-0.8697012066841125,0.3572354018688202,0.5124658346176147,0.1694134175777435,0.0,0.0,0.2180081456899643,25.024019241333008,25.0,-3.551628828048706,-5391.875,111.34764862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,304.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.1200869232416153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558050215244293,0.1558093279600143,-4.305007678340189e-06,0.0,0.0001218729594256,0.0,0.0,6.217841625213623,0.0,0.0,0.0,0.278788298368454,4.0,0.0,1.0
754260,293.12896728515625,297.1499938964844,293.1499938964844,0.0762751847505569,-1850.6796875,304.14764404296875,0.6758992075920105,0.1291136145591735,0.1175768747925758,293.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4806775450706482,0.050000000745058,0.0491295345127582,293.18426513671875,297.1499938964844,293.1499938964844,0.0804513618350029,-1498.455322265625,304.1543884277344,0.6854952573776245,0.134209468960762,0.0951505452394485,293.1299743652344,297.1499938964844,293.1499938964844,0.1666868925094604,-3633.0361328125,304.1474304199219,0.8311307430267334,0.2423902004957199,0.2308164089918136,293.22900390625,297.1499938964844,293.1499938964844,0.0039614825509488,-1492.4110107421875,296.4356994628906,0.4806775450706482,0.050000000745058,0.2330493479967117,291.1405639648437,291.1499938964844,273.1499938964844,270.5797424316406,284.9736328125,293.229248046875,291.14013671875,1.0,0.229531779885292,0.8058626651763916,0.8058626651763916,1.0,1.0,-0.8709259629249573,0.3583241105079651,0.5126018524169922,0.1682673394680023,0.0,0.0,0.2194994986057281,24.9560546875,25.0,-4.204909801483154,-5410.38623046875,111.50929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1202632561326026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566313505172729,0.1566356569528579,-4.306261871533934e-06,0.0,0.0001220519116031,0.0,0.0,6.254036903381348,0.0,0.0,0.0,0.2789255976676941,4.0,0.0,1.0
754320,293.12896728515625,297.1499938964844,293.1499938964844,0.0762751847505569,-1850.6796875,304.14764404296875,0.6758992075920105,0.1291136145591735,0.1175768747925758,293.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4806775450706482,0.050000000745058,0.0491295345127582,293.18426513671875,297.1499938964844,293.1499938964844,0.0804513618350029,-1498.455322265625,304.1543884277344,0.6854952573776245,0.134209468960762,0.0951505452394485,293.1299743652344,297.1499938964844,293.1499938964844,0.1666868925094604,-3633.0361328125,304.1474304199219,0.8311307430267334,0.2423902004957199,0.2308164089918136,293.22900390625,297.1499938964844,293.1499938964844,0.0039614825509488,-1492.4110107421875,296.4356994628906,0.4806775450706482,0.050000000745058,0.2330493479967117,291.1405639648437,291.1499938964844,273.1499938964844,270.5797424316406,284.9736328125,293.229248046875,291.14013671875,1.0,0.229531779885292,0.8058626651763916,0.8058626651763916,1.0,1.0,-0.8709259629249573,0.3583241105079651,0.5126018524169922,0.1682673394680023,0.0,0.0,0.2194994986057281,24.9560546875,25.0,-4.204909801483154,-5410.38623046875,111.50929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1202632561326026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566313505172729,0.1566356569528579,-4.306261871533934e-06,0.0,0.0001220519116031,0.0,0.0,6.254036903381348,0.0,0.0,0.0,0.2789255976676941,4.0,0.0,1.0
754380,293.12811279296875,297.1499938964844,293.1499938964844,0.0768292769789695,-1860.850830078125,304.1474914550781,0.6773082613945007,0.1298164278268814,0.1182021722197532,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4807779490947723,0.050000000745058,0.0491275712847709,293.1800842285156,297.1499938964844,293.1499938964844,0.0804080516099929,-1497.9774169921875,304.15301513671875,0.6855385303497314,0.134186565876007,0.0951123982667923,293.1292419433594,297.1499938964844,293.1499938964844,0.1672738641500473,-3643.306396484375,304.1473083496094,0.8319645524024963,0.2430448979139328,0.2314278483390808,293.225830078125,297.1499938964844,293.1499938964844,0.0039474042132496,-1487.471435546875,296.4156494140625,0.4807779490947723,0.050000000745058,0.2330400496721267,291.1380615234375,291.1499938964844,273.1499938964844,270.5834655761719,284.9585876464844,293.22607421875,291.1378173828125,1.0,0.229583278298378,0.8058685064315796,0.8058685064315796,1.0,1.0,-0.8723506927490234,0.3594809472560882,0.5128697156906128,0.1672110706567764,0.0,0.0,0.2212662398815155,24.89531135559082,25.0,-3.308375358581543,-5432.18505859375,111.72468566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,304.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.1205266192555427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157667800784111,0.157672107219696,-4.308028564992128e-06,0.0,0.0001223191939061,0.0,0.0,6.299771785736084,0.0,0.0,0.0,0.279101550579071,4.0,0.0,1.0
754440,293.12811279296875,297.1499938964844,293.1499938964844,0.0768292769789695,-1860.850830078125,304.1474914550781,0.6773082613945007,0.1298164278268814,0.1182021722197532,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4807779490947723,0.050000000745058,0.0491275712847709,293.1800842285156,297.1499938964844,293.1499938964844,0.0804080516099929,-1497.9774169921875,304.15301513671875,0.6855385303497314,0.134186565876007,0.0951123982667923,293.1292419433594,297.1499938964844,293.1499938964844,0.1672738641500473,-3643.306396484375,304.1473083496094,0.8319645524024963,0.2430448979139328,0.2314278483390808,293.225830078125,297.1499938964844,293.1499938964844,0.0039474042132496,-1487.471435546875,296.4156494140625,0.4807779490947723,0.050000000745058,0.2330400496721267,291.1380615234375,291.1499938964844,273.1499938964844,270.5834655761719,284.9585876464844,293.22607421875,291.1378173828125,1.0,0.229583278298378,0.8058685064315796,0.8058685064315796,1.0,1.0,-0.8723506927490234,0.3594809472560882,0.5128697156906128,0.1672110706567764,0.0,0.0,0.2212662398815155,24.89531135559082,25.0,-3.308375358581543,-5432.18505859375,111.72468566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,304.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.1205266192555427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157667800784111,0.157672107219696,-4.308028564992128e-06,0.0,0.0001223191939061,0.0,0.0,6.299771785736084,0.0,0.0,0.0,0.279101550579071,4.0,0.0,1.0
754500,293.1277160644531,297.1499938964844,293.1499938964844,0.0771078243851661,-1865.962646484375,304.1474609375,0.6780148148536682,0.1301724016666412,0.1185198500752449,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4808226823806762,0.050000000745058,0.0491266995668411,293.17803955078125,297.1499938964844,293.1499938964844,0.0804157331585884,-1498.1431884765625,304.1524658203125,0.6856233477592468,0.1342106312513351,0.0951209366321563,293.12890625,297.1499938964844,293.1499938964844,0.1675671637058258,-3648.425048828125,304.14727783203125,0.8323794007301331,0.2433772832155227,0.2317391335964203,293.22418212890625,297.1499938964844,293.1499938964844,0.0039407424628734,-1485.1142578125,296.40643310546875,0.4808226823806762,0.050000000745058,0.2330359071493148,291.1372375488281,291.1499938964844,273.1499938964844,270.5852355957031,284.9512634277344,293.2244567871094,291.13702392578125,1.0,0.2296188473701477,0.8058714270591736,0.8058714270591736,1.0,1.0,-0.8731096982955933,0.3600697517395019,0.5130398869514465,0.1667176038026809,0.0,0.0,0.2222054451704025,24.868640899658203,25.0,-2.665032386779785,-5443.6640625,111.8479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,304.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1206958517432212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582315266132354,0.1582358330488205,-4.309037649363745e-06,0.0,0.0001224909501615,0.0,0.0,6.324747085571289,0.0,0.0,0.0,0.2791983485221863,4.0,0.0,1.0
754560,293.1273498535156,297.1499938964844,293.1499938964844,0.0773864462971687,-1871.074951171875,304.1473999023437,0.678720235824585,0.1305304318666458,0.1188396513462066,293.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4808638095855713,0.050000000745058,0.0491258949041366,293.1759948730469,297.1499938964844,293.1499938964844,0.0804386958479881,-1498.519287109375,304.1519775390625,0.6857406497001648,0.1342543959617614,0.095144048333168,293.1285400390625,297.1499938964844,293.1499938964844,0.1678596138954162,-3653.5205078125,304.1472473144531,0.8327918648719788,0.2437122166156768,0.2320530712604522,293.2225341796875,297.1499938964844,293.1499938964844,0.0039343130774796,-1482.826416015625,296.3976745605469,0.4808638095855713,0.050000000745058,0.2330320924520492,291.1366271972656,291.1499938964844,273.1499938964844,270.5870056152344,284.9441223144531,293.2227783203125,291.1365051269531,1.0,0.2296601682901382,0.8058616518974304,0.8058616518974304,1.0,1.0,-0.8738923668861389,0.3606603145599365,0.5132320523262024,0.1662475019693374,0.0,0.0,0.2231606841087341,24.844371795654297,25.0,-2.009995222091675,-5455.30126953125,111.98006439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,304.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1208906695246696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588120013475418,0.1588163077831268,-4.310099939175416e-06,0.0,0.0001226886670337,0.0,0.0,6.35051965713501,0.0,0.0,0.0,0.2792985439300537,4.0,0.0,1.0
754620,293.1266174316406,297.1499938964844,293.1499938964844,0.077943205833435,-1881.2913818359373,304.1473388671875,0.680126428604126,0.1312507390975952,0.1194838210940361,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4809372723102569,0.050000000745058,0.0491244606673717,293.1720886230469,297.1499938964844,293.1499938964844,0.0805239155888557,-1499.813720703125,304.15118408203125,0.6860589981079102,0.1343932449817657,0.0952277109026908,293.1278991699219,297.1499938964844,293.1499938964844,0.1684421896934509,-3663.650390625,304.1471862792969,0.8336101174354553,0.2443877458572387,0.2326870560646057,293.2191467285156,297.1499938964844,293.1499938964844,0.003922127187252,-1478.458984375,296.3815002441406,0.4809372723102569,0.050000000745058,0.2330252826213836,291.1360168457031,291.1499938964844,273.1499938964844,270.59033203125,284.93035888671875,293.2194519042969,291.135986328125,1.0,0.2297575026750564,0.8058422207832336,0.8058422207832336,1.0,1.0,-0.8755166530609131,0.3618416786193847,0.5136750340461731,0.1653833389282226,0.0,0.0,0.2250736802816391,24.80205345153809,25.0,-0.8582466244697571,-5478.62353515625,112.2665023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738525390625,304.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.121351346373558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599912941455841,0.1599956154823303,-4.312310466048075e-06,0.0,0.0001231561909662,0.0,0.0,6.403027534484863,0.0,0.0,0.0,0.2795034945011139,4.0,0.0,1.0
754680,293.1266174316406,297.1499938964844,293.1499938964844,0.077943205833435,-1881.2913818359373,304.1473388671875,0.680126428604126,0.1312507390975952,0.1194838210940361,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4809372723102569,0.050000000745058,0.0491244606673717,293.1720886230469,297.1499938964844,293.1499938964844,0.0805239155888557,-1499.813720703125,304.15118408203125,0.6860589981079102,0.1343932449817657,0.0952277109026908,293.1278991699219,297.1499938964844,293.1499938964844,0.1684421896934509,-3663.650390625,304.1471862792969,0.8336101174354553,0.2443877458572387,0.2326870560646057,293.2191467285156,297.1499938964844,293.1499938964844,0.003922127187252,-1478.458984375,296.3815002441406,0.4809372723102569,0.050000000745058,0.2330252826213836,291.1360168457031,291.1499938964844,273.1499938964844,270.59033203125,284.93035888671875,293.2194519042969,291.135986328125,1.0,0.2297575026750564,0.8058422207832336,0.8058422207832336,1.0,1.0,-0.8755166530609131,0.3618416786193847,0.5136750340461731,0.1653833389282226,0.0,0.0,0.2250736802816391,24.80205345153809,25.0,-0.8582466244697571,-5478.62353515625,112.2665023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738525390625,304.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.121351346373558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599912941455841,0.1599956154823303,-4.312310466048075e-06,0.0,0.0001231561909662,0.0,0.0,6.403027534484863,0.0,0.0,0.0,0.2795034945011139,4.0,0.0,1.0
754740,293.1259765625,297.1499938964844,293.1499938964844,0.0784990563988685,-1891.4949951171875,304.1473083496094,0.681525468826294,0.131974995136261,0.1201321557164192,293.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4810013473033905,0.050000000745058,0.0491232052445411,293.1683349609375,297.1499938964844,293.1499938964844,0.0806571543216705,-1501.776123046875,304.15057373046875,0.6864803433418274,0.1345950216054916,0.0953566655516624,293.1273193359375,297.1499938964844,293.1499938964844,0.1690227687358856,-3673.724609375,304.14715576171875,0.8344210982322693,0.245069220662117,0.2333272844552993,293.2157592773437,297.1499938964844,293.1499938964844,0.0039108390919864,-1474.3814697265625,296.3669128417969,0.4810013473033905,0.050000000745058,0.2330193370580673,291.135986328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9174499511719,293.2160339355469,291.1360168457031,1.0,0.2298717945814132,0.8058227300643921,0.8058227300643921,1.0,1.0,-0.8772091269493103,0.3630162179470062,0.5141928791999817,0.1646256148815155,0.0,0.0,0.2269469201564788,24.76687240600586,25.0,-0.0300402753055095,-5501.6630859375,112.5788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,304.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1218971535563469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611630916595459,0.1611673980951309,-4.314556917961454e-06,0.0,0.0001237101096194,0.0,0.0,6.4553704261779785,0.0,0.0,0.0,0.2797085642814636,4.0,0.0,1.0
754800,293.1259765625,297.1499938964844,293.1499938964844,0.0784990563988685,-1891.4949951171875,304.1473083496094,0.681525468826294,0.131974995136261,0.1201321557164192,293.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4810013473033905,0.050000000745058,0.0491232052445411,293.1683349609375,297.1499938964844,293.1499938964844,0.0806571543216705,-1501.776123046875,304.15057373046875,0.6864803433418274,0.1345950216054916,0.0953566655516624,293.1273193359375,297.1499938964844,293.1499938964844,0.1690227687358856,-3673.724609375,304.14715576171875,0.8344210982322693,0.245069220662117,0.2333272844552993,293.2157592773437,297.1499938964844,293.1499938964844,0.0039108390919864,-1474.3814697265625,296.3669128417969,0.4810013473033905,0.050000000745058,0.2330193370580673,291.135986328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9174499511719,293.2160339355469,291.1360168457031,1.0,0.2298717945814132,0.8058227300643921,0.8058227300643921,1.0,1.0,-0.8772091269493103,0.3630162179470062,0.5141928791999817,0.1646256148815155,0.0,0.0,0.2269469201564788,24.76687240600586,25.0,-0.0300402753055095,-5501.6630859375,112.5788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,304.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1218971535563469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611630916595459,0.1611673980951309,-4.314556917961454e-06,0.0,0.0001237101096194,0.0,0.0,6.4553704261779785,0.0,0.0,0.0,0.2797085642814636,4.0,0.0,1.0
754860,293.1253967285156,297.1499938964844,293.1499938964844,0.079054094851017,-1901.690185546875,304.14727783203125,0.6829178929328918,0.1327017694711685,0.1207831650972366,293.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4810589551925659,0.050000000745058,0.049122080206871,293.1647644042969,297.1499938964844,293.1499938964844,0.0808343887329101,-1504.3558349609375,304.15008544921875,0.6869973540306091,0.1348540782928466,0.0955265536904335,293.12677001953125,297.1499938964844,293.1499938964844,0.1696029007434845,-3683.77490234375,304.1471252441406,0.835227370262146,0.2457552999258041,0.2339722365140915,293.2123413085937,297.1499938964844,293.1499938964844,0.0039004432037472,-1470.6044921875,296.3537902832031,0.4810589551925659,0.050000000745058,0.2330140024423599,291.1363525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9054260253906,293.212646484375,291.13641357421875,1.0,0.2300001233816146,0.8057945370674133,0.8057945370674133,1.0,1.0,-0.8789604902267456,0.3641773164272308,0.5147831439971924,0.1639770716428756,0.0,0.0,0.2287474870681762,24.737409591674805,25.0,0.5135163068771362,-5524.25537109375,112.91305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,304.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1225106790661811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623027771711349,0.1623070836067199,-4.316775630286429e-06,0.0,0.0001243327715201,0.0,0.0,6.506422519683838,0.0,0.0,0.0,0.2799090445041656,4.0,0.0,1.0
754920,293.1253967285156,297.1499938964844,293.1499938964844,0.079054094851017,-1901.690185546875,304.14727783203125,0.6829178929328918,0.1327017694711685,0.1207831650972366,293.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4810589551925659,0.050000000745058,0.049122080206871,293.1647644042969,297.1499938964844,293.1499938964844,0.0808343887329101,-1504.3558349609375,304.15008544921875,0.6869973540306091,0.1348540782928466,0.0955265536904335,293.12677001953125,297.1499938964844,293.1499938964844,0.1696029007434845,-3683.77490234375,304.1471252441406,0.835227370262146,0.2457552999258041,0.2339722365140915,293.2123413085937,297.1499938964844,293.1499938964844,0.0039004432037472,-1470.6044921875,296.3537902832031,0.4810589551925659,0.050000000745058,0.2330140024423599,291.1363525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9054260253906,293.212646484375,291.13641357421875,1.0,0.2300001233816146,0.8057945370674133,0.8057945370674133,1.0,1.0,-0.8789604902267456,0.3641773164272308,0.5147831439971924,0.1639770716428756,0.0,0.0,0.2287474870681762,24.737409591674805,25.0,0.5135163068771362,-5524.25537109375,112.91305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,304.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1225106790661811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623027771711349,0.1623070836067199,-4.316775630286429e-06,0.0,0.0001243327715201,0.0,0.0,6.506422519683838,0.0,0.0,0.0,0.2799090445041656,4.0,0.0,1.0
754980,293.1248779296875,297.1499938964844,293.1499938964844,0.079608254134655,-1911.877685546875,304.1472473144531,0.6843041181564331,0.1334300190210342,0.1214357987046241,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4811120629310608,0.050000000745058,0.0491210371255874,293.161376953125,297.1499938964844,293.1499938964844,0.0810532346367836,-1507.52392578125,304.1496887207031,0.687606155872345,0.1351670622825622,0.0957348719239234,293.1262512207031,297.1499938964844,293.1499938964844,0.1701834499835968,-3693.8193359375,304.1471252441406,0.8360308408737183,0.2464451044797897,0.234620988368988,293.2089233398437,297.1499938964844,293.1499938964844,0.0038909574504941,-1467.141845703125,296.34197998046875,0.4811120629310608,0.050000000745058,0.2330090552568435,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.8943176269531,293.2091979980469,291.13702392578125,1.0,0.2301404923200607,0.8057663440704346,0.8057663440704346,1.0,1.0,-0.8807650804519653,0.3653222918510437,0.5154427886009216,0.1634395122528076,0.0,0.0,0.2304536253213882,24.71263885498047,25.0,0.8469372987747192,-5546.3525390625,113.2665786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1231735572218895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633939892053604,0.1633983105421066,-4.31892567576142e-06,0.0,0.0001250054920092,0.0,0.0,6.555429935455322,0.0,0.0,0.0,0.280101865530014,4.0,0.0,1.0
755040,293.1248779296875,297.1499938964844,293.1499938964844,0.079608254134655,-1911.877685546875,304.1472473144531,0.6843041181564331,0.1334300190210342,0.1214357987046241,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4811120629310608,0.050000000745058,0.0491210371255874,293.161376953125,297.1499938964844,293.1499938964844,0.0810532346367836,-1507.52392578125,304.1496887207031,0.687606155872345,0.1351670622825622,0.0957348719239234,293.1262512207031,297.1499938964844,293.1499938964844,0.1701834499835968,-3693.8193359375,304.1471252441406,0.8360308408737183,0.2464451044797897,0.234620988368988,293.2089233398437,297.1499938964844,293.1499938964844,0.0038909574504941,-1467.141845703125,296.34197998046875,0.4811120629310608,0.050000000745058,0.2330090552568435,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.8943176269531,293.2091979980469,291.13702392578125,1.0,0.2301404923200607,0.8057663440704346,0.8057663440704346,1.0,1.0,-0.8807650804519653,0.3653222918510437,0.5154427886009216,0.1634395122528076,0.0,0.0,0.2304536253213882,24.71263885498047,25.0,0.8469372987747192,-5546.3525390625,113.2665786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1231735572218895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633939892053604,0.1633983105421066,-4.31892567576142e-06,0.0,0.0001250054920092,0.0,0.0,6.555429935455322,0.0,0.0,0.0,0.280101865530014,4.0,0.0,1.0
755100,293.1246337890625,297.1499938964844,293.1499938964844,0.0798849985003471,-1916.96875,304.1472473144531,0.6849950551986694,0.1337944567203521,0.1217624992132186,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4811374545097351,0.050000000745058,0.0491205416619777,293.1597595214844,297.1499938964844,293.1499938964844,0.0811779648065567,-1509.3253173828125,304.1495361328125,0.6879446506500244,0.1353432685136795,0.0958530977368354,293.12603759765625,297.1499938964844,293.1499938964844,0.1704741269350052,-3698.8447265625,304.1471252441406,0.836432158946991,0.2467912286520004,0.234946608543396,293.20721435546875,297.1499938964844,293.1499938964844,0.0038865669630467,-1465.5341796875,296.3365783691406,0.4811374545097351,0.050000000745058,0.2330067008733749,291.13726806640625,291.1499938964844,273.1499938964844,270.6006774902344,284.8890991210937,293.2074890136719,291.13739013671875,1.0,0.2302147448062896,0.8057522773742676,0.8057522773742676,1.0,1.0,-0.8816863298416138,0.3658882975578308,0.5157980918884277,0.1632123291492462,0.0,0.0,0.231265589594841,24.701759338378903,25.0,0.9560964703559875,-5557.20947265625,113.45002746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,304.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.1235172525048255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639170348644256,0.1639213562011718,-4.319965228205547e-06,0.0,0.0001253543159691,0.0,0.0,6.578963279724121,0.0,0.0,0.0,0.2801946103572845,4.0,0.0,1.0
755160,293.1243896484375,297.1499938964844,293.1499938964844,0.0801621973514556,-1922.0704345703125,304.1472473144531,0.6856871843338013,0.1341622620820999,0.1220903322100639,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4811626970767975,0.050000000745058,0.049120046198368,293.1581726074219,297.1499938964844,293.1499938964844,0.0813120827078819,-1511.260498046875,304.1493835449219,0.6883051991462708,0.1355329900979995,0.0959800779819488,293.12579345703125,297.1499938964844,293.1499938964844,0.1707651913166046,-3703.8740234375,304.1471252441406,0.8368344306945801,0.2471394687891006,0.2352733463048935,293.2055053710937,297.1499938964844,293.1499938964844,0.0038823965005576,-1464.003173828125,296.3315124511719,0.4811626970767975,0.050000000745058,0.2330043464899063,291.1376647949219,291.1499938964844,273.1499938964844,270.6019897460937,284.8846130371094,293.2065734863281,291.1377868652344,1.0,0.2302912920713424,0.8057345747947693,0.8057345747947693,1.0,1.0,-0.8826208710670471,0.3664500713348388,0.5161707997322083,0.1630125045776367,0.0,0.0,0.2320480346679687,24.69156074523925,25.0,1.1345609426498413,-5567.8310546875,113.63758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,304.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.1238650679588317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644243896007537,0.1644287109375,-4.320978405303322e-06,0.0,0.0001257073017768,0.0,0.0,6.601817607879639,0.0,0.0,0.0,0.2802847027778625,4.0,0.0,1.0
755220,293.1239013671875,297.1499938964844,293.1499938964844,0.0807256326079368,-1932.446533203125,304.147216796875,0.6871005296707153,0.1349138021469116,0.1227599009871482,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4812161326408386,0.050000000745058,0.0491189956665039,293.1550598144531,297.1499938964844,293.1499938964844,0.0816122740507125,-1515.586181640625,304.1490783691406,0.6891085505485535,0.1359567642211914,0.0962649583816528,293.1253356933594,297.1499938964844,293.1499938964844,0.1713506132364273,-3713.979248046875,304.1470947265625,0.8376528024673462,0.24784517288208,0.2359352111816406,293.2020874023437,297.1499938964844,293.1499938964844,0.0038746965583413,-1461.1563720703125,296.3223876953125,0.4812161326408386,0.050000000745058,0.2329993695020675,291.13873291015625,291.1499938964844,273.1499938964844,270.6044616699219,284.8766174316406,293.2054443359375,291.138916015625,1.0,0.2304516434669494,0.8056991696357727,0.8056991696357727,1.0,1.0,-0.8845533728599548,0.3675728738307953,0.5169805288314819,0.1626988798379898,0.0,0.0,0.2334759682416916,24.671772003173828,25.0,1.485916256904602,-5588.3544921875,114.0281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,304.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.1245623677968978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653659343719482,0.1653702557086944,-4.322896529629361e-06,0.0,0.0001264149759663,0.0,0.0,6.644337177276611,0.0,0.0,0.0,0.2804527580738067,4.0,0.0,1.0
755280,293.1239013671875,297.1499938964844,293.1499938964844,0.0807256326079368,-1932.446533203125,304.147216796875,0.6871005296707153,0.1349138021469116,0.1227599009871482,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4812161326408386,0.050000000745058,0.0491189956665039,293.1550598144531,297.1499938964844,293.1499938964844,0.0816122740507125,-1515.586181640625,304.1490783691406,0.6891085505485535,0.1359567642211914,0.0962649583816528,293.1253356933594,297.1499938964844,293.1499938964844,0.1713506132364273,-3713.979248046875,304.1470947265625,0.8376528024673462,0.24784517288208,0.2359352111816406,293.2020874023437,297.1499938964844,293.1499938964844,0.0038746965583413,-1461.1563720703125,296.3223876953125,0.4812161326408386,0.050000000745058,0.2329993695020675,291.13873291015625,291.1499938964844,273.1499938964844,270.6044616699219,284.8766174316406,293.2054443359375,291.138916015625,1.0,0.2304516434669494,0.8056991696357727,0.8056991696357727,1.0,1.0,-0.8845533728599548,0.3675728738307953,0.5169805288314819,0.1626988798379898,0.0,0.0,0.2334759682416916,24.671772003173828,25.0,1.485916256904602,-5588.3544921875,114.0281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,304.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.1245623677968978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653659343719482,0.1653702557086944,-4.322896529629361e-06,0.0,0.0001264149759663,0.0,0.0,6.644337177276611,0.0,0.0,0.0,0.2804527580738067,4.0,0.0,1.0
755340,293.1234130859375,297.1499938964844,293.1499938964844,0.0812973454594612,-1942.9879150390625,304.1471862792969,0.688532829284668,0.1356734186410904,0.1234396621584892,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4812715351581573,0.050000000745058,0.0491179078817367,293.152099609375,297.1499938964844,293.1499938964844,0.0819529742002487,-1520.494873046875,304.1488342285156,0.6900066137313843,0.1364306956529617,0.0965863689780235,293.1249084472656,297.1499938964844,293.1499938964844,0.1719439476728439,-3724.216796875,304.1470642089844,0.8384827375411987,0.2485577464103698,0.2366048246622085,293.1986694335937,297.1499938964844,293.1499938964844,0.0038678993005305,-1458.63818359375,296.314453125,0.4812715351581573,0.050000000745058,0.2329941987991333,291.1398010253906,291.1499938964844,273.1499938964844,270.60675048828125,284.8695068359375,293.204345703125,291.13995361328125,1.0,0.2306207567453384,0.8056638240814209,0.8056638240814209,1.0,1.0,-0.886551022529602,0.3686863780021667,0.5178646445274353,0.1624956876039505,0.0,0.0,0.2347622960805893,24.6535587310791,25.0,1.4361698627471924,-5608.01123046875,114.43622589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,304.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1252457201480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662124693393707,0.1662167906761169,-4.324634574004449e-06,0.0,0.0001271084765903,0.0,0.0,6.682642459869385,0.0,0.0,0.0,0.2806045114994049,4.0,0.0,1.0
755400,293.1234130859375,297.1499938964844,293.1499938964844,0.0812973454594612,-1942.9879150390625,304.1471862792969,0.688532829284668,0.1356734186410904,0.1234396621584892,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4812715351581573,0.050000000745058,0.0491179078817367,293.152099609375,297.1499938964844,293.1499938964844,0.0819529742002487,-1520.494873046875,304.1488342285156,0.6900066137313843,0.1364306956529617,0.0965863689780235,293.1249084472656,297.1499938964844,293.1499938964844,0.1719439476728439,-3724.216796875,304.1470642089844,0.8384827375411987,0.2485577464103698,0.2366048246622085,293.1986694335937,297.1499938964844,293.1499938964844,0.0038678993005305,-1458.63818359375,296.314453125,0.4812715351581573,0.050000000745058,0.2329941987991333,291.1398010253906,291.1499938964844,273.1499938964844,270.60675048828125,284.8695068359375,293.204345703125,291.13995361328125,1.0,0.2306207567453384,0.8056638240814209,0.8056638240814209,1.0,1.0,-0.886551022529602,0.3686863780021667,0.5178646445274353,0.1624956876039505,0.0,0.0,0.2347622960805893,24.6535587310791,25.0,1.4361698627471924,-5608.01123046875,114.43622589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,304.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1252457201480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662124693393707,0.1662167906761169,-4.324634574004449e-06,0.0,0.0001271084765903,0.0,0.0,6.682642459869385,0.0,0.0,0.0,0.2806045114994049,4.0,0.0,1.0
755460,293.1229858398437,297.1499938964844,293.1499938964844,0.0818720906972885,-1953.5975341796875,304.1471862792969,0.6899679899215698,0.1364358961582183,0.124122716486454,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.481327474117279,0.050000000745058,0.0491168051958084,293.1492614746094,297.1499938964844,293.1499938964844,0.082330398261547,-1525.93408203125,304.1485900878906,0.6909868121147156,0.1369502991437912,0.0969404876232147,293.12451171875,297.1499938964844,293.1499938964844,0.1725433319807052,-3734.55322265625,304.1470642089844,0.8393183350563049,0.2492744028568267,0.2372787743806839,293.1952514648437,297.1499938964844,293.1499938964844,0.0038620443083345,-1456.4669189453125,296.3076171875,0.481327474117279,0.050000000745058,0.2329889833927154,291.1407470703125,291.1499938964844,273.1499938964844,270.6088562011719,284.86328125,293.2032775878906,291.140869140625,1.0,0.2307977825403213,0.8056221008300781,0.8056221008300781,1.0,1.0,-0.8885969519615173,0.3697832524776459,0.5188137292861938,0.1623979806900024,0.0,0.0,0.2359326034784317,24.637434005737305,25.0,1.326173186302185,-5627.166015625,114.85913848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.1258979439735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166986271739006,0.1669905930757522,-4.326218913774937e-06,0.0,0.0001277704141102,0.0,0.0,6.717697143554688,0.0,0.0,0.0,0.2807433009147644,4.0,0.0,1.0
755520,293.1229858398437,297.1499938964844,293.1499938964844,0.0818720906972885,-1953.5975341796875,304.1471862792969,0.6899679899215698,0.1364358961582183,0.124122716486454,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.481327474117279,0.050000000745058,0.0491168051958084,293.1492614746094,297.1499938964844,293.1499938964844,0.082330398261547,-1525.93408203125,304.1485900878906,0.6909868121147156,0.1369502991437912,0.0969404876232147,293.12451171875,297.1499938964844,293.1499938964844,0.1725433319807052,-3734.55322265625,304.1470642089844,0.8393183350563049,0.2492744028568267,0.2372787743806839,293.1952514648437,297.1499938964844,293.1499938964844,0.0038620443083345,-1456.4669189453125,296.3076171875,0.481327474117279,0.050000000745058,0.2329889833927154,291.1407470703125,291.1499938964844,273.1499938964844,270.6088562011719,284.86328125,293.2032775878906,291.140869140625,1.0,0.2307977825403213,0.8056221008300781,0.8056221008300781,1.0,1.0,-0.8885969519615173,0.3697832524776459,0.5188137292861938,0.1623979806900024,0.0,0.0,0.2359326034784317,24.637434005737305,25.0,1.326173186302185,-5627.166015625,114.85913848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.1258979439735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166986271739006,0.1669905930757522,-4.326218913774937e-06,0.0,0.0001277704141102,0.0,0.0,6.717697143554688,0.0,0.0,0.0,0.2807433009147644,4.0,0.0,1.0
755580,293.1225891113281,297.1499938964844,293.1499938964844,0.0824479237198829,-1964.2379150390625,304.14715576171875,0.6914021968841553,0.1371996700763702,0.1248071640729904,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4813840985298157,0.050000000745058,0.0491156913340091,293.1466064453125,297.1499938964844,293.1499938964844,0.0827411040663719,-1531.8544921875,304.1483764648437,0.6920419931411743,0.1375120431184768,0.0973246023058891,293.1241455078125,297.1499938964844,293.1499938964844,0.1731467247009277,-3744.95166015625,304.14703369140625,0.8401582837104797,0.2499938756227493,0.2379555851221084,293.1918640136719,297.1499938964844,293.1499938964844,0.0038571231998503,-1454.6368408203125,296.3019104003906,0.4813840985298157,0.050000000745058,0.2329836934804916,291.1416015625,291.1499938964844,273.1499938964844,270.6108093261719,284.85791015625,293.2022399902344,291.1417236328125,1.0,0.2309817820787429,0.8055804371833801,0.8055804371833801,1.0,1.0,-0.8906840085983276,0.3708612024784088,0.5198227763175964,0.1624038815498352,0.0,0.0,0.236989676952362,24.62323951721192,25.0,1.215930700302124,-5645.763671875,115.29512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,304.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.1265068352222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676892191171646,0.1676935404539108,-4.327665465098107e-06,0.0,0.0001283883611904,0.0,0.0,6.749591827392578,0.0,0.0,0.0,0.2808696627616882,4.0,0.0,1.0
755640,293.1225891113281,297.1499938964844,293.1499938964844,0.0824479237198829,-1964.2379150390625,304.14715576171875,0.6914021968841553,0.1371996700763702,0.1248071640729904,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4813840985298157,0.050000000745058,0.0491156913340091,293.1466064453125,297.1499938964844,293.1499938964844,0.0827411040663719,-1531.8544921875,304.1483764648437,0.6920419931411743,0.1375120431184768,0.0973246023058891,293.1241455078125,297.1499938964844,293.1499938964844,0.1731467247009277,-3744.95166015625,304.14703369140625,0.8401582837104797,0.2499938756227493,0.2379555851221084,293.1918640136719,297.1499938964844,293.1499938964844,0.0038571231998503,-1454.6368408203125,296.3019104003906,0.4813840985298157,0.050000000745058,0.2329836934804916,291.1416015625,291.1499938964844,273.1499938964844,270.6108093261719,284.85791015625,293.2022399902344,291.1417236328125,1.0,0.2309817820787429,0.8055804371833801,0.8055804371833801,1.0,1.0,-0.8906840085983276,0.3708612024784088,0.5198227763175964,0.1624038815498352,0.0,0.0,0.236989676952362,24.62323951721192,25.0,1.215930700302124,-5645.763671875,115.29512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,304.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.1265068352222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676892191171646,0.1676935404539108,-4.327665465098107e-06,0.0,0.0001283883611904,0.0,0.0,6.749591827392578,0.0,0.0,0.0,0.2808696627616882,4.0,0.0,1.0
755700,293.1224060058594,297.1499938964844,293.1499938964844,0.0827360823750495,-1969.566650390625,304.14715576171875,0.6921185255050659,0.1375817507505417,0.1251496374607086,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.481412798166275,0.050000000745058,0.0491151250898838,293.14532470703125,297.1499938964844,293.1499938964844,0.0829585567116737,-1534.9903564453125,304.1482849121094,0.6925966739654541,0.1378081887960434,0.0975275412201881,293.1239929199219,297.1499938964844,293.1499938964844,0.1734498739242553,-3750.173095703125,304.14703369140625,0.8405798077583313,0.2503544390201568,0.2382948398590088,293.1901550292969,297.1499938964844,293.1499938964844,0.0038550228346139,-1453.8538818359375,296.29949951171875,0.481412798166275,0.050000000745058,0.2329810112714767,291.1420288085937,291.1499938964844,273.1499938964844,270.6117248535156,284.85552978515625,293.20172119140625,291.1421203613281,1.0,0.2310762107372284,0.8055595755577087,0.8055595755577087,1.0,1.0,-0.8917418122291565,0.3713926970958709,0.5203491449356079,0.1624453961849212,0.0,0.0,0.2374786883592605,24.61679649353028,25.0,1.1548254489898682,-5654.8408203125,115.51771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.126791626214981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680151522159576,0.168019488453865,-4.328338036430068e-06,0.0,0.0001286773767787,0.0,0.0,6.764396190643311,0.0,0.0,0.0,0.2809283435344696,4.0,0.0,1.0
