time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755760,293.12225341796875,297.1499938964844,293.1499938964844,0.0830243155360221,-1974.8994140625,304.14715576171875,0.6928341388702393,0.1379639059305191,0.1254921555519104,293.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4814418256282806,0.050000000745058,0.0491145513951778,293.1440734863281,297.1499938964844,293.1499938964844,0.0831834748387336,-1538.234619140625,304.148193359375,0.6931681036949158,0.138113871216774,0.0977371856570243,293.1238098144531,297.1499938964844,293.1499938964844,0.1737538874149322,-3755.408203125,304.1470031738281,0.8410025238990784,0.2507155239582062,0.2386345416307449,293.1884460449219,297.1499938964844,293.1499938964844,0.0038531553000211,-1453.156494140625,296.2973937988281,0.4814418256282806,0.050000000745058,0.2329782843589782,291.14239501953125,291.1499938964844,273.1499938964844,270.6125793457031,284.8533630371094,293.2012023925781,291.1425170898437,1.0,0.2311720699071884,0.8055340647697449,0.8055340647697449,1.0,1.0,-0.8928082585334778,0.3719183206558227,0.5208899974822998,0.1625124663114547,0.0,0.0,0.2379444390535354,24.61073303222656,25.0,1.092235088348389,-5663.771484375,115.74308776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,304.9559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.1270627230405807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683260202407837,0.1683303415775299,-4.328979684942169e-06,0.0,0.00012895250984,0.0,0.0,6.778522968292236,0.0,0.0,0.0,0.2809843420982361,4.0,0.0,1.0
755820,293.1219482421875,297.1499938964844,293.1499938964844,0.083600640296936,-1985.569580078125,304.1471252441406,0.6942631006240845,0.1387277245521545,0.126176968216896,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4815012514591217,0.050000000745058,0.0491133816540241,293.1416931152344,297.1499938964844,293.1499938964844,0.0836530402302742,-1545.010498046875,304.14801025390625,0.6943552494049072,0.1387501507997512,0.0981742590665817,293.12353515625,297.1499938964844,293.1499938964844,0.1743640899658203,-3765.909912109375,304.1470031738281,0.8418511748313904,0.251438558101654,0.2393149584531784,293.18505859375,297.1499938964844,293.1499938964844,0.0038500684313476,-1451.9996337890625,296.2939147949219,0.4815012514591217,0.050000000745058,0.2329727262258529,291.1430969238281,291.1499938964844,273.1499938964844,270.6141662597656,284.8496398925781,293.2001342773437,291.1431884765625,1.0,0.2313674986362457,0.8054829835891724,0.8054829835891724,1.0,1.0,-0.894963264465332,0.3729516863822937,0.5220115780830383,0.1627224087715149,0.0,0.0,0.238816037774086,24.59956741333008,25.0,0.975313127040863,-5681.2099609375,116.2011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,304.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.1275657415390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689090579748153,0.1689133793115615,-4.330184310674667e-06,0.0,0.0001294630055781,0.0,0.0,6.805039882659912,0.0,0.0,0.0,0.2810894846916199,4.0,0.0,1.0
755880,293.1219482421875,297.1499938964844,293.1499938964844,0.083600640296936,-1985.569580078125,304.1471252441406,0.6942631006240845,0.1387277245521545,0.126176968216896,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4815012514591217,0.050000000745058,0.0491133816540241,293.1416931152344,297.1499938964844,293.1499938964844,0.0836530402302742,-1545.010498046875,304.14801025390625,0.6943552494049072,0.1387501507997512,0.0981742590665817,293.12353515625,297.1499938964844,293.1499938964844,0.1743640899658203,-3765.909912109375,304.1470031738281,0.8418511748313904,0.251438558101654,0.2393149584531784,293.18505859375,297.1499938964844,293.1499938964844,0.0038500684313476,-1451.9996337890625,296.2939147949219,0.4815012514591217,0.050000000745058,0.2329727262258529,291.1430969238281,291.1499938964844,273.1499938964844,270.6141662597656,284.8496398925781,293.2001342773437,291.1431884765625,1.0,0.2313674986362457,0.8054829835891724,0.8054829835891724,1.0,1.0,-0.894963264465332,0.3729516863822937,0.5220115780830383,0.1627224087715149,0.0,0.0,0.238816037774086,24.59956741333008,25.0,0.975313127040863,-5681.2099609375,116.2011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,304.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.1275657415390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689090579748153,0.1689133793115615,-4.330184310674667e-06,0.0,0.0001294630055781,0.0,0.0,6.805039882659912,0.0,0.0,0.0,0.2810894846916199,4.0,0.0,1.0
755940,293.1217041015625,297.1499938964844,293.1499938964844,0.0841763466596603,-1996.2379150390625,304.1471252441406,0.6956876516342163,0.1394904553890228,0.1268608570098877,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4815626144409179,0.050000000745058,0.0491121672093868,293.1394348144531,297.1499938964844,293.1499938964844,0.0841498374938964,-1552.18359375,304.1478576660156,0.6956031918525696,0.1394210457801818,0.0986358746886253,293.1232604980469,297.1499938964844,293.1499938964844,0.174977034330368,-3776.451904296875,304.14697265625,0.8427042365074158,0.2521626651287079,0.2399963736534118,293.181640625,297.1499938964844,293.1499938964844,0.0038479194045066,-1451.1873779296875,296.2915954589844,0.4815626144409179,0.050000000745058,0.2329669892787933,291.1437072753906,291.1499938964844,273.1499938964844,270.6155700683594,284.8467712402344,293.19903564453125,291.143798828125,1.0,0.231567844748497,0.8054319024085999,0.8054319024085999,1.0,1.0,-0.8971474766731262,0.373960018157959,0.523187518119812,0.163036972284317,0.0,0.0,0.2396092116832733,24.58967399597168,25.0,0.8473665714263916,-5697.99609375,116.66891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,304.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.128011479973793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694405078887939,0.1694448441267013,-4.331282980274409e-06,0.0,0.0001299153809668,0.0,0.0,6.829235076904297,0.0,0.0,0.0,0.2811854481697082,4.0,0.0,1.0
756000,293.1217041015625,297.1499938964844,293.1499938964844,0.0841763466596603,-1996.2379150390625,304.1471252441406,0.6956876516342163,0.1394904553890228,0.1268608570098877,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4815626144409179,0.050000000745058,0.0491121672093868,293.1394348144531,297.1499938964844,293.1499938964844,0.0841498374938964,-1552.18359375,304.1478576660156,0.6956031918525696,0.1394210457801818,0.0986358746886253,293.1232604980469,297.1499938964844,293.1499938964844,0.174977034330368,-3776.451904296875,304.14697265625,0.8427042365074158,0.2521626651287079,0.2399963736534118,293.181640625,297.1499938964844,293.1499938964844,0.0038479194045066,-1451.1873779296875,296.2915954589844,0.4815626144409179,0.050000000745058,0.2329669892787933,291.1437072753906,291.1499938964844,273.1499938964844,270.6155700683594,284.8467712402344,293.19903564453125,291.143798828125,1.0,0.231567844748497,0.8054319024085999,0.8054319024085999,1.0,1.0,-0.8971474766731262,0.373960018157959,0.523187518119812,0.163036972284317,0.0,0.0,0.2396092116832733,24.58967399597168,25.0,0.8473665714263916,-5697.99609375,116.66891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,304.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.128011479973793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694405078887939,0.1694448441267013,-4.331282980274409e-06,0.0,0.0001299153809668,0.0,0.0,6.829235076904297,0.0,0.0,0.0,0.2811854481697082,4.0,0.0,1.0
756060,293.1214599609375,297.1499938964844,293.1499938964844,0.0847515016794204,-2006.9053955078125,304.1471252441406,0.6971054673194885,0.1402516961097717,0.1275434792041778,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4816247820854187,0.050000000745058,0.0491109415888786,293.1372985839844,297.1499938964844,293.1499938964844,0.084671601653099,-1559.722412109375,304.147705078125,0.6969037652015686,0.1401232630014419,0.0991197153925895,293.1230163574219,297.1499938964844,293.1499938964844,0.1755931228399276,-3787.042236328125,304.1469421386719,0.8435598611831665,0.2528875470161438,0.2406785488128662,293.1782531738281,297.1499938964844,293.1499938964844,0.0038466854020953,-1450.713623046875,296.29034423828125,0.4816247820854187,0.050000000745058,0.2329611629247665,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,284.8443603515625,293.1978454589844,291.144287109375,1.0,0.2317724376916885,0.8053781986236572,0.8053781986236572,1.0,1.0,-0.8993577361106873,0.3749572932720184,0.5244004726409912,0.1634150445461273,0.0,0.0,0.2403454184532165,24.58080101013184,25.0,0.6459444165229797,-5714.2431640625,117.14541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,304.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1284040063619613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699321866035461,0.1699365228414535,-4.3322947931301314e-06,0.0,0.0001303137541981,0.0,0.0,6.851631164550781,0.0,0.0,0.0,0.2812742292881012,4.0,0.0,1.0
756120,293.1214599609375,297.1499938964844,293.1499938964844,0.0847515016794204,-2006.9053955078125,304.1471252441406,0.6971054673194885,0.1402516961097717,0.1275434792041778,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4816247820854187,0.050000000745058,0.0491109415888786,293.1372985839844,297.1499938964844,293.1499938964844,0.084671601653099,-1559.722412109375,304.147705078125,0.6969037652015686,0.1401232630014419,0.0991197153925895,293.1230163574219,297.1499938964844,293.1499938964844,0.1755931228399276,-3787.042236328125,304.1469421386719,0.8435598611831665,0.2528875470161438,0.2406785488128662,293.1782531738281,297.1499938964844,293.1499938964844,0.0038466854020953,-1450.713623046875,296.29034423828125,0.4816247820854187,0.050000000745058,0.2329611629247665,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,284.8443603515625,293.1978454589844,291.144287109375,1.0,0.2317724376916885,0.8053781986236572,0.8053781986236572,1.0,1.0,-0.8993577361106873,0.3749572932720184,0.5244004726409912,0.1634150445461273,0.0,0.0,0.2403454184532165,24.58080101013184,25.0,0.6459444165229797,-5714.2431640625,117.14541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,304.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1284040063619613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699321866035461,0.1699365228414535,-4.3322947931301314e-06,0.0,0.0001303137541981,0.0,0.0,6.851631164550781,0.0,0.0,0.0,0.2812742292881012,4.0,0.0,1.0
756180,293.1213073730469,297.1499938964844,293.1499938964844,0.0853267908096313,-2017.58642578125,304.1471252441406,0.6985135674476624,0.1410110145807266,0.1282244771718979,293.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4816863238811493,0.050000000745058,0.0491097271442413,293.1352844238281,297.1499938964844,293.1499938964844,0.0852184891700744,-1567.6309814453125,304.1475524902344,0.6982523202896118,0.1408556699752807,0.0996250733733177,293.1228332519531,297.1499938964844,293.1499938964844,0.1762142479419708,-3797.715576171875,304.1469421386719,0.8444154858589172,0.2536130249500274,0.2413613349199295,293.17486572265625,297.1499938964844,293.1499938964844,0.003846428124234,-1450.6077880859375,296.2901611328125,0.4816863238811493,0.050000000745058,0.2329553961753845,291.1444396972656,291.1499938964844,273.1499938964844,270.61798095703125,284.8420104980469,293.196533203125,291.1444702148437,1.0,0.2319810092449188,0.8053244352340698,0.8053244352340698,1.0,1.0,-0.9015926718711852,0.3759601414203644,0.5256325602531433,0.1638128608465194,0.0,0.0,0.2410651892423629,24.57283592224121,25.0,0.3160043954849243,-5730.25830078125,117.63023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404663085937,305.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.1287469416856765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704060137271881,0.1704103350639343,-4.333249762566993e-06,0.0,0.0001306617778027,0.0,0.0,6.873199462890625,0.0,0.0,0.0,0.2813595533370971,4.0,0.0,1.0
756240,293.1213073730469,297.1499938964844,293.1499938964844,0.0853267908096313,-2017.58642578125,304.1471252441406,0.6985135674476624,0.1410110145807266,0.1282244771718979,293.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4816863238811493,0.050000000745058,0.0491097271442413,293.1352844238281,297.1499938964844,293.1499938964844,0.0852184891700744,-1567.6309814453125,304.1475524902344,0.6982523202896118,0.1408556699752807,0.0996250733733177,293.1228332519531,297.1499938964844,293.1499938964844,0.1762142479419708,-3797.715576171875,304.1469421386719,0.8444154858589172,0.2536130249500274,0.2413613349199295,293.17486572265625,297.1499938964844,293.1499938964844,0.003846428124234,-1450.6077880859375,296.2901611328125,0.4816863238811493,0.050000000745058,0.2329553961753845,291.1444396972656,291.1499938964844,273.1499938964844,270.61798095703125,284.8420104980469,293.196533203125,291.1444702148437,1.0,0.2319810092449188,0.8053244352340698,0.8053244352340698,1.0,1.0,-0.9015926718711852,0.3759601414203644,0.5256325602531433,0.1638128608465194,0.0,0.0,0.2410651892423629,24.57283592224121,25.0,0.3160043954849243,-5730.25830078125,117.63023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404663085937,305.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.1287469416856765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704060137271881,0.1704103350639343,-4.333249762566993e-06,0.0,0.0001306617778027,0.0,0.0,6.873199462890625,0.0,0.0,0.0,0.2813595533370971,4.0,0.0,1.0
756300,293.1212158203125,297.1499938964844,293.1499938964844,0.0856143236160278,-2022.9285888671875,304.1471252441406,0.6992136836051941,0.1413896977901458,0.1285642087459564,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.481716901063919,0.050000000745058,0.0491091199219226,293.1343078613281,297.1499938964844,293.1499938964844,0.0855003893375396,-1571.7100830078125,304.1474914550781,0.6989423036575317,0.1412319391965866,0.0998849868774414,293.12274169921875,297.1499938964844,293.1499938964844,0.1765264570713043,-3803.079345703125,304.1469116210937,0.8448432087898254,0.2539757192134857,0.2417028248310089,293.17315673828125,297.1499938964844,293.1499938964844,0.0038466525729745,-1450.6876220703125,296.2904357910156,0.481716901063919,0.050000000745058,0.2329525202512741,291.1444702148437,291.1499938964844,273.1499938964844,270.6185302734375,284.8408508300781,293.1958312988281,291.1445007324219,1.0,0.2320866137742996,0.8052976131439209,0.8052976131439209,1.0,1.0,-0.9027180671691896,0.3764627575874328,0.5262553095817566,0.1640196144580841,0.0,0.0,0.2414296418428421,24.569164276123047,25.0,0.1613064557313919,-5738.2734375,117.87542724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461120605469,305.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.1289030313491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706445515155792,0.1706488877534866,-4.333722699811915e-06,0.0,0.0001308201899519,0.0,0.0,6.884052276611328,0.0,0.0,0.0,0.2814023494720459,4.0,0.0,1.0
756360,293.12115478515625,297.1499938964844,293.1499938964844,0.0859015062451362,-2028.266357421875,304.1471252441406,0.6999108791351318,0.1417676210403442,0.1289032697677612,293.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4817473292350769,0.050000000745058,0.0491085201501846,293.13336181640625,297.1499938964844,293.1499938964844,0.0857873708009719,-1575.864013671875,304.1474304199219,0.6996417045593262,0.1416144967079162,0.1001493334770202,293.1226501464844,297.1499938964844,293.1499938964844,0.1768393814563751,-3808.453369140625,304.1469116210937,0.8452708721160889,0.2543383836746216,0.2420442253351211,293.1714782714844,297.1499938964844,293.1499938964844,0.003847109619528,-1450.85400390625,296.2909851074219,0.4817473292350769,0.050000000745058,0.232949674129486,291.1444702148437,291.1499938964844,273.1499938964844,270.6190185546875,284.8397216796875,293.1950988769531,291.1444702148437,1.0,0.2321929931640625,0.8052666783332825,0.8052666783332825,1.0,1.0,-0.903847873210907,0.3769653141498565,0.526882529258728,0.1642316281795501,0.0,0.0,0.2417992651462555,24.5656967163086,25.0,0.0318456478416919,-5746.3046875,118.12230682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0515441894531,305.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.1290506273508072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708863675594329,0.1708907037973404,-4.334198820288293e-06,0.0,0.0001309699873672,0.0,0.0,6.895053386688232,0.0,0.0,0.0,0.28144571185112,4.0,0.0,1.0
756420,293.1210327148437,297.1499938964844,293.1499938964844,0.0864743292331695,-2038.9185791015625,304.1471252441406,0.7012958526611328,0.1425206363201141,0.1295790076255798,293.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4818079769611358,0.050000000745058,0.0491073206067085,293.131591796875,297.1499938964844,293.1499938964844,0.0863763242959976,-1584.3927001953125,304.1473083496094,0.7010684013366699,0.1423981040716171,0.1006913259625434,293.1224975585937,297.1499938964844,293.1499938964844,0.1774667203426361,-3819.222412109375,304.1469116210937,0.8461255431175232,0.2550631761550903,0.242726668715477,293.1680603027344,297.1499938964844,293.1499938964844,0.003848748281598,-1451.4541015625,296.2929382324219,0.4818079769611358,0.050000000745058,0.23294398188591,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8375244140625,293.19354248046875,291.14434814453125,1.0,0.2324080914258957,0.8052048087120056,0.8052048087120056,1.0,1.0,-0.9061201810836792,0.3779702186584472,0.5281499624252319,0.1646739393472671,0.0,0.0,0.2425590902566909,24.559375762939453,25.0,-0.1571259051561355,-5762.4052734375,118.62098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8515625,18000.0,0.0,0.0,0.1293249428272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713834404945373,0.1713877767324447,-4.335172889113892e-06,0.0,0.0001312483800575,0.0,0.0,6.917673110961914,0.0,0.0,0.0,0.2815347909927368,4.0,0.0,1.0
756480,293.1210327148437,297.1499938964844,293.1499938964844,0.0864743292331695,-2038.9185791015625,304.1471252441406,0.7012958526611328,0.1425206363201141,0.1295790076255798,293.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4818079769611358,0.050000000745058,0.0491073206067085,293.131591796875,297.1499938964844,293.1499938964844,0.0863763242959976,-1584.3927001953125,304.1473083496094,0.7010684013366699,0.1423981040716171,0.1006913259625434,293.1224975585937,297.1499938964844,293.1499938964844,0.1774667203426361,-3819.222412109375,304.1469116210937,0.8461255431175232,0.2550631761550903,0.242726668715477,293.1680603027344,297.1499938964844,293.1499938964844,0.003848748281598,-1451.4541015625,296.2929382324219,0.4818079769611358,0.050000000745058,0.23294398188591,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8375244140625,293.19354248046875,291.14434814453125,1.0,0.2324080914258957,0.8052048087120056,0.8052048087120056,1.0,1.0,-0.9061201810836792,0.3779702186584472,0.5281499624252319,0.1646739393472671,0.0,0.0,0.2425590902566909,24.559375762939453,25.0,-0.1571259051561355,-5762.4052734375,118.62098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8515625,18000.0,0.0,0.0,0.1293249428272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713834404945373,0.1713877767324447,-4.335172889113892e-06,0.0,0.0001312483800575,0.0,0.0,6.917673110961914,0.0,0.0,0.0,0.2815347909927368,4.0,0.0,1.0
756540,293.1209716796875,297.1499938964844,293.1499938964844,0.087044321000576,-2049.52392578125,304.1471252441406,0.7026672959327698,0.1432691663503646,0.1302509754896164,293.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4818683266639709,0.050000000745058,0.049106128513813,293.12994384765625,297.1499938964844,293.1499938964844,0.0869822725653648,-1593.171630859375,304.1471862792969,0.7025257349014282,0.1432029157876968,0.1012485772371292,293.1223449707031,297.1499938964844,293.1499938964844,0.1780948936939239,-3829.99755859375,304.1468811035156,0.8469791412353516,0.2557866275310516,0.2434080392122268,293.1646728515625,297.1499938964844,293.1499938964844,0.0038512854371219,-1452.3836669921875,296.2959899902344,0.4818683266639709,0.050000000745058,0.2329383194446563,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8354187011719,293.1918029785156,291.1441345214844,1.0,0.2326257973909378,0.8051429986953735,0.8051429986953735,1.0,1.0,-0.9084050059318542,0.3789716362953186,0.5294333696365356,0.1651433259248733,0.0,0.0,0.2433494627475738,24.5538330078125,25.0,-0.269231766462326,-5778.53857421875,119.12523651123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,305.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.129581406712532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719012111425399,0.1719055473804474,-4.336185156716965e-06,0.0,0.0001315086556132,0.0,0.0,6.941250801086426,0.0,0.0,0.0,0.2816275954246521,4.0,0.0,1.0
756600,293.1209716796875,297.1499938964844,293.1499938964844,0.087044321000576,-2049.52392578125,304.1471252441406,0.7026672959327698,0.1432691663503646,0.1302509754896164,293.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4818683266639709,0.050000000745058,0.049106128513813,293.12994384765625,297.1499938964844,293.1499938964844,0.0869822725653648,-1593.171630859375,304.1471862792969,0.7025257349014282,0.1432029157876968,0.1012485772371292,293.1223449707031,297.1499938964844,293.1499938964844,0.1780948936939239,-3829.99755859375,304.1468811035156,0.8469791412353516,0.2557866275310516,0.2434080392122268,293.1646728515625,297.1499938964844,293.1499938964844,0.0038512854371219,-1452.3836669921875,296.2959899902344,0.4818683266639709,0.050000000745058,0.2329383194446563,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8354187011719,293.1918029785156,291.1441345214844,1.0,0.2326257973909378,0.8051429986953735,0.8051429986953735,1.0,1.0,-0.9084050059318542,0.3789716362953186,0.5294333696365356,0.1651433259248733,0.0,0.0,0.2433494627475738,24.5538330078125,25.0,-0.269231766462326,-5778.53857421875,119.12523651123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,305.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.129581406712532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719012111425399,0.1719055473804474,-4.336185156716965e-06,0.0,0.0001315086556132,0.0,0.0,6.941250801086426,0.0,0.0,0.0,0.2816275954246521,4.0,0.0,1.0
756660,293.1209411621094,297.1499938964844,293.1499938964844,0.0876103788614273,-2060.060546875,304.14715576171875,0.7040233016014099,0.1440122723579406,0.1309182345867157,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4819285273551941,0.050000000745058,0.0491049364209175,293.1283874511719,297.1499938964844,293.1499938964844,0.0876037627458572,-1602.1793212890625,304.1470947265625,0.704010546207428,0.1440275162458419,0.1018200367689132,293.12225341796875,297.1499938964844,293.1499938964844,0.1787225902080536,-3840.755615234375,304.1468811035156,0.8478309512138367,0.2565081119537353,0.2440876811742782,293.1612854003906,297.1499938964844,293.1499938964844,0.0038547557778656,-1453.653076171875,296.3002014160156,0.4819285273551941,0.050000000745058,0.2329326868057251,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8334655761719,293.1899108886719,291.1439208984375,1.0,0.2328458130359649,0.8050751090049744,0.8050751090049744,1.0,1.0,-0.9106992483139038,0.379965990781784,0.5307332873344421,0.1656430661678314,0.0,0.0,0.2441723793745041,24.549091339111328,25.0,-0.3135135173797607,-5794.66650390625,119.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,305.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.1298296451568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724422425031662,0.1724465787410736,-4.337244718044531e-06,0.0,0.0001317605783697,0.0,0.0,6.965910911560059,0.0,0.0,0.0,0.2817246913909912,4.0,0.0,1.0
756720,293.1209411621094,297.1499938964844,293.1499938964844,0.0876103788614273,-2060.060546875,304.14715576171875,0.7040233016014099,0.1440122723579406,0.1309182345867157,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.4819285273551941,0.050000000745058,0.0491049364209175,293.1283874511719,297.1499938964844,293.1499938964844,0.0876037627458572,-1602.1793212890625,304.1470947265625,0.704010546207428,0.1440275162458419,0.1018200367689132,293.12225341796875,297.1499938964844,293.1499938964844,0.1787225902080536,-3840.755615234375,304.1468811035156,0.8478309512138367,0.2565081119537353,0.2440876811742782,293.1612854003906,297.1499938964844,293.1499938964844,0.0038547557778656,-1453.653076171875,296.3002014160156,0.4819285273551941,0.050000000745058,0.2329326868057251,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8334655761719,293.1899108886719,291.1439208984375,1.0,0.2328458130359649,0.8050751090049744,0.8050751090049744,1.0,1.0,-0.9106992483139038,0.379965990781784,0.5307332873344421,0.1656430661678314,0.0,0.0,0.2441723793745041,24.549091339111328,25.0,-0.3135135173797607,-5794.66650390625,119.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,305.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.1298296451568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724422425031662,0.1724465787410736,-4.337244718044531e-06,0.0,0.0001317605783697,0.0,0.0,6.965910911560059,0.0,0.0,0.0,0.2817246913909912,4.0,0.0,1.0
756780,293.1209411621094,297.1499938964844,293.1499938964844,0.0881716087460517,-2070.510986328125,304.14715576171875,0.7053626775741577,0.1447490602731704,0.1315799504518509,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4819886386394501,0.050000000745058,0.0491037480533123,293.1269226074219,297.1499938964844,293.1499938964844,0.0882391706109047,-1611.3912353515625,304.1470031738281,0.7055190205574036,0.1448700428009033,0.1024044156074523,293.1221618652344,297.1499938964844,293.1499938964844,0.1793488264083862,-3851.47900390625,304.1468811035156,0.8486806750297546,0.2572271227836609,0.2447650581598281,293.1578674316406,297.1499938964844,293.1499938964844,0.0038591783959418,-1455.2669677734375,296.3056335449219,0.4819886386394501,0.050000000745058,0.2329270392656326,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8316955566406,293.1878662109375,291.1437072753906,1.0,0.2330678105354309,0.8050072193145752,0.8050072193145752,1.0,1.0,-0.9129995703697203,0.3809506297111511,0.5320489406585693,0.1661773771047592,0.0,0.0,0.2450261861085891,24.545137405395508,25.0,-0.312659740447998,-5810.74072265625,120.14778137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,305.0516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1300789415836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173006072640419,0.1730104088783264,-4.338352937338641e-06,0.0,0.0001320135925197,0.0,0.0,6.991640567779541,0.0,0.0,0.0,0.2818260490894317,4.0,0.0,1.0
756840,293.1209411621094,297.1499938964844,293.1499938964844,0.0881716087460517,-2070.510986328125,304.14715576171875,0.7053626775741577,0.1447490602731704,0.1315799504518509,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4819886386394501,0.050000000745058,0.0491037480533123,293.1269226074219,297.1499938964844,293.1499938964844,0.0882391706109047,-1611.3912353515625,304.1470031738281,0.7055190205574036,0.1448700428009033,0.1024044156074523,293.1221618652344,297.1499938964844,293.1499938964844,0.1793488264083862,-3851.47900390625,304.1468811035156,0.8486806750297546,0.2572271227836609,0.2447650581598281,293.1578674316406,297.1499938964844,293.1499938964844,0.0038591783959418,-1455.2669677734375,296.3056335449219,0.4819886386394501,0.050000000745058,0.2329270392656326,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8316955566406,293.1878662109375,291.1437072753906,1.0,0.2330678105354309,0.8050072193145752,0.8050072193145752,1.0,1.0,-0.9129995703697203,0.3809506297111511,0.5320489406585693,0.1661773771047592,0.0,0.0,0.2450261861085891,24.545137405395508,25.0,-0.312659740447998,-5810.74072265625,120.14778137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,305.0516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1300789415836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173006072640419,0.1730104088783264,-4.338352937338641e-06,0.0,0.0001320135925197,0.0,0.0,6.991640567779541,0.0,0.0,0.0,0.2818260490894317,4.0,0.0,1.0
756900,293.1209411621094,297.1499938964844,293.1499938964844,0.0884502753615379,-2075.70068359375,304.1471862792969,0.706026017665863,0.1451148688793182,0.1319086104631424,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4820187389850616,0.050000000745058,0.0491031520068645,293.1262512207031,297.1499938964844,293.1499938964844,0.0885612666606903,-1616.0615234375,304.14697265625,0.7062803506851196,0.1452969312667846,0.1027007177472114,293.12213134765625,297.1499938964844,293.1499938964844,0.1796611696481704,-3856.823974609375,304.1468811035156,0.8491047024726868,0.2575854659080505,0.2451027780771255,293.1561889648437,297.1499938964844,293.1499938964844,0.003861725796014,-1456.1951904296875,296.3088073730469,0.4820187389850616,0.050000000745058,0.2329242080450058,291.14361572265625,291.1499938964844,273.1499938964844,270.6224060058594,284.8309020996094,293.186767578125,291.1435852050781,1.0,0.2331794053316116,0.8049732446670532,0.8049732446670532,1.0,1.0,-0.914150893688202,0.3814383447170257,0.5327125787734985,0.1664585620164871,0.0,0.0,0.2454628646373748,24.54343605041504,25.0,-0.2991699576377868,-5818.74755859375,120.40575408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.1302063167095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732955127954483,0.1732998639345169,-4.338924100011354e-06,0.0,0.0001321428571827,0.0,0.0,7.004861354827881,0.0,0.0,0.0,0.2818781733512878,4.0,0.0,1.0
756960,293.1209716796875,297.1499938964844,293.1499938964844,0.0887273550033569,-2080.861083984375,304.1471862792969,0.7066844701766968,0.1454787403345108,0.132235512137413,293.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4820488691329956,0.050000000745058,0.0491025559604167,293.1255798339844,297.1499938964844,293.1499938964844,0.0888861343264579,-1620.7724609375,304.1469116210937,0.7070459127426147,0.1457275450229644,0.1029996573925018,293.12213134765625,297.1499938964844,293.1499938964844,0.1799727529287338,-3862.153076171875,304.1468811035156,0.8495279550552368,0.2579430043697357,0.245439663529396,293.15447998046875,297.1499938964844,293.1499938964844,0.0038645176682621,-1457.211181640625,296.3122863769531,0.4820488691329956,0.050000000745058,0.2329213917255401,291.1435241699219,291.1499938964844,273.1499938964844,270.6226501464844,284.83013916015625,293.18560791015625,291.1434936523437,1.0,0.233291357755661,0.8049356341362,0.8049356341362,1.0,1.0,-0.915302276611328,0.3819220960140228,0.5333802103996277,0.166749432682991,0.0,0.0,0.2459052950143814,24.54193878173828,25.0,-0.2765615284442901,-5826.7236328125,120.66446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,305.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1303367912769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735896468162536,0.1735939979553222,-4.339505721873138e-06,0.0,0.0001322752796113,0.0,0.0,7.01830530166626,0.0,0.0,0.0,0.2819311618804931,4.0,0.0,1.0
757020,293.1210327148437,297.1499938964844,293.1499938964844,0.0892770215868949,-2091.099365234375,304.147216796875,0.7079877853393555,0.1462006866931915,0.1328843683004379,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4821093082427978,0.050000000745058,0.0491013601422309,293.1243591308594,297.1499938964844,293.1499938964844,0.089542418718338,-1630.2896728515625,304.1468505859375,0.7085856199264526,0.1465971916913986,0.1036038175225257,293.1221008300781,297.1499938964844,293.1499938964844,0.1805936098098755,-3872.764892578125,304.1468811035156,0.8503725528717041,0.258655309677124,0.246111050248146,293.1510925292969,297.1499938964844,293.1499938964844,0.0038707456551492,-1459.4742431640625,296.3200988769531,0.4821093082427978,0.050000000745058,0.2329157143831253,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.82879638671875,293.18316650390625,291.1433410644531,1.0,0.2335160672664642,0.8048603534698486,0.8048603534698486,1.0,1.0,-0.9176037311553956,0.3828777074813843,0.5347260236740112,0.1673610955476761,0.0,0.0,0.2468015551567077,24.53946304321289,25.0,-0.2140194475650787,-5842.57666015625,121.1836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,305.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1306079179048538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741881072521209,0.1741924434900283,-4.340695340943057e-06,0.0,0.0001325504272244,0.0,0.0,7.045687198638916,0.0,0.0,0.0,0.2820391952991485,4.0,0.0,1.0
757080,293.1210327148437,297.1499938964844,293.1499938964844,0.0892770215868949,-2091.099365234375,304.147216796875,0.7079877853393555,0.1462006866931915,0.1328843683004379,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4821093082427978,0.050000000745058,0.0491013601422309,293.1243591308594,297.1499938964844,293.1499938964844,0.089542418718338,-1630.2896728515625,304.1468505859375,0.7085856199264526,0.1465971916913986,0.1036038175225257,293.1221008300781,297.1499938964844,293.1499938964844,0.1805936098098755,-3872.764892578125,304.1468811035156,0.8503725528717041,0.258655309677124,0.246111050248146,293.1510925292969,297.1499938964844,293.1499938964844,0.0038707456551492,-1459.4742431640625,296.3200988769531,0.4821093082427978,0.050000000745058,0.2329157143831253,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.82879638671875,293.18316650390625,291.1433410644531,1.0,0.2335160672664642,0.8048603534698486,0.8048603534698486,1.0,1.0,-0.9176037311553956,0.3828777074813843,0.5347260236740112,0.1673610955476761,0.0,0.0,0.2468015551567077,24.53946304321289,25.0,-0.2140194475650787,-5842.57666015625,121.1836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,305.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1306079179048538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741881072521209,0.1741924434900283,-4.340695340943057e-06,0.0,0.0001325504272244,0.0,0.0,7.045687198638916,0.0,0.0,0.0,0.2820391952991485,4.0,0.0,1.0
757140,293.1211242675781,297.1499938964844,293.1499938964844,0.0898195058107376,-2101.204345703125,304.1472473144531,0.7092655301094055,0.1469136178493499,0.1335252672433853,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4821698367595672,0.050000000745058,0.0491001605987548,293.12322998046875,297.1499938964844,293.1499938964844,0.0902066677808761,-1639.9224853515625,304.14678955078125,0.7101183533668518,0.1474773436784744,0.1042156890034675,293.1221008300781,297.1499938964844,293.1499938964844,0.1812104284763336,-3883.297607421875,304.1468811035156,0.8512133359909058,0.2593632638454437,0.2467784136533737,293.1476745605469,297.1499938964844,293.1499938964844,0.0038779086899012,-1462.0716552734375,296.3291320800781,0.4821698367595672,0.050000000745058,0.2329100221395492,291.14324951171875,291.1499938964844,273.1499938964844,270.6234130859375,284.8276672363281,293.1805114746094,291.14324951171875,1.0,0.2337415963411331,0.8047850728034973,0.8047850728034973,1.0,1.0,-0.9199000597000122,0.3838153481483459,0.5360847115516663,0.1680140346288681,0.0,0.0,0.2477075904607772,24.53775978088379,25.0,-0.1387830674648285,-5858.255859375,121.70443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.1308960914611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747967004776001,0.1748010367155075,-4.341913609096082e-06,0.0,0.0001328428916167,0.0,0.0,7.073575019836426,0.0,0.0,0.0,0.2821493446826935,4.0,0.0,1.0
757200,293.1211242675781,297.1499938964844,293.1499938964844,0.0898195058107376,-2101.204345703125,304.1472473144531,0.7092655301094055,0.1469136178493499,0.1335252672433853,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4821698367595672,0.050000000745058,0.0491001605987548,293.12322998046875,297.1499938964844,293.1499938964844,0.0902066677808761,-1639.9224853515625,304.14678955078125,0.7101183533668518,0.1474773436784744,0.1042156890034675,293.1221008300781,297.1499938964844,293.1499938964844,0.1812104284763336,-3883.297607421875,304.1468811035156,0.8512133359909058,0.2593632638454437,0.2467784136533737,293.1476745605469,297.1499938964844,293.1499938964844,0.0038779086899012,-1462.0716552734375,296.3291320800781,0.4821698367595672,0.050000000745058,0.2329100221395492,291.14324951171875,291.1499938964844,273.1499938964844,270.6234130859375,284.8276672363281,293.1805114746094,291.14324951171875,1.0,0.2337415963411331,0.8047850728034973,0.8047850728034973,1.0,1.0,-0.9199000597000122,0.3838153481483459,0.5360847115516663,0.1680140346288681,0.0,0.0,0.2477075904607772,24.53775978088379,25.0,-0.1387830674648285,-5858.255859375,121.70443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.1308960914611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747967004776001,0.1748010367155075,-4.341913609096082e-06,0.0,0.0001328428916167,0.0,0.0,7.073575019836426,0.0,0.0,0.0,0.2821493446826935,4.0,0.0,1.0
757260,293.12127685546875,297.1499938964844,293.1499938964844,0.0903543382883071,-2111.16650390625,304.14727783203125,0.7105057835578918,0.147616907954216,0.134157657623291,293.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4822305142879486,0.050000000745058,0.0490989610552787,293.1221923828125,297.1499938964844,293.1499938964844,0.0908770635724067,-1649.6436767578125,304.1467590332031,0.711633026599884,0.1483655422925949,0.1048335805535316,293.1221008300781,297.1499938964844,293.1499938964844,0.18182273209095,-3893.743408203125,304.1469116210937,0.8520498871803284,0.2600663304328918,0.2474413067102432,293.1442565917969,297.1499938964844,293.1499938964844,0.0038859997875988,-1465.0006103515625,296.33941650390625,0.4822305142879486,0.050000000745058,0.2329043298959732,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8267517089844,293.1776428222656,291.1432189941406,1.0,0.2339676022529602,0.8047046065330505,0.8047046065330505,1.0,1.0,-0.9221879839897156,0.3847330808639526,0.5374549031257629,0.1687074303627014,0.0,0.0,0.2486152648925781,24.53679847717285,25.0,-0.0567195601761341,-5873.73876953125,122.22613525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780944824219,305.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1312022805213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754099875688552,0.1754143387079239,-4.3431491576484405e-06,0.0,0.0001331536332145,0.0,0.0,7.101718902587891,0.0,0.0,0.0,0.2822605967521667,4.0,0.0,1.0
757320,293.12127685546875,297.1499938964844,293.1499938964844,0.0903543382883071,-2111.16650390625,304.14727783203125,0.7105057835578918,0.147616907954216,0.134157657623291,293.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4822305142879486,0.050000000745058,0.0490989610552787,293.1221923828125,297.1499938964844,293.1499938964844,0.0908770635724067,-1649.6436767578125,304.1467590332031,0.711633026599884,0.1483655422925949,0.1048335805535316,293.1221008300781,297.1499938964844,293.1499938964844,0.18182273209095,-3893.743408203125,304.1469116210937,0.8520498871803284,0.2600663304328918,0.2474413067102432,293.1442565917969,297.1499938964844,293.1499938964844,0.0038859997875988,-1465.0006103515625,296.33941650390625,0.4822305142879486,0.050000000745058,0.2329043298959732,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8267517089844,293.1776428222656,291.1432189941406,1.0,0.2339676022529602,0.8047046065330505,0.8047046065330505,1.0,1.0,-0.9221879839897156,0.3847330808639526,0.5374549031257629,0.1687074303627014,0.0,0.0,0.2486152648925781,24.53679847717285,25.0,-0.0567195601761341,-5873.73876953125,122.22613525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780944824219,305.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1312022805213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754099875688552,0.1754143387079239,-4.3431491576484405e-06,0.0,0.0001331536332145,0.0,0.0,7.101718902587891,0.0,0.0,0.0,0.2822605967521667,4.0,0.0,1.0
757380,293.1214294433594,297.1499938964844,293.1499938964844,0.090881235897541,-2120.97998046875,304.1473083496094,0.7117099761962891,0.1483100205659866,0.134781152009964,293.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4822914600372314,0.050000000745058,0.049097754061222,293.1211853027344,297.1499938964844,293.1499938964844,0.0915598571300506,-1659.54443359375,304.1466979980469,0.7131456136703491,0.149277463555336,0.1054634004831314,293.1222229003906,297.1499938964844,293.1499938964844,0.1824243664741516,-3903.9951171875,304.1469421386719,0.8528745174407959,0.2607523500919342,0.2480926662683487,293.140869140625,297.1499938964844,293.1499938964844,0.0038949863519519,-1468.248779296875,296.35089111328125,0.4822914600372314,0.050000000745058,0.2328986078500747,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8260498046875,293.174560546875,291.14324951171875,1.0,0.2341937273740768,0.804624080657959,0.804624080657959,1.0,1.0,-0.9244657158851624,0.3856310844421386,0.5388346910476685,0.1694398820400238,0.0,0.0,0.249516874551773,24.53647804260254,25.0,0.0220778696238994,-5889.02294921875,122.74813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,305.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1315250694751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760226339101791,0.1760269701480865,-4.344391527411062e-06,0.0,0.0001334812259301,0.0,0.0,7.129873752593994,0.0,0.0,0.0,0.2823719978332519,4.0,0.0,1.0
757440,293.1214294433594,297.1499938964844,293.1499938964844,0.090881235897541,-2120.97998046875,304.1473083496094,0.7117099761962891,0.1483100205659866,0.134781152009964,293.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4822914600372314,0.050000000745058,0.049097754061222,293.1211853027344,297.1499938964844,293.1499938964844,0.0915598571300506,-1659.54443359375,304.1466979980469,0.7131456136703491,0.149277463555336,0.1054634004831314,293.1222229003906,297.1499938964844,293.1499938964844,0.1824243664741516,-3903.9951171875,304.1469421386719,0.8528745174407959,0.2607523500919342,0.2480926662683487,293.140869140625,297.1499938964844,293.1499938964844,0.0038949863519519,-1468.248779296875,296.35089111328125,0.4822914600372314,0.050000000745058,0.2328986078500747,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8260498046875,293.174560546875,291.14324951171875,1.0,0.2341937273740768,0.804624080657959,0.804624080657959,1.0,1.0,-0.9244657158851624,0.3856310844421386,0.5388346910476685,0.1694398820400238,0.0,0.0,0.249516874551773,24.53647804260254,25.0,0.0220778696238994,-5889.02294921875,122.74813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,305.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1315250694751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760226339101791,0.1760269701480865,-4.344391527411062e-06,0.0,0.0001334812259301,0.0,0.0,7.129873752593994,0.0,0.0,0.0,0.2823719978332519,4.0,0.0,1.0
757500,293.1215209960937,297.1499938964844,293.1499938964844,0.0911415815353393,-2125.82861328125,304.1473083496094,0.7122990489006042,0.1486532539129257,0.1350893974304199,293.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.4823219776153564,0.050000000745058,0.0490971505641937,293.12066650390625,297.1499938964844,293.1499938964844,0.0919103473424911,-1664.626708984375,304.14666748046875,0.7139108180999756,0.1497438251972198,0.105786919593811,293.122314453125,297.1499938964844,293.1499938964844,0.1827170997858047,-3908.977783203125,304.14697265625,0.8532771468162537,0.2610864043235779,0.2484094053506851,293.13916015625,297.1499938964844,293.1499938964844,0.0038998399395495,-1470.0013427734375,296.35711669921875,0.4823219776153564,0.050000000745058,0.2328957319259643,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.82574462890625,293.1728820800781,291.1432800292969,1.0,0.2343067526817321,0.8045837879180908,0.8045837879180908,1.0,1.0,-0.925599992275238,0.3860726654529571,0.5395272970199585,0.1698197275400161,0.0,0.0,0.249963492155075,24.53655242919922,25.0,0.0549310073256492,-5896.5869140625,123.00904083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735778808594,305.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1316925138235092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763272434473037,0.1763315796852111,-4.345012257545022e-06,0.0,0.0001336511631961,0.0,0.0,7.143887519836426,0.0,0.0,0.0,0.2824274897575378,4.0,0.0,1.0
