time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757560,293.1215515136719,297.1499938964844,293.1499938964844,0.0914050266146659,-2130.736083984375,304.1473388671875,0.7128909826278687,0.149008110165596,0.135401576757431,293.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4823526442050934,0.050000000745058,0.049096543341875,293.1202392578125,297.1499938964844,293.1499938964844,0.0922586992383003,-1669.67626953125,304.1466369628906,0.7146649360656738,0.1501982659101486,0.1061083301901817,293.1224060058594,297.1499938964844,293.1499938964844,0.1830063611268997,-3913.898681640625,304.14697265625,0.8536759614944458,0.2614173293113708,0.2487223595380783,293.137451171875,297.1499938964844,293.1499938964844,0.0039049158804118,-1471.8333740234375,296.3636169433594,0.4823526442050934,0.050000000745058,0.2328928560018539,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.82550048828125,293.1711730957031,291.143310546875,1.0,0.2344197332859039,0.8045406937599182,0.8045406937599182,1.0,1.0,-0.9267318844795228,0.3865096867084503,0.5402222275733948,0.1702079027891159,0.0,0.0,0.2504069209098816,24.536710739135746,25.0,0.0853951424360275,-5904.107421875,123.26995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,305.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.1318632215261459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176630362868309,0.1766346991062164,-4.345631168689579e-06,0.0,0.0001338244037469,0.0,0.0,7.157842636108398,0.0,0.0,0.0,0.282482773065567,4.0,0.0,1.0
757620,293.1214904785156,297.1499938964844,293.1499938964844,0.0919541716575622,-2140.96923828125,304.1473083496094,0.7141097784042358,0.1497414708137512,0.1360531896352768,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4824142754077911,0.050000000745058,0.0490953214466571,293.1196594238281,297.1499938964844,293.1499938964844,0.0929267108440399,-1679.35205078125,304.1466369628906,0.716096043586731,0.1510699242353439,0.1067239344120025,293.12261962890625,297.1499938964844,293.1499938964844,0.1835779249668121,-3923.617431640625,304.14703369140625,0.8544661998748779,0.2620725929737091,0.2493409216403961,293.134033203125,297.1499938964844,293.1499938964844,0.0039157774299383,-1475.7506103515625,296.3775329589844,0.4824142754077911,0.050000000745058,0.2328870594501495,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,284.8249816894531,293.1674194335937,291.1434020996094,1.0,0.2346454262733459,0.8044543862342834,0.8044543862342834,1.0,1.0,-0.9289868474006652,0.3873707354068756,0.5416160821914673,0.1710072010755539,0.0,0.0,0.2512821853160858,24.537353515625,25.0,0.1171028017997741,-5919.02099609375,123.79144287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,305.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1322133839130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772304624319076,0.1772348135709762,-4.346860805526376e-06,0.0,0.0001341797760687,0.0,0.0,7.185497760772705,0.0,0.0,0.0,0.2825923860073089,4.0,0.0,1.0
757680,293.1214904785156,297.1499938964844,293.1499938964844,0.0919541716575622,-2140.96923828125,304.1473083496094,0.7141097784042358,0.1497414708137512,0.1360531896352768,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4824142754077911,0.050000000745058,0.0490953214466571,293.1196594238281,297.1499938964844,293.1499938964844,0.0929267108440399,-1679.35205078125,304.1466369628906,0.716096043586731,0.1510699242353439,0.1067239344120025,293.12261962890625,297.1499938964844,293.1499938964844,0.1835779249668121,-3923.617431640625,304.14703369140625,0.8544661998748779,0.2620725929737091,0.2493409216403961,293.134033203125,297.1499938964844,293.1499938964844,0.0039157774299383,-1475.7506103515625,296.3775329589844,0.4824142754077911,0.050000000745058,0.2328870594501495,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,284.8249816894531,293.1674194335937,291.1434020996094,1.0,0.2346454262733459,0.8044543862342834,0.8044543862342834,1.0,1.0,-0.9289868474006652,0.3873707354068756,0.5416160821914673,0.1710072010755539,0.0,0.0,0.2512821853160858,24.537353515625,25.0,0.1171028017997741,-5919.02099609375,123.79144287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,305.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1322133839130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772304624319076,0.1772348135709762,-4.346860805526376e-06,0.0,0.0001341797760687,0.0,0.0,7.185497760772705,0.0,0.0,0.0,0.2825923860073089,4.0,0.0,1.0
757740,293.1217041015625,297.1499938964844,293.1499938964844,0.0924882665276527,-2150.919921875,304.1473083496094,0.7152696847915649,0.1504248827695846,0.1366842985153198,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4824703633785248,0.050000000745058,0.0490942075848579,293.1192626953125,297.1499938964844,293.1499938964844,0.0935741737484932,-1688.7279052734375,304.1466979980469,0.7174546122550964,0.1519186943769455,0.1073186472058296,293.1228332519531,297.1499938964844,293.1499938964844,0.1841469556093216,-3933.295654296875,304.1470642089844,0.855241060256958,0.2627220749855041,0.2499533742666244,293.130615234375,297.1499938964844,293.1499938964844,0.0039275716990232,-1480.0137939453125,296.3925170898437,0.4824703633785248,0.050000000745058,0.2328817844390869,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,284.8228454589844,293.1605224609375,291.14324951171875,1.0,0.2348696291446685,0.8043681383132935,0.8043681383132935,1.0,1.0,-0.9311856031417848,0.3881958127021789,0.5429897904396057,0.1718254834413528,0.0,0.0,0.252179354429245,24.540802001953125,25.0,-0.2291578501462936,-5934.35595703125,124.30596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,305.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.132572740316391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778355538845062,0.1778399050235748,-4.348084985394962e-06,0.0,0.0001345444761682,0.0,0.0,7.213385105133057,0.0,0.0,0.0,0.2827028930187225,4.0,0.0,1.0
757800,293.1217041015625,297.1499938964844,293.1499938964844,0.0924882665276527,-2150.919921875,304.1473083496094,0.7152696847915649,0.1504248827695846,0.1366842985153198,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4824703633785248,0.050000000745058,0.0490942075848579,293.1192626953125,297.1499938964844,293.1499938964844,0.0935741737484932,-1688.7279052734375,304.1466979980469,0.7174546122550964,0.1519186943769455,0.1073186472058296,293.1228332519531,297.1499938964844,293.1499938964844,0.1841469556093216,-3933.295654296875,304.1470642089844,0.855241060256958,0.2627220749855041,0.2499533742666244,293.130615234375,297.1499938964844,293.1499938964844,0.0039275716990232,-1480.0137939453125,296.3925170898437,0.4824703633785248,0.050000000745058,0.2328817844390869,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,284.8228454589844,293.1605224609375,291.14324951171875,1.0,0.2348696291446685,0.8043681383132935,0.8043681383132935,1.0,1.0,-0.9311856031417848,0.3881958127021789,0.5429897904396057,0.1718254834413528,0.0,0.0,0.252179354429245,24.540802001953125,25.0,-0.2291578501462936,-5934.35595703125,124.30596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,305.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.132572740316391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778355538845062,0.1778399050235748,-4.348084985394962e-06,0.0,0.0001345444761682,0.0,0.0,7.213385105133057,0.0,0.0,0.0,0.2827028930187225,4.0,0.0,1.0
757860,293.1221923828125,297.1499938964844,293.1499938964844,0.0929661393165588,-2159.812744140625,304.1473999023437,0.7163084745407104,0.1510416120290756,0.1372475028038025,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4825319647789001,0.050000000745058,0.0490929894149303,293.1173400878906,297.1499938964844,293.1499938964844,0.0943036153912544,-1699.30908203125,304.14654541015625,0.7189697027206421,0.1530757844448089,0.1079918444156646,293.123046875,297.1499938964844,293.1499938964844,0.184711679816246,-3942.8984375,304.1470947265625,0.856020450592041,0.2633672654628753,0.2505614161491394,293.1271667480469,297.1499938964844,293.1499938964844,0.0039403713308274,-1484.63720703125,296.4087219238281,0.4825319647789001,0.050000000745058,0.2328760027885437,291.14312744140625,291.1499938964844,273.1499938964844,270.6236877441406,284.82086181640625,293.1535339355469,291.14312744140625,1.0,0.2350920140743255,0.8042783141136169,0.8042783141136169,1.0,1.0,-0.9333907961845398,0.3890164196491241,0.544374406337738,0.1726648658514022,0.0,0.0,0.2531122267246246,24.542070388793945,25.0,-0.1358945816755294,-5950.2900390625,124.8200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,305.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.205078125,18000.0,0.0,0.0,0.1329409033060073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784757077693939,0.1784800589084625,-4.349369646661216e-06,0.0,0.0001349181256955,0.0,0.0,7.242901802062988,0.0,0.0,0.0,0.2828194499015808,4.0,0.0,1.0
757920,293.1221923828125,297.1499938964844,293.1499938964844,0.0929661393165588,-2159.812744140625,304.1473999023437,0.7163084745407104,0.1510416120290756,0.1372475028038025,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4825319647789001,0.050000000745058,0.0490929894149303,293.1173400878906,297.1499938964844,293.1499938964844,0.0943036153912544,-1699.30908203125,304.14654541015625,0.7189697027206421,0.1530757844448089,0.1079918444156646,293.123046875,297.1499938964844,293.1499938964844,0.184711679816246,-3942.8984375,304.1470947265625,0.856020450592041,0.2633672654628753,0.2505614161491394,293.1271667480469,297.1499938964844,293.1499938964844,0.0039403713308274,-1484.63720703125,296.4087219238281,0.4825319647789001,0.050000000745058,0.2328760027885437,291.14312744140625,291.1499938964844,273.1499938964844,270.6236877441406,284.82086181640625,293.1535339355469,291.14312744140625,1.0,0.2350920140743255,0.8042783141136169,0.8042783141136169,1.0,1.0,-0.9333907961845398,0.3890164196491241,0.544374406337738,0.1726648658514022,0.0,0.0,0.2531122267246246,24.542070388793945,25.0,-0.1358945816755294,-5950.2900390625,124.8200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,305.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.205078125,18000.0,0.0,0.0,0.1329409033060073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784757077693939,0.1784800589084625,-4.349369646661216e-06,0.0,0.0001349181256955,0.0,0.0,7.242901802062988,0.0,0.0,0.0,0.2828194499015808,4.0,0.0,1.0
757980,293.12274169921875,297.1499938964844,293.1499938964844,0.0934246107935905,-2168.35400390625,304.14752197265625,0.7175036072731018,0.1516339182853698,0.1377795189619064,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4827553033828735,0.050000000745058,0.0490886010229587,293.1065979003906,297.1499938964844,293.1499938964844,0.0961889624595642,-1726.8023681640625,304.1445007324219,0.7229255437850952,0.1560708433389663,0.1097494438290596,293.1232604980469,297.1499938964844,293.1499938964844,0.1852833479642868,-3952.632080078125,304.1471252441406,0.8570589423179626,0.264007955789566,0.2511620819568634,293.1236877441406,297.1499938964844,293.1499938964844,0.0039539574645459,-1489.5841064453125,296.42578125,0.4827553033828735,0.050000000745058,0.2328551858663559,291.14227294921875,291.1499938964844,273.1499938964844,270.6234741210937,284.8183288574219,293.1471862792969,291.1419982910156,1.0,0.2353450208902359,0.8041884899139404,0.8041884899139404,1.0,1.0,-0.9368290901184082,0.3903970718383789,0.5464320182800293,0.1737259179353714,0.0,0.0,0.2541756331920624,24.476152420043945,25.0,-1.797609567642212,-5969.75732421875,125.51667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,305.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.1333205699920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791595965623855,0.1791639477014541,-4.350699327915208e-06,0.0,0.0001353034313069,0.0,0.0,7.27440071105957,0.0,0.0,0.0,0.2829441428184509,4.0,0.0,1.0
758040,293.12274169921875,297.1499938964844,293.1499938964844,0.0934246107935905,-2168.35400390625,304.14752197265625,0.7175036072731018,0.1516339182853698,0.1377795189619064,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4827553033828735,0.050000000745058,0.0490886010229587,293.1065979003906,297.1499938964844,293.1499938964844,0.0961889624595642,-1726.8023681640625,304.1445007324219,0.7229255437850952,0.1560708433389663,0.1097494438290596,293.1232604980469,297.1499938964844,293.1499938964844,0.1852833479642868,-3952.632080078125,304.1471252441406,0.8570589423179626,0.264007955789566,0.2511620819568634,293.1236877441406,297.1499938964844,293.1499938964844,0.0039539574645459,-1489.5841064453125,296.42578125,0.4827553033828735,0.050000000745058,0.2328551858663559,291.14227294921875,291.1499938964844,273.1499938964844,270.6234741210937,284.8183288574219,293.1471862792969,291.1419982910156,1.0,0.2353450208902359,0.8041884899139404,0.8041884899139404,1.0,1.0,-0.9368290901184082,0.3903970718383789,0.5464320182800293,0.1737259179353714,0.0,0.0,0.2541756331920624,24.476152420043945,25.0,-1.797609567642212,-5969.75732421875,125.51667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,305.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.1333205699920654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791595965623855,0.1791639477014541,-4.350699327915208e-06,0.0,0.0001353034313069,0.0,0.0,7.27440071105957,0.0,0.0,0.0,0.2829441428184509,4.0,0.0,1.0
758100,293.1230163574219,297.1499938964844,293.1499938964844,0.0936559438705444,-2172.677490234375,304.1475524902344,0.7181464433670044,0.1519254148006439,0.1380393803119659,293.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4829109907150268,0.050000000745058,0.049085546284914,293.0997009277344,297.1499938964844,293.1499938964844,0.0975444242358207,-1746.5350341796875,304.1430358886719,0.725688636302948,0.1579776853322982,0.1110044196248054,293.12335205078125,297.1499938964844,293.1499938964844,0.1855821162462234,-3957.736083984375,304.1470947265625,0.8576498031616211,0.2643273174762726,0.251460313796997,293.1219177246094,297.1499938964844,293.1499938964844,0.0039612837135791,-1492.29736328125,296.434326171875,0.4829109907150268,0.050000000745058,0.2328407019376754,291.1409606933594,291.1499938964844,273.1499938964844,270.62335205078125,284.8167419433594,293.14404296875,291.1405639648437,1.0,0.2354912459850311,0.8041435480117798,0.8041435480117798,1.0,1.0,-0.9389840364456176,0.3912837505340576,0.5477002859115601,0.1743399500846862,0.0,0.0,0.2549103498458862,24.42613983154297,25.0,-3.001134395599365,-5982.296875,125.94086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,305.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1335205435752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179610401391983,0.1796147674322128,-4.351481038611382e-06,0.0,0.0001355063868686,0.0,0.0,7.295029163360596,0.0,0.0,0.0,0.2830247581005096,4.0,0.0,1.0
758160,293.123291015625,297.1499938964844,293.1499938964844,0.0938873514533042,-2177.0048828125,304.1475524902344,0.7187901139259338,0.1522150784730911,0.1382971853017807,293.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4830717146396637,0.050000000745058,0.0490823909640312,293.0926208496094,297.1499938964844,293.1499938964844,0.0990315899252891,-1768.123779296875,304.1416015625,0.7286568284034729,0.1600028127431869,0.1123751625418663,293.1234436035156,297.1499938964844,293.1499938964844,0.1858841925859451,-3962.8974609375,304.1470642089844,0.8582495450973511,0.2646462619304657,0.2517580091953277,293.1201171875,297.1499938964844,293.1499938964844,0.0039690001867711,-1495.161376953125,296.443115234375,0.4830717146396637,0.050000000745058,0.2328257411718368,291.1393737792969,291.1499938964844,273.1499938964844,270.6231994628906,284.8150634765625,293.140869140625,291.13897705078125,1.0,0.2356499582529068,0.8040906190872192,0.8040906190872192,1.0,1.0,-0.941274106502533,0.3922293186187744,0.5490448474884033,0.1749838143587112,0.0,0.0,0.2557772099971771,24.375253677368164,25.0,-3.680062770843506,-5996.73046875,126.39651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.133732870221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801616102457046,0.1801659613847732,-4.352436008048244e-06,0.0,0.0001357218570774,0.0,0.0,7.32027006149292,0.0,0.0,0.0,0.2831228673458099,4.0,0.0,1.0
758220,293.123779296875,297.1499938964844,293.1499938964844,0.0943424105644226,-2185.50537109375,304.1476135253906,0.7200437784194946,0.1527890563011169,0.1388082355260849,293.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4833787679672241,0.050000000745058,0.0490763671696186,293.0790710449219,297.1499938964844,293.1499938964844,0.1021961718797683,-1813.7947998046875,304.13916015625,0.7348161339759827,0.1642101258039474,0.1152757182717323,293.1236267089844,297.1499938964844,293.1499938964844,0.1864801347255706,-3973.05908203125,304.1470642089844,0.8594273328781128,0.2652824819087982,0.2523522675037384,293.11639404296875,297.1499938964844,293.1499938964844,0.0039854091592133,-1501.20849609375,296.46221923828125,0.4833787679672241,0.050000000745058,0.232797160744667,291.1366577148437,291.1499938964844,273.1499938964844,270.6228332519531,284.81170654296875,293.134521484375,291.1363830566406,1.0,0.2360005229711532,0.8039847612380981,0.8039847612380981,1.0,1.0,-0.9460405111312866,0.3941987156867981,0.5518417954444885,0.1763253808021545,0.0,0.0,0.257748007774353,24.28322029113769,25.0,-3.45400071144104,-6029.05517578125,127.37128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473327636719,305.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1342114359140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814782321453094,0.181482583284378,-4.354872089606943e-06,0.0,0.000136207556352,0.0,0.0,7.380903720855713,0.0,0.0,0.0,0.2833598256111145,4.0,0.0,1.0
758280,293.123779296875,297.1499938964844,293.1499938964844,0.0943424105644226,-2185.50537109375,304.1476135253906,0.7200437784194946,0.1527890563011169,0.1388082355260849,293.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4833787679672241,0.050000000745058,0.0490763671696186,293.0790710449219,297.1499938964844,293.1499938964844,0.1021961718797683,-1813.7947998046875,304.13916015625,0.7348161339759827,0.1642101258039474,0.1152757182717323,293.1236267089844,297.1499938964844,293.1499938964844,0.1864801347255706,-3973.05908203125,304.1470642089844,0.8594273328781128,0.2652824819087982,0.2523522675037384,293.11639404296875,297.1499938964844,293.1499938964844,0.0039854091592133,-1501.20849609375,296.46221923828125,0.4833787679672241,0.050000000745058,0.232797160744667,291.1366577148437,291.1499938964844,273.1499938964844,270.6228332519531,284.81170654296875,293.134521484375,291.1363830566406,1.0,0.2360005229711532,0.8039847612380981,0.8039847612380981,1.0,1.0,-0.9460405111312866,0.3941987156867981,0.5518417954444885,0.1763253808021545,0.0,0.0,0.257748007774353,24.28322029113769,25.0,-3.45400071144104,-6029.05517578125,127.37128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473327636719,305.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1342114359140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814782321453094,0.181482583284378,-4.354872089606943e-06,0.0,0.000136207556352,0.0,0.0,7.380903720855713,0.0,0.0,0.0,0.2833598256111145,4.0,0.0,1.0
758340,293.124267578125,297.1499938964844,293.1499938964844,0.0947843715548515,-2193.74462890625,304.1476745605469,0.7212324142456055,0.1533556878566742,0.1393134146928787,293.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.483650267124176,0.050000000745058,0.0490710437297821,293.0669250488281,297.1499938964844,293.1499938964844,0.105456992983818,-1860.4649658203125,304.1373596191406,0.741011917591095,0.1684716790914535,0.1182429939508438,293.1238098144531,297.1499938964844,293.1499938964844,0.1870584934949875,-3982.890869140625,304.1470642089844,0.8605474233627319,0.2659156918525696,0.2529445886611938,293.112548828125,297.1499938964844,293.1499938964844,0.0040029953233897,-1507.6171875,296.4835510253906,0.483650267124176,0.050000000745058,0.2327719032764434,291.13494873046875,291.1499938964844,273.1499938964844,270.6224365234375,284.8085327148437,293.1283264160156,291.13482666015625,1.0,0.2363868802785873,0.803878903388977,0.803878903388977,1.0,1.0,-0.9508824348449708,0.3961950540542602,0.5546873807907104,0.1777061074972152,0.0,0.0,0.2598788738250732,24.210447311401367,25.0,-2.345588207244873,-6063.26416015625,128.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,305.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.1347775608301162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829497665166854,0.1829541176557541,-4.357778379926458e-06,0.0,0.000136782095069,0.0,0.0,7.449127674102783,0.0,0.0,0.0,0.2836288213729858,4.0,0.0,1.0
758400,293.124267578125,297.1499938964844,293.1499938964844,0.0947843715548515,-2193.74462890625,304.1476745605469,0.7212324142456055,0.1533556878566742,0.1393134146928787,293.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.483650267124176,0.050000000745058,0.0490710437297821,293.0669250488281,297.1499938964844,293.1499938964844,0.105456992983818,-1860.4649658203125,304.1373596191406,0.741011917591095,0.1684716790914535,0.1182429939508438,293.1238098144531,297.1499938964844,293.1499938964844,0.1870584934949875,-3982.890869140625,304.1470642089844,0.8605474233627319,0.2659156918525696,0.2529445886611938,293.112548828125,297.1499938964844,293.1499938964844,0.0040029953233897,-1507.6171875,296.4835510253906,0.483650267124176,0.050000000745058,0.2327719032764434,291.13494873046875,291.1499938964844,273.1499938964844,270.6224365234375,284.8085327148437,293.1283264160156,291.13482666015625,1.0,0.2363868802785873,0.803878903388977,0.803878903388977,1.0,1.0,-0.9508824348449708,0.3961950540542602,0.5546873807907104,0.1777061074972152,0.0,0.0,0.2598788738250732,24.210447311401367,25.0,-2.345588207244873,-6063.26416015625,128.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,305.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.1347775608301162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829497665166854,0.1829541176557541,-4.357778379926458e-06,0.0,0.000136782095069,0.0,0.0,7.449127674102783,0.0,0.0,0.0,0.2836288213729858,4.0,0.0,1.0
758460,293.1247253417969,297.1499938964844,293.1499938964844,0.0952140018343925,-2201.739013671875,304.1477355957031,0.7223550081253052,0.1539148539304733,0.1398126035928726,293.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4838844835758209,0.050000000745058,0.0490664504468441,293.0564880371094,297.1499938964844,293.1499938964844,0.1087296083569526,-1906.9322509765625,304.1361389160156,0.7471312880516052,0.1727025210857391,0.1212005615234375,293.1239624023437,297.1499938964844,293.1499938964844,0.1876202225685119,-3992.4150390625,304.1471252441406,0.8616052269935608,0.2665453851222992,0.2535344064235687,293.108642578125,297.1499938964844,293.1499938964844,0.0040217009373009,-1514.3717041015625,296.5069580078125,0.4838844835758209,0.050000000745058,0.2327501028776168,291.1341552734375,291.1499938964844,273.1499938964844,270.6219482421875,284.8056640625,293.1224060058594,291.1341247558594,1.0,0.2367992848157882,0.8037421107292175,0.8037421107292175,1.0,1.0,-0.9557076096534728,0.3981761932373047,0.5575314164161682,0.179100826382637,0.0,0.0,0.2620551586151123,24.15666961669922,25.0,-1.1515326499938965,-6097.76171875,129.4639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,305.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1354349106550216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844858527183532,0.1844902038574218,-4.3609247768472414e-06,0.0,0.0001374492276227,0.0,0.0,7.52070951461792,0.0,0.0,0.0,0.2839125394821167,4.0,0.0,1.0
758520,293.1247253417969,297.1499938964844,293.1499938964844,0.0952140018343925,-2201.739013671875,304.1477355957031,0.7223550081253052,0.1539148539304733,0.1398126035928726,293.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4838844835758209,0.050000000745058,0.0490664504468441,293.0564880371094,297.1499938964844,293.1499938964844,0.1087296083569526,-1906.9322509765625,304.1361389160156,0.7471312880516052,0.1727025210857391,0.1212005615234375,293.1239624023437,297.1499938964844,293.1499938964844,0.1876202225685119,-3992.4150390625,304.1471252441406,0.8616052269935608,0.2665453851222992,0.2535344064235687,293.108642578125,297.1499938964844,293.1499938964844,0.0040217009373009,-1514.3717041015625,296.5069580078125,0.4838844835758209,0.050000000745058,0.2327501028776168,291.1341552734375,291.1499938964844,273.1499938964844,270.6219482421875,284.8056640625,293.1224060058594,291.1341247558594,1.0,0.2367992848157882,0.8037421107292175,0.8037421107292175,1.0,1.0,-0.9557076096534728,0.3981761932373047,0.5575314164161682,0.179100826382637,0.0,0.0,0.2620551586151123,24.15666961669922,25.0,-1.1515326499938965,-6097.76171875,129.4639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,305.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1354349106550216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844858527183532,0.1844902038574218,-4.3609247768472414e-06,0.0,0.0001374492276227,0.0,0.0,7.52070951461792,0.0,0.0,0.0,0.2839125394821167,4.0,0.0,1.0
758580,293.1250305175781,297.1499938964844,293.1499938964844,0.0955152660608291,-2207.33740234375,304.14776611328125,0.7231224775314331,0.1543109863996505,0.140166625380516,293.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4840315878391266,0.050000000745058,0.0490635633468627,293.04998779296875,297.1499938964844,293.1499938964844,0.1110595613718032,-1939.8013916015625,304.1355285644531,0.7514429688453674,0.1756914258003235,0.123294249176979,293.12408447265625,297.1499938964844,293.1499938964844,0.1880142390727996,-3999.083984375,304.14715576171875,0.8623278141021729,0.266994297504425,0.2539553642272949,293.1058044433594,297.1499938964844,293.1499938964844,0.0040357783436775,-1519.4248046875,296.52490234375,0.4840315878391266,0.050000000745058,0.2327364087104797,291.1340026855469,291.1499938964844,273.1499938964844,270.62158203125,284.8038330078125,293.1184387207031,291.134033203125,1.0,0.2371061891317367,0.803644061088562,0.803644061088562,1.0,1.0,-0.9591308236122132,0.3995788693428039,0.5595518946647644,0.1801008433103561,0.0,0.0,0.2635981738567352,24.128341674804688,25.0,-0.4489158689975738,-6122.1767578125,130.23814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,305.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1359583139419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855908036231994,0.1855951696634292,-4.363238531368552e-06,0.0,0.0001379804016323,0.0,0.0,7.572398662567139,0.0,0.0,0.0,0.284118115901947,4.0,0.0,1.0
758640,293.1251525878906,297.1499938964844,293.1499938964844,0.0956330448389053,-2209.524658203125,304.1477966308594,0.7234179377555847,0.1544665843248367,0.1403057277202606,293.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.484085351228714,0.050000000745058,0.0490625090897083,293.04766845703125,297.1499938964844,293.1499938964844,0.11197479814291,-1952.666015625,304.1353454589844,0.7531273365020752,0.1768606156110763,0.1241139471530914,293.1241455078125,297.1499938964844,293.1499938964844,0.1881684213876724,-4001.691650390625,304.14715576171875,0.8626058101654053,0.2671712934970855,0.2541213631629944,293.10467529296875,297.1499938964844,293.1499938964844,0.0040414980612695,-1521.4725341796875,296.5322570800781,0.484085351228714,0.050000000745058,0.2327314168214798,291.134033203125,291.1499938964844,273.1499938964844,270.6214294433594,284.8031311035156,293.116943359375,291.1340637207031,1.0,0.2372295558452606,0.803605318069458,0.803605318069458,1.0,1.0,-0.9604735970497132,0.4001287221908569,0.5603448748588562,0.1804948598146438,0.0,0.0,0.2642002403736114,24.11927032470703,25.0,-0.2184174358844757,-6131.72119140625,130.54611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,305.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1361763775348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860248744487762,0.186029240489006,-4.364156211522641e-06,0.0,0.0001382017071591,0.0,0.0,7.592746257781982,0.0,0.0,0.0,0.2841991484165191,4.0,0.0,1.0
758700,293.1253662109375,297.1499938964844,293.1499938964844,0.0958391949534416,-2213.3515625,304.1478271484375,0.7239289879798889,0.1547396183013916,0.1405499875545501,293.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4841745793819427,0.050000000745058,0.0490607544779777,293.0438842773437,297.1499938964844,293.1499938964844,0.1135792508721351,-1975.1566162109373,304.1351013183594,0.7560679316520691,0.1789035052061081,0.1255472302436828,293.12420654296875,297.1499938964844,293.1499938964844,0.1884386092424392,-4006.259033203125,304.1471862792969,0.8630865812301636,0.2674827873706817,0.2544137239456177,293.1026916503906,297.1499938964844,293.1499938964844,0.0040518012829124,-1525.15478515625,296.5455017089844,0.4841745793819427,0.050000000745058,0.2327231019735336,291.1341247558594,291.1499938964844,273.1499938964844,270.62115478515625,284.8019714355469,293.1143798828125,291.1341857910156,1.0,0.2374493330717086,0.8035368919372559,0.8035368919372559,1.0,1.0,-0.9628258347511292,0.4010917544364929,0.5617340803146362,0.1811865419149398,0.0,0.0,0.2652480900287628,24.10588836669922,25.0,0.1282268017530441,-6148.39599609375,131.09104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,305.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1365747302770614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867840886116027,0.1867884546518325,-4.365771474112989e-06,0.0,0.000138605988468,0.0,0.0,7.628387451171875,0.0,0.0,0.0,0.2843412160873413,4.0,0.0,1.0
758760,293.1255798339844,297.1499938964844,293.1499938964844,0.0960432812571525,-2217.13818359375,304.1478576660156,0.7244274616241455,0.155010774731636,0.1407926380634308,293.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4842570126056671,0.050000000745058,0.0490591377019882,293.0404663085937,297.1499938964844,293.1499938964844,0.1151679754257202,-1997.3509521484373,304.1349182128906,0.7589642405509949,0.180918201804161,0.1269618868827819,293.1242980957031,297.1499938964844,293.1499938964844,0.1887065768241882,-4010.786376953125,304.147216796875,0.8635552525520325,0.2677932977676391,0.2547052204608917,293.1007080078125,297.1499938964844,293.1499938964844,0.0040623690001666,-1528.9244384765625,296.5591735839844,0.4842570126056671,0.050000000745058,0.2327154278755188,291.1343078613281,291.1499938964844,273.1499938964844,270.620849609375,284.8009033203125,293.1119384765625,291.1343994140625,1.0,0.2376712411642074,0.8034600019454956,0.8034600019454956,1.0,1.0,-0.9651537537574768,0.402044266462326,0.5631095170974731,0.1818712502717971,0.0,0.0,0.2662743926048279,24.095638275146484,25.0,0.4107435941696167,-6164.84375,131.63694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,305.12384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.136988565325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875322312116623,0.1875365972518921,-4.367375368019566e-06,0.0,0.0001390259858453,0.0,0.0,7.66357421875,0.0,0.0,0.0,0.2844816446304321,4.0,0.0,1.0
758820,293.1259765625,297.1499938964844,293.1499938964844,0.0964458063244819,-2224.601806640625,304.1478881835937,0.7253893613815308,0.1555473655462265,0.1412732452154159,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4844033718109131,0.050000000745058,0.0490562617778778,293.0347595214844,297.1499938964844,293.1499938964844,0.1182884573936462,-2040.7308349609373,304.134765625,0.764606773853302,0.184851586818695,0.1297275125980377,293.1244506835937,297.1499938964844,293.1499938964844,0.1892369091510772,-4019.739990234375,304.1472473144531,0.8644593358039856,0.2684113979339599,0.2552858889102936,293.0967712402344,297.1499938964844,293.1499938964844,0.0040842732414603,-1536.7191162109375,296.5875549316406,0.4844033718109131,0.050000000745058,0.2327017933130264,291.1349182128906,291.1499938964844,273.1499938964844,270.6202392578125,284.7989196777344,293.1075134277344,291.135009765625,1.0,0.2381187528371811,0.8033062219619751,0.8033062219619751,1.0,1.0,-0.9697271585464478,0.4039176404476166,0.5658094882965088,0.1832138299942016,0.0,0.0,0.2682502269744873,24.0833683013916,25.0,0.8225747346878052,-6197.03125,132.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.1378522217273712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889850199222564,0.1889894008636474,-4.370520855445648e-06,0.0,0.0001399024768033,0.0,0.0,7.732084274291992,0.0,0.0,0.0,0.2847554087638855,4.0,0.0,1.0
758880,293.1259765625,297.1499938964844,293.1499938964844,0.0964458063244819,-2224.601806640625,304.1478881835937,0.7253893613815308,0.1555473655462265,0.1412732452154159,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4844033718109131,0.050000000745058,0.0490562617778778,293.0347595214844,297.1499938964844,293.1499938964844,0.1182884573936462,-2040.7308349609373,304.134765625,0.764606773853302,0.184851586818695,0.1297275125980377,293.1244506835937,297.1499938964844,293.1499938964844,0.1892369091510772,-4019.739990234375,304.1472473144531,0.8644593358039856,0.2684113979339599,0.2552858889102936,293.0967712402344,297.1499938964844,293.1499938964844,0.0040842732414603,-1536.7191162109375,296.5875549316406,0.4844033718109131,0.050000000745058,0.2327017933130264,291.1349182128906,291.1499938964844,273.1499938964844,270.6202392578125,284.7989196777344,293.1075134277344,291.135009765625,1.0,0.2381187528371811,0.8033062219619751,0.8033062219619751,1.0,1.0,-0.9697271585464478,0.4039176404476166,0.5658094882965088,0.1832138299942016,0.0,0.0,0.2682502269744873,24.0833683013916,25.0,0.8225747346878052,-6197.03125,132.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.1378522217273712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889850199222564,0.1889894008636474,-4.370520855445648e-06,0.0,0.0001399024768033,0.0,0.0,7.732084274291992,0.0,0.0,0.0,0.2847554087638855,4.0,0.0,1.0
758940,293.1263122558594,297.1499938964844,293.1499938964844,0.0968449637293815,-2231.998779296875,304.1479187011719,0.7263157963752747,0.1560862213373184,0.1417519003152847,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4845278263092041,0.050000000745058,0.049053817987442,293.0304870605469,297.1499938964844,293.1499938964844,0.1213166788220405,-2082.566162109375,304.1347961425781,0.7700191140174866,0.1886391192674636,0.1323951780796051,293.1246337890625,297.1499938964844,293.1499938964844,0.1897608637809753,-4028.57958984375,304.1473083496094,0.8653233051300049,0.2690255641937256,0.2558632493019104,293.0928649902344,297.1499938964844,293.1499938964844,0.004107148386538,-1544.837890625,296.6172790527344,0.4845278263092041,0.050000000745058,0.2326901853084564,291.1356811523437,291.1499938964844,273.1499938964844,270.6195373535156,284.7971496582031,293.1036376953125,291.13580322265625,1.0,0.2385676503181457,0.8031523823738098,0.8031523823738098,1.0,1.0,-0.9741796255111694,0.40574711561203,0.5684325695037842,0.1845099031925201,0.0,0.0,0.2701100409030914,24.08035087585449,25.0,1.0852608680725098,-6228.25244140625,133.8101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,305.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1387465000152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903669685125351,0.1903713494539261,-4.37354856330785e-06,0.0,0.0001408100652042,0.0,0.0,7.797473430633545,0.0,0.0,0.0,0.2850171625614166,4.0,0.0,1.0
759000,293.1263122558594,297.1499938964844,293.1499938964844,0.0968449637293815,-2231.998779296875,304.1479187011719,0.7263157963752747,0.1560862213373184,0.1417519003152847,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4845278263092041,0.050000000745058,0.049053817987442,293.0304870605469,297.1499938964844,293.1499938964844,0.1213166788220405,-2082.566162109375,304.1347961425781,0.7700191140174866,0.1886391192674636,0.1323951780796051,293.1246337890625,297.1499938964844,293.1499938964844,0.1897608637809753,-4028.57958984375,304.1473083496094,0.8653233051300049,0.2690255641937256,0.2558632493019104,293.0928649902344,297.1499938964844,293.1499938964844,0.004107148386538,-1544.837890625,296.6172790527344,0.4845278263092041,0.050000000745058,0.2326901853084564,291.1356811523437,291.1499938964844,273.1499938964844,270.6195373535156,284.7971496582031,293.1036376953125,291.13580322265625,1.0,0.2385676503181457,0.8031523823738098,0.8031523823738098,1.0,1.0,-0.9741796255111694,0.40574711561203,0.5684325695037842,0.1845099031925201,0.0,0.0,0.2701100409030914,24.08035087585449,25.0,1.0852608680725098,-6228.25244140625,133.8101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,305.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1387465000152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903669685125351,0.1903713494539261,-4.37354856330785e-06,0.0,0.0001408100652042,0.0,0.0,7.797473430633545,0.0,0.0,0.0,0.2850171625614166,4.0,0.0,1.0
759060,293.12652587890625,297.1499938964844,293.1499938964844,0.097256913781166,-2239.632080078125,304.1479187011719,0.7272432446479797,0.1566449999809265,0.1422473043203354,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4846353232860565,0.050000000745058,0.0490517020225524,293.027587890625,297.1499938964844,293.1499938964844,0.1242342293262481,-2122.63623046875,304.135009765625,0.7751712799072266,0.192260131239891,0.1349503993988037,293.1247863769531,297.1499938964844,293.1499938964844,0.1902796477079391,-4037.326416015625,304.1473388671875,0.866155207157135,0.269635796546936,0.2564372420310974,293.0890808105469,297.1499938964844,293.1499938964844,0.004130913875997,-1553.25390625,296.6481628417969,0.4846353232860565,0.050000000745058,0.2326801568269729,291.1365661621094,291.1499938964844,273.1499938964844,270.61883544921875,284.7955627441406,293.1004333496094,291.1366882324219,1.0,0.2390147000551223,0.8029919266700745,0.8029919266700745,1.0,1.0,-0.9785155653953552,0.4075364172458648,0.570979118347168,0.1857528537511825,0.0,0.0,0.2718437612056732,24.08401870727539,25.0,1.239213466644287,-6258.52685546875,134.88186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,305.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1396500021219253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916673481464386,0.1916717141866684,-4.376428023533663e-06,0.0,0.0001417270104866,0.0,0.0,7.85919713973999,0.0,0.0,0.0,0.2852645814418793,4.0,0.0,1.0
759120,293.12652587890625,297.1499938964844,293.1499938964844,0.097256913781166,-2239.632080078125,304.1479187011719,0.7272432446479797,0.1566449999809265,0.1422473043203354,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4846353232860565,0.050000000745058,0.0490517020225524,293.027587890625,297.1499938964844,293.1499938964844,0.1242342293262481,-2122.63623046875,304.135009765625,0.7751712799072266,0.192260131239891,0.1349503993988037,293.1247863769531,297.1499938964844,293.1499938964844,0.1902796477079391,-4037.326416015625,304.1473388671875,0.866155207157135,0.269635796546936,0.2564372420310974,293.0890808105469,297.1499938964844,293.1499938964844,0.004130913875997,-1553.25390625,296.6481628417969,0.4846353232860565,0.050000000745058,0.2326801568269729,291.1365661621094,291.1499938964844,273.1499938964844,270.61883544921875,284.7955627441406,293.1004333496094,291.1366882324219,1.0,0.2390147000551223,0.8029919266700745,0.8029919266700745,1.0,1.0,-0.9785155653953552,0.4075364172458648,0.570979118347168,0.1857528537511825,0.0,0.0,0.2718437612056732,24.08401870727539,25.0,1.239213466644287,-6258.52685546875,134.88186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,305.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1396500021219253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916673481464386,0.1916717141866684,-4.376428023533663e-06,0.0,0.0001417270104866,0.0,0.0,7.85919713973999,0.0,0.0,0.0,0.2852645814418793,4.0,0.0,1.0
759180,293.12664794921875,297.1499938964844,293.1499938964844,0.0976777970790863,-2247.427490234375,304.1479187011719,0.7281637191772461,0.1572138369083404,0.1427542120218277,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4847260415554046,0.050000000745058,0.0490499138832092,293.02593994140625,297.1499938964844,293.1499938964844,0.1270229667425155,-2160.72509765625,304.1353454589844,0.7800295352935791,0.1956953853368759,0.1373794078826904,293.1249389648437,297.1499938964844,293.1499938964844,0.1907936632633209,-4045.988525390625,304.1473693847656,0.8669548630714417,0.2702419757843017,0.2570078074932098,293.0853881835937,297.1499938964844,293.1499938964844,0.0041555371135473,-1561.9554443359375,296.6801147460937,0.4847260415554046,0.050000000745058,0.2326716780662536,291.13751220703125,291.1499938964844,273.1499938964844,270.6180725097656,284.7942199707031,293.097900390625,291.1376647949219,1.0,0.2394568771123886,0.8028314709663391,0.8028314709663391,1.0,1.0,-0.9827118515968324,0.409276396036148,0.5734354853630066,0.1869365274906158,0.0,0.0,0.2734434902667999,24.093963623046875,25.0,1.3601140975952148,-6287.78564453125,135.93580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,305.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1405426859855651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928789317607879,0.1928833127021789,-4.379137862997595e-06,0.0,0.000142632969073,0.0,0.0,7.916879653930664,0.0,0.0,0.0,0.2854961156845093,4.0,0.0,1.0
759240,293.12664794921875,297.1499938964844,293.1499938964844,0.0976777970790863,-2247.427490234375,304.1479187011719,0.7281637191772461,0.1572138369083404,0.1427542120218277,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4847260415554046,0.050000000745058,0.0490499138832092,293.02593994140625,297.1499938964844,293.1499938964844,0.1270229667425155,-2160.72509765625,304.1353454589844,0.7800295352935791,0.1956953853368759,0.1373794078826904,293.1249389648437,297.1499938964844,293.1499938964844,0.1907936632633209,-4045.988525390625,304.1473693847656,0.8669548630714417,0.2702419757843017,0.2570078074932098,293.0853881835937,297.1499938964844,293.1499938964844,0.0041555371135473,-1561.9554443359375,296.6801147460937,0.4847260415554046,0.050000000745058,0.2326716780662536,291.13751220703125,291.1499938964844,273.1499938964844,270.6180725097656,284.7942199707031,293.097900390625,291.1376647949219,1.0,0.2394568771123886,0.8028314709663391,0.8028314709663391,1.0,1.0,-0.9827118515968324,0.409276396036148,0.5734354853630066,0.1869365274906158,0.0,0.0,0.2734434902667999,24.093963623046875,25.0,1.3601140975952148,-6287.78564453125,135.93580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,305.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1405426859855651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928789317607879,0.1928833127021789,-4.379137862997595e-06,0.0,0.000142632969073,0.0,0.0,7.916879653930664,0.0,0.0,0.0,0.2854961156845093,4.0,0.0,1.0
759300,293.126708984375,297.1499938964844,293.1499938964844,0.0978901237249374,-2251.35791015625,304.1479187011719,0.7286187410354614,0.1575006693601608,0.143010213971138,293.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4847651720046997,0.050000000745058,0.0490491390228271,293.02557373046875,297.1499938964844,293.1499938964844,0.1283636391162872,-2178.962890625,304.1355895996094,0.7823395133018494,0.1973377168178558,0.1385426074266433,293.1250305175781,297.1499938964844,293.1499938964844,0.1910487860441208,-4050.285400390625,304.1473693847656,0.8673426508903503,0.2705433964729309,0.257291704416275,293.0835876464844,297.1499938964844,293.1499938964844,0.004168156068772,-1566.407470703125,296.69647216796875,0.4847651720046997,0.050000000745058,0.2326680123805999,291.1380310058594,291.1499938964844,273.1499938964844,270.61767578125,284.79364013671875,293.096923828125,291.13818359375,1.0,0.2396752387285232,0.8027512431144714,0.8027512431144714,1.0,1.0,-0.984750747680664,0.410124272108078,0.5746264457702637,0.1875058263540268,0.0,0.0,0.2741889357566833,24.10117530822754,25.0,1.4202226400375366,-6301.97412109375,136.45404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,305.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.724609375,18000.0,0.0,0.0,0.1409793198108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934480965137481,0.1934524774551391,-4.3804225242638495e-06,0.0,0.0001430760894436,0.0,0.0,7.944038867950439,0.0,0.0,0.0,0.2856052219867706,4.0,0.0,1.0
