time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759360,293.1267395019531,297.1499938964844,293.1499938964844,0.0981033965945243,-2255.3046875,304.1479187011719,0.7290700078010559,0.157788872718811,0.1432675421237945,293.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4848004579544067,0.050000000745058,0.0490484423935413,293.0255126953125,297.1499938964844,293.1499938964844,0.1296657174825668,-2196.630615234375,304.1358337402344,0.7845661044120789,0.1989269256591797,0.139669582247734,293.1250915527344,297.1499938964844,293.1499938964844,0.191302940249443,-4054.56494140625,304.1473999023437,0.8677231073379517,0.2708452343940735,0.2575750350952148,293.0818176269531,297.1499938964844,293.1499938964844,0.0041809706017374,-1570.92333984375,296.71307373046875,0.4848004579544067,0.050000000745058,0.2326647043228149,291.1385803222656,291.1499938964844,273.1499938964844,270.6172790527344,284.7931213378906,293.0960998535156,291.13873291015625,1.0,0.2398913353681564,0.8026646375656128,0.8026646375656128,1.0,1.0,-0.9867475032806396,0.4109552502632141,0.5757923126220703,0.1880604177713394,0.0,0.0,0.2748962044715881,24.10975456237793,25.0,1.4805433750152588,-6315.8271484375,136.9655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1414066702127456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939910054206848,0.1939953863620758,-4.3816557990794536e-06,0.0,0.0001435097947251,0.0,0.0,7.969983577728271,0.0,0.0,0.0,0.2857095599174499,4.0,0.0,1.0
759420,293.12677001953125,297.1499938964844,293.1499938964844,0.0985327437520027,-2263.244873046875,304.1478881835937,0.7299641370773315,0.1583690643310547,0.1437858939170837,293.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4848614931106567,0.050000000745058,0.0490472353994846,293.0262451171875,297.1499938964844,293.1499938964844,0.1321452260017395,-2230.151123046875,304.13641357421875,0.7887597680091858,0.2019356191158294,0.1418080478906631,293.1251525878906,297.1499938964844,293.1499938964844,0.1918184161186218,-4063.246337890625,304.1473999023437,0.8684783577919006,0.2714623808860779,0.2581510841846466,293.078369140625,297.1499938964844,293.1499938964844,0.0042071314528584,-1580.1273193359375,296.7469482421875,0.4848614931106567,0.050000000745058,0.2326589673757553,291.13970947265625,291.1499938964844,273.1499938964844,270.6164245605469,284.7924499511719,293.09503173828125,291.1398620605469,1.0,0.2403158247470855,0.8024913668632507,0.8024913668632507,1.0,1.0,-0.9906194806098938,0.4125683009624481,0.5780512094497681,0.189131811261177,0.0,0.0,0.2761923670768738,24.13004875183105,25.0,1.5715081691741943,-6342.4453125,137.96751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,305.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1422259658575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949935257434845,0.1949979066848755,-4.383955001685536e-06,0.0,0.0001443412766093,0.0,0.0,8.017997741699219,0.0,0.0,0.0,0.2859029173851013,4.0,0.0,1.0
759480,293.12677001953125,297.1499938964844,293.1499938964844,0.0985327437520027,-2263.244873046875,304.1478881835937,0.7299641370773315,0.1583690643310547,0.1437858939170837,293.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4848614931106567,0.050000000745058,0.0490472353994846,293.0262451171875,297.1499938964844,293.1499938964844,0.1321452260017395,-2230.151123046875,304.13641357421875,0.7887597680091858,0.2019356191158294,0.1418080478906631,293.1251525878906,297.1499938964844,293.1499938964844,0.1918184161186218,-4063.246337890625,304.1473999023437,0.8684783577919006,0.2714623808860779,0.2581510841846466,293.078369140625,297.1499938964844,293.1499938964844,0.0042071314528584,-1580.1273193359375,296.7469482421875,0.4848614931106567,0.050000000745058,0.2326589673757553,291.13970947265625,291.1499938964844,273.1499938964844,270.6164245605469,284.7924499511719,293.09503173828125,291.1398620605469,1.0,0.2403158247470855,0.8024913668632507,0.8024913668632507,1.0,1.0,-0.9906194806098938,0.4125683009624481,0.5780512094497681,0.189131811261177,0.0,0.0,0.2761923670768738,24.13004875183105,25.0,1.5715081691741943,-6342.4453125,137.96751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,305.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1422259658575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949935257434845,0.1949979066848755,-4.383955001685536e-06,0.0,0.0001443412766093,0.0,0.0,8.017997741699219,0.0,0.0,0.0,0.2859029173851013,4.0,0.0,1.0
759540,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.7308437824249268,0.0,0.1443075984716415,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.4849093854427337,0.0,0.0490462817251682,293.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371154785156,0.7925819754600525,0.0,0.1437787562608719,293.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8692255020141602,0.0,0.2587401866912842,293.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7815856933594,0.4849093854427337,0.0,0.2326544523239135,291.140869140625,294.1499938964844,273.1499938964844,270.6155700683594,284.792236328125,293.09478759765625,291.1410522460937,0.0,0.0,0.8023181557655334,0.8023181557655334,1.0,1.0,-0.9943115711212158,0.414106160402298,0.5802054405212402,0.1901548951864242,0.0,0.0,0.0,24.154687881469727,60.0,1.631385087966919,-6367.4599609375,138.9368438720703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958822011947631,0.1958865821361541,-4.386018190416507e-06,0.0,0.0,0.0,0.0,8.060673713684082,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.7308437824249268,0.0,0.1443075984716415,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.4849093854427337,0.0,0.0490462817251682,293.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371154785156,0.7925819754600525,0.0,0.1437787562608719,293.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8692255020141602,0.0,0.2587401866912842,293.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7815856933594,0.4849093854427337,0.0,0.2326544523239135,291.140869140625,294.1499938964844,273.1499938964844,270.6155700683594,284.792236328125,293.09478759765625,291.1410522460937,0.0,0.0,0.8023181557655334,0.8023181557655334,1.0,1.0,-0.9943115711212158,0.414106160402298,0.5802054405212402,0.1901548951864242,0.0,0.0,0.0,24.154687881469727,60.0,1.631385087966919,-6367.4599609375,138.9368438720703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958822011947631,0.1958865821361541,-4.386018190416507e-06,0.0,0.0,0.0,0.0,8.060673713684082,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.387939453125,0.0,0.0,0.0006188891711644,292.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.000276252918411,292.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80816650390625,0.0,0.0,0.0005971256177872,292.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,0.0010418922174721,293.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9163818359375,0.0,0.0,0.0013104249956086,291.18182373046875,294.1499938964844,273.15399169921875,270.6177978515625,282.5401916503906,287.37872314453125,291.1482238769531,0.0,0.0,0.48139089345932,0.48139089345932,1.0,1.0,-0.0046142740175127,0.0088264541700482,-0.0042121806181967,-0.0266880020499229,0.0,0.0,0.0,0.0,60.0,-129.92025756835938,-0.0,-1.4513323094433872e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.42321810226471e-18,3.426987357520961e-18,-3.7693017043811075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.387939453125,0.0,0.0,0.0006188891711644,292.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.000276252918411,292.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80816650390625,0.0,0.0,0.0005971256177872,292.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,0.0010418922174721,293.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9163818359375,0.0,0.0,0.0013104249956086,291.18182373046875,294.1499938964844,273.15399169921875,270.6177978515625,282.5401916503906,287.37872314453125,291.1482238769531,0.0,0.0,0.48139089345932,0.48139089345932,1.0,1.0,-0.0046142740175127,0.0088264541700482,-0.0042121806181967,-0.0266880020499229,0.0,0.0,0.0,0.0,60.0,-129.92025756835938,-0.0,-1.4513323094433872e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.42321810226471e-18,3.426987357520961e-18,-3.7693017043811075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33624267578125,0.0,0.0,0.0001156667640316,292.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001106231575249,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586975097656,0.0,0.0,9.34105773922056e-05,292.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.0001334195112576,292.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8900756835937,0.0,0.0,0.0005247486406005,291.1819152832031,294.1499938964844,273.1588439941406,270.62115478515625,282.3695678710937,283.7311706542969,291.1455993652344,0.0,0.0,0.3209272623062134,0.3209272623062134,1.0,1.0,-0.0011734917061403,0.0035828242544084,-0.0024093326646834,-0.0315684974193573,0.0,0.0,0.0,0.0,60.0,-65.5194320678711,-0.0,-9.38921616011612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5578748071782928e-20,-1.870054709060366e-20,3.121799422717517e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143920898437,0.0,0.0,0.0001003615252557,292.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001055879038176,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406616210937,0.0,0.0,7.808903319528326e-05,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0001057866757037,292.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8718566894531,0.0,0.0,0.0005008635343983,291.1819763183594,294.1499938964844,273.16552734375,270.6259460449219,282.2797546386719,280.95654296875,291.14404296875,0.0,0.0,0.1604636311531067,0.1604636311531067,1.0,1.0,-0.001069369376637,0.0010184072889387,5.096212407806888e-05,-0.034182820469141,0.0,0.0,0.0,0.0,60.0,-32.45454025268555,-0.0,-7.789687117565337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.839980782476949e-21,7.364944755533663e-21,-2.5249643769534988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2935485839844,0.0,0.0,0.0001002427452476,292.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001055583270499,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236328125,0.0,0.0,7.796717545716092e-05,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,0.0001055623506545,292.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8539733886719,0.0,0.0,0.0005007232539355,291.1820068359375,294.1499938964844,273.1739807128906,270.632080078125,282.19317626953125,278.9077453613281,291.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680790292099,4.864379832270061e-08,0.0010680303676053,-0.0352642126381397,0.0,0.0,0.0,0.0,60.0,-20.12319564819336,-0.0,-7.77858062406267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.829344564580967e-21,7.375614092965891e-21,-2.5462697303333157e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2728576660156,0.0,0.0,0.0001002608405542,292.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001055789907695,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.70672607421875,0.0,0.0,7.79807596700266e-05,292.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18310546875,0.0,0.0,0.0001055797401932,292.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.836181640625,0.0,0.0,0.0005008212756365,291.1820373535156,294.1499938964844,273.1841125488281,270.6395263671875,282.1075439453125,277.3980712890625,291.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853882485648228e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,0.0,60.0,-15.66146183013916,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.829163214925188e-21,7.375790999757053e-21,-2.5466275828834733e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318420410156,0.0,0.0,0.0001003012948785,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001056216206052,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732482910156,0.0,0.0,7.801221363479272e-05,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0001056223045452,292.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,0.0005010234890505,291.1820983886719,294.1499938964844,273.2091064453125,270.6581726074219,281.93896484375,275.4715270996094,291.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,0.0,60.0,-13.444628715515137,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466338432836168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318420410156,0.0,0.0,0.0001003012948785,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001056216206052,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732482910156,0.0,0.0,7.801221363479272e-05,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0001056223045452,292.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,0.0005010234890505,291.1820983886719,294.1499938964844,273.2091064453125,270.6581726074219,281.93896484375,275.4715270996094,291.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,0.0,60.0,-13.444628715515137,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466338432836168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913452148437,0.0,0.0,0.0001003415309241,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001056639957823,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,7.804350752849132e-05,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001056646797223,292.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662353515625,0.0,0.0,0.0005012245383113,291.1821594238281,294.1499938964844,273.2399597167969,270.6813659667969,281.7740478515625,274.43829345703125,291.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,0.0,60.0,-13.138062477111816,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913452148437,0.0,0.0,0.0001003415309241,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001056639957823,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,7.804350752849132e-05,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001056646797223,292.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662353515625,0.0,0.0,0.0005012245383113,291.1821594238281,294.1499938964844,273.2399597167969,270.6813659667969,281.7740478515625,274.43829345703125,291.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,0.0,60.0,-13.138062477111816,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,0.0001003814395517,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001057060289895,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075439453125,0.0,0.0,7.807454676367342e-05,291.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0001057066983776,292.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7319030761719,0.0,0.0,0.0005014238995499,291.18218994140625,294.1499938964844,273.276123046875,270.70867919921875,281.6128234863281,273.8938293457031,291.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,0.0,60.0,-13.078298568725586,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,0.0001003814395517,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001057060289895,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075439453125,0.0,0.0,7.807454676367342e-05,291.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0001057066983776,292.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7319030761719,0.0,0.0,0.0005014238995499,291.18218994140625,294.1499938964844,273.276123046875,270.70867919921875,281.6128234863281,273.8938293457031,291.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,0.0,60.0,-13.078298568725586,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119079589844,0.0,0.0,0.0001004209334496,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001057476256391,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752868652344,0.0,0.0,7.810526585672051e-05,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.0001057482877513,292.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980285644531,0.0,0.0,0.0005016212235204,291.18218994140625,294.1499938964844,273.3170166015625,270.7396545410156,281.455322265625,273.6177978515625,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,0.0,60.0,-13.047289848327637,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119079589844,0.0,0.0,0.0001004209334496,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001057476256391,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752868652344,0.0,0.0,7.810526585672051e-05,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.0001057482877513,292.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980285644531,0.0,0.0,0.0005016212235204,291.18218994140625,294.1499938964844,273.3170166015625,270.7396545410156,281.455322265625,273.6177978515625,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,0.0,60.0,-13.047289848327637,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0923767089844,0.0,0.0,0.0001004404984996,292.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001057682384271,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.559326171875,0.0,0.0,7.812047988409176e-05,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.0001057688932633,292.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812438964844,0.0,0.0,0.0005017189541831,291.18218994140625,294.1499938964844,273.33905029296875,270.7563781738281,281.3779602050781,273.5403747558594,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,0.0,60.0,-13.032246589660645,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.07293701171875,0.0,0.0,0.0001004599325824,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001057887056958,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54345703125,0.0,0.0,7.813559932401404e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001057893532561,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66455078125,0.0,0.0,0.0005018160445615,291.18218994140625,294.1499938964844,273.362060546875,270.7738647460937,281.3015441894531,273.4896240234375,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,0.0,60.0,-13.01657485961914,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0344543457031,0.0,0.0,0.0001004983641905,292.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001058291745721,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51202392578125,0.0,0.0,7.816548168193549e-05,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0001058298148564,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6315002441406,0.0,0.0,0.0005020080134272,291.1821594238281,294.1499938964844,273.41070556640625,270.81085205078125,281.15155029296875,273.4423828125,291.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,0.0,60.0,-12.983019828796388,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0344543457031,0.0,0.0,0.0001004983641905,292.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001058291745721,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51202392578125,0.0,0.0,7.816548168193549e-05,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0001058298148564,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6315002441406,0.0,0.0,0.0005020080134272,291.1821594238281,294.1499938964844,273.41070556640625,270.81085205078125,281.15155029296875,273.4423828125,291.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,0.0,60.0,-12.983019828796388,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9964599609375,0.0,0.0,0.0001005361264105,292.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001058689449564,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809875488281,0.0,0.0,7.819485472282395e-05,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0041809082031,0.0,0.0,0.0001058695852407,292.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.598876953125,0.0,0.0,0.0005021967226639,291.18212890625,294.1499938964844,273.4623413085937,270.8501892089844,281.0052490234375,273.4407958984375,291.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,0.0,60.0,-12.94665813446045,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9964599609375,0.0,0.0,0.0001005361264105,292.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001058689449564,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809875488281,0.0,0.0,7.819485472282395e-05,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0041809082031,0.0,0.0,0.0001058695852407,292.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.598876953125,0.0,0.0,0.0005021967226639,291.18212890625,294.1499938964844,273.4623413085937,270.8501892089844,281.0052490234375,273.4407958984375,291.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,0.0,60.0,-12.94665813446045,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9589538574219,0.0,0.0,0.0001005731464829,292.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001059079368133,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,7.822364568710327e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0001059085625456,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,0.0005023816484026,291.1820373535156,294.1499938964844,273.5164489746094,270.8913879394531,280.8627014160156,273.4646301269531,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,0.0,60.0,-12.907898902893066,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9589538574219,0.0,0.0,0.0001005731464829,292.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001059079368133,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,7.822364568710327e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0001059085625456,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,0.0005023816484026,291.1820373535156,294.1499938964844,273.5164489746094,270.8913879394531,280.8627014160156,273.4646301269531,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,0.0,60.0,-12.907898902893066,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219055175781,0.0,0.0,0.0001006093298201,292.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001059460482792,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200439453125,0.0,0.0,7.825178909115493e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001059466667356,292.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348205566406,0.0,0.0,0.0005025624413974,291.1819763183594,294.1499938964844,273.5723876953125,270.9340209960937,280.7238464355469,273.5032653808594,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,0.0,60.0,-12.86717414855957,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219055175781,0.0,0.0,0.0001006093298201,292.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001059460482792,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200439453125,0.0,0.0,7.825178909115493e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001059466667356,292.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348205566406,0.0,0.0,0.0005025624413974,291.1819763183594,294.1499938964844,273.5723876953125,270.9340209960937,280.7238464355469,273.5032653808594,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,0.0,60.0,-12.86717414855957,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9035339355469,0.0,0.0,0.0001006270831567,292.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001059647474903,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4050598144531,0.0,0.0,7.826559885870665e-05,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001059653586708,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,0.0005026511498726,291.1819152832031,294.1499938964844,273.6009216308594,270.95574951171875,280.6557922363281,273.5260925292969,291.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,0.0,60.0,-12.846210479736328,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88531494140625,0.0,0.0,0.0001006446036626,292.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001059831920429,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.82792194513604e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,0.0001059838032233,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033874511719,0.0,0.0,0.000502738635987,291.1818542480469,294.1499938964844,273.6296691894531,270.9776916503906,280.5886535644531,273.550537109375,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,0.0,60.0,-12.824921607971191,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.84918212890625,0.0,0.0,0.000100678866147,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001060192807926,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,7.830587128410116e-05,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,0.0001060198846971,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,0.0005029098247177,291.18170166015625,294.1499938964844,273.68768310546875,271.0218811035156,280.4570617675781,273.6028137207031,291.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,0.0,60.0,-12.781587600708008,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.84918212890625,0.0,0.0,0.000100678866147,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001060192807926,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,7.830587128410116e-05,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,0.0001060198846971,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,0.0005029098247177,291.18170166015625,294.1499938964844,273.68768310546875,271.0218811035156,280.4570617675781,273.6028137207031,291.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,0.0,60.0,-12.781587600708008,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135070800781,0.0,0.0,0.0001007120445137,292.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001060542272171,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,7.833167182980105e-05,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001060548238456,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416809082031,0.0,0.0,0.000503075600136,291.1815490722656,294.1499938964844,273.7458190917969,271.0661926269531,280.3290710449219,273.657958984375,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,0.0,60.0,-12.737594604492188,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135070800781,0.0,0.0,0.0001007120445137,292.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001060542272171,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,7.833167182980105e-05,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001060548238456,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416809082031,0.0,0.0,0.000503075600136,291.1815490722656,294.1499938964844,273.7458190917969,271.0661926269531,280.3290710449219,273.657958984375,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,0.0,60.0,-12.737594604492188,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782592773437,0.0,0.0,0.0001007440441753,292.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001060879294527,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.835656288079917e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.0,0.0,0.0001060885188053,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114074707031,0.0,0.0,0.0005032354383729,291.1813659667969,294.1499938964844,273.8035888671875,271.1101989746094,280.2045288085937,273.714599609375,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,0.0,60.0,-12.693376541137695,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782592773437,0.0,0.0,0.0001007440441753,292.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001060879294527,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.835656288079917e-05,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.0,0.0,0.0001060885188053,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114074707031,0.0,0.0,0.0005032354383729,291.1813659667969,294.1499938964844,273.8035888671875,271.1101989746094,280.2045288085937,273.714599609375,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,0.0,60.0,-12.693376541137695,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7434387207031,0.0,0.0,0.0001007747850962,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001061203074641,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,7.838047167751938e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,0.0001061208895407,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815002441406,0.0,0.0,0.00050338904839,291.1811218261719,294.1499938964844,273.8603820800781,271.1534729003906,280.0834350585937,273.7716369628906,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,0.0,60.0,-12.64936065673828,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
