time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761640,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7434387207031,0.0,0.0,0.0001007747850962,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001061203074641,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,7.838047167751938e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,0.0001061208895407,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815002441406,0.0,0.0,0.00050338904839,291.1811218261719,294.1499938964844,273.8603820800781,271.1534729003906,280.0834350585937,273.7716369628906,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,0.0,60.0,-12.64936065673828,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261962890625,0.0,0.0,0.0001007896571536,292.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001061359726008,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,7.839204045012593e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,0.0001061365474015,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,0.0005034633213654,291.1809997558594,294.1499938964844,273.8882141113281,271.1746826171875,280.0241394042969,273.800048828125,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,0.0,60.0,-12.627559661865234,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7090759277344,0.0,0.0,0.000100804187241,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001061512666638,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,7.840333273634315e-05,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178100585937,0.0,0.0,0.0001061518414644,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0005035359063185,291.1808776855469,294.1499938964844,273.91558837890625,271.1955261230469,279.9656677246094,273.8282775878906,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,0.0,60.0,-12.605969429016112,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67510986328125,0.0,0.0,0.000100832156022,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001061807270161,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,7.842508784960955e-05,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001061812945408,292.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0005036756629124,291.1805725097656,294.1499938964844,273.9687194824219,271.2359619140625,279.85113525390625,273.8838195800781,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,0.0,60.0,-12.563629150390623,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67510986328125,0.0,0.0,0.000100832156022,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001061807270161,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,7.842508784960955e-05,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001061812945408,292.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0005036756629124,291.1805725097656,294.1499938964844,273.9687194824219,271.2359619140625,279.85113525390625,273.8838195800781,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,0.0,60.0,-12.563629150390623,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416015625,0.0,0.0,0.0001008586114039,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001062085939338,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,7.844566425774246e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001062091541825,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.0005038078525103,291.1802673339844,294.1499938964844,274.0191345214844,271.2743835449219,279.7397155761719,273.9376220703125,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,0.0,60.0,-12.522759437561035,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416015625,0.0,0.0,0.0001008586114039,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001062085939338,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,7.844566425774246e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001062091541825,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.0005038078525103,291.1802673339844,294.1499938964844,274.0191345214844,271.2743835449219,279.7397155761719,273.9376220703125,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,0.0,60.0,-12.522759437561035,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,0.000100883480627,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001062347873812,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.846500375308096e-05,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.000106235333078,292.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,0.0005039320676587,291.1799011230469,294.1499938964844,274.0663146972656,271.310302734375,279.63134765625,273.98907470703125,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,0.0,60.0,-12.483783721923828,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,0.000100883480627,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001062347873812,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.846500375308096e-05,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.000106235333078,292.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,0.0005039320676587,291.1799011230469,294.1499938964844,274.0663146972656,271.310302734375,279.63134765625,273.98907470703125,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,0.0,60.0,-12.483783721923828,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57574462890625,0.0,0.0,0.0001009066763799,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001062592127709,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,7.848304085200652e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001062597584677,292.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0005040479591116,291.17950439453125,294.1499938964844,274.1096496582031,271.34332275390625,279.5258483886719,274.0375671386719,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,0.0,60.0,-12.447121620178224,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57574462890625,0.0,0.0,0.0001009066763799,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001062592127709,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,7.848304085200652e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001062597584677,292.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0005040479591116,291.17950439453125,294.1499938964844,274.1096496582031,271.34332275390625,279.5258483886719,274.0375671386719,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,0.0,60.0,-12.447121620178224,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,0.0001009176194202,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001062707451637,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,7.849156099837273e-05,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,0.0001062712835846,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,0.0005041026743128,291.1792907714844,294.1499938964844,274.12969970703125,271.3586120605469,279.47418212890625,274.0605163574219,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,0.0,60.0,-12.42978858947754,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434265136719,0.0,0.0,0.000100928118627,292.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001062818046193,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,7.849972462281585e-05,291.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101135253906,0.0,0.0,0.0001062823357642,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0005041551194153,291.1790771484375,294.1499938964844,274.1485595703125,271.3729858398437,279.42315673828125,274.0824890136719,291.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,0.0,60.0,-12.413190841674805,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,0.0001009477346087,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.000106302461063,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.851497502997518e-05,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893310546875,0.0,0.0,0.0001063029922079,292.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0005042531411163,291.1786193847656,294.1499938964844,274.1825256347656,271.39892578125,279.32305908203125,274.1233215332031,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,0.0,60.0,-12.382412910461426,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,0.0001009477346087,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.000106302461063,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.851497502997518e-05,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893310546875,0.0,0.0,0.0001063029922079,292.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0005042531411163,291.1786193847656,294.1499938964844,274.1825256347656,271.39892578125,279.32305908203125,274.1233215332031,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,0.0,60.0,-12.382412910461426,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0001009654442896,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001063211166183,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,7.852875569369644e-05,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,0.0001063216404872,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0005043416167609,291.1781005859375,294.1499938964844,274.2109680175781,271.4206848144531,279.2254638671875,274.1594543457031,290.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,0.0,60.0,-12.355205535888672,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0001009654442896,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001063211166183,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,7.852875569369644e-05,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,0.0001063216404872,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0005043416167609,291.1781005859375,294.1499938964844,274.2109680175781,271.4206848144531,279.2254638671875,274.1594543457031,290.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,0.0,60.0,-12.355205535888672,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001009811821859,292.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001063376912497,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03302001953125,0.0,0.0,7.854098657844588e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0001063382078427,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0005044202553108,291.17755126953125,294.1499938964844,274.2332763671875,271.43780517578125,279.13018798828125,274.1903381347656,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,0.0,60.0,-12.33197784423828,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001009811821859,292.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001063376912497,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03302001953125,0.0,0.0,7.854098657844588e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0001063382078427,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0005044202553108,291.17755126953125,294.1499938964844,274.2332763671875,271.43780517578125,279.13018798828125,274.1903381347656,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,0.0,60.0,-12.33197784423828,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179992675781,0.0,0.0,0.0001009948609862,292.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001063521049218,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,7.855163130443543e-05,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283569335937,0.0,0.0,0.0001063526142388,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,0.0005044885911047,291.1769714355469,294.1499938964844,274.2489013671875,271.44989013671875,279.0370788574219,274.21539306640625,290.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,0.0,60.0,-12.313156127929688,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179992675781,0.0,0.0,0.0001009948609862,292.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001063521049218,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,7.855163130443543e-05,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283569335937,0.0,0.0,0.0001063526142388,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,0.0005044885911047,291.1769714355469,294.1499938964844,274.2489013671875,271.44989013671875,279.0370788574219,274.21539306640625,290.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,0.0,60.0,-12.313156127929688,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027404785156,0.0,0.0,0.000101000907307,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001063584713847,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,7.85563315730542e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.618408203125,0.0,0.0,0.0001063589807017,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0005045188008807,291.1766357421875,294.1499938964844,274.2540283203125,271.45391845703125,278.99127197265625,274.2255554199219,290.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,0.0,60.0,-12.30553150177002,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875732421875,0.0,0.0,0.0001010064152069,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001063642775989,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,7.856061711208895e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0001063647796399,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0005045463331043,291.17633056640625,294.1499938964844,274.2572937011719,271.45654296875,278.9459533691406,274.2340393066406,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,0.0,60.0,-12.299163818359377,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001010157793643,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001063741437974,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582214355469,0.0,0.0,7.856790034566075e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0001063746385625,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,0.0005045931320637,291.1756286621094,294.1499938964844,274.2578430175781,271.457275390625,278.85662841796875,274.24566650390625,290.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,0.0,60.0,-12.290410995483398,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001010157793643,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001063741437974,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582214355469,0.0,0.0,7.856790034566075e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0001063746385625,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,0.0005045931320637,291.1756286621094,294.1499938964844,274.2578430175781,271.457275390625,278.85662841796875,274.24566650390625,290.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,0.0,60.0,-12.290410995483398,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001010228370432,292.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001063815725501,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,7.857338641770184e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0001063820600393,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.0005046284059062,291.1749267578125,294.1499938964844,274.25,271.45166015625,278.7689514160156,274.2497863769531,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800765057998433e-08,0.0010764093603938,-0.0378084182739257,0.0,0.0,0.0,0.0,60.0,-12.287308692932127,-0.0,-7.899987508608319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001010228370432,292.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001063815725501,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,7.857338641770184e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0001063820600393,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.0005046284059062,291.1749267578125,294.1499938964844,274.25,271.45166015625,278.7689514160156,274.2497863769531,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800765057998433e-08,0.0010764093603938,-0.0378084182739257,0.0,0.0,0.0,0.0,60.0,-12.287308692932127,-0.0,-7.899987508608319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001010145933832,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001063728996086,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097900390625,0.0,0.0,7.856697629904374e-05,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0001063733870978,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0005045872530899,291.17413330078125,294.1499938964844,274.2375793457031,271.4430236816406,278.6827087402344,274.24664306640625,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,0.0,60.0,-12.28843879699707,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001010145933832,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001063728996086,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097900390625,0.0,0.0,7.856697629904374e-05,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0001063733870978,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0005045872530899,291.17413330078125,294.1499938964844,274.2375793457031,271.4430236816406,278.6827087402344,274.24664306640625,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,0.0,60.0,-12.28843879699707,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0001009790648822,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001063354939105,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860168457031,0.0,0.0,7.853934221202508e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0001063359668478,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0005044097779318,291.17333984375,294.1499938964844,274.2248229980469,271.4349365234375,278.5979309082031,274.2389221191406,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,0.0,60.0,-12.28848361968994,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0001009790648822,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001063354939105,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860168457031,0.0,0.0,7.853934221202508e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0001063359668478,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0005044097779318,291.17333984375,294.1499938964844,274.2248229980469,271.4349365234375,278.5979309082031,274.2389221191406,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,0.0,60.0,-12.28848361968994,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0001009517582133,292.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001063067393261,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,7.851810369174927e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218811035156,0.0,0.0,0.0001063072122633,292.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0005042733973823,291.17291259765625,294.1499938964844,274.2182922363281,271.4310607910156,278.5560607910156,274.2340393066406,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,0.0,60.0,-12.287497520446776,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001009184779832,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001062716983142,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,7.849221583455801e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0001062721639755,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94903564453125,0.0,0.0,0.0005041071563027,291.1724548339844,294.1499938964844,274.2117004394531,271.4273376464844,278.5145263671875,274.22869873046875,290.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,0.0,60.0,-12.2858247756958,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.0001008351682685,292.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001061839720932,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392944335937,0.0,0.0,7.84274234320037e-05,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939880371094,0.0,0.0,0.0001061844377545,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0005036910879425,291.1715393066406,294.1499938964844,274.1982421875,271.42022705078125,278.4325256347656,274.2170715332031,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,0.0,60.0,-12.280529022216797,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.0001008351682685,292.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001061839720932,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392944335937,0.0,0.0,7.84274234320037e-05,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939880371094,0.0,0.0,0.0001061844377545,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0005036910879425,291.1715393066406,294.1499938964844,274.1982421875,271.42022705078125,278.4325256347656,274.2170715332031,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,0.0,60.0,-12.280529022216797,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001007315804599,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001060748982126,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,7.834684947738424e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.000106075349322,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9006042480469,0.0,0.0,0.000503173621837,291.17059326171875,294.1499938964844,274.1844177246094,271.4136047363281,278.3518981933594,274.2045288085937,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.443756048047362e-08,0.0010733040980994,-0.0368586108088493,0.0,0.0,0.0,0.0,60.0,-12.272847175598145,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001007315804599,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001060748982126,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,7.834684947738424e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.000106075349322,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9006042480469,0.0,0.0,0.000503173621837,291.17059326171875,294.1499938964844,274.1844177246094,271.4136047363281,278.3518981933594,274.2045288085937,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.443756048047362e-08,0.0010733040980994,-0.0368586108088493,0.0,0.0,0.0,0.0,60.0,-12.272847175598145,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.0001006102611427,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001059471396729,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.793701171875,0.0,0.0,7.82524875830859e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0001059475907823,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,0.0005025676218792,291.1695861816406,294.1499938964844,274.1702575683594,271.4073791503906,278.2726135253906,274.19140625,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.428632945277286e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,0.0,60.0,-12.263075828552246,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.0001006102611427,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001059471396729,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.793701171875,0.0,0.0,7.82524875830859e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0001059475907823,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,0.0005025676218792,291.1695861816406,294.1499938964844,274.1702575683594,271.4073791503906,278.2726135253906,274.19140625,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.428632945277286e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,0.0,60.0,-12.263075828552246,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
