time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763980,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001004738369374,292.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001058034904417,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,7.814638229319826e-05,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396667480469,0.0,0.0,0.0001058039269992,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533630371094,0.0,0.0,0.0005018861847929,291.16851806640625,294.1499938964844,274.1557922363281,271.4015808105469,278.1947021484375,274.1778259277344,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,0.0,60.0,-12.251520156860352,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001004738369374,292.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001058034904417,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,7.814638229319826e-05,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396667480469,0.0,0.0,0.0001058039269992,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533630371094,0.0,0.0,0.0005018861847929,291.16851806640625,294.1499938964844,274.1557922363281,271.4015808105469,278.1947021484375,274.1778259277344,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,0.0,60.0,-12.251520156860352,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.000100400779047,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001057265544659,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,7.808955706423149e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308166503906,0.0,0.0,0.0001057269910234,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417358398437,0.0,0.0,0.0005015212809666,291.16796875,294.1499938964844,274.1484375,271.3988342285156,278.1562194824219,274.1708984375,290.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,0.0,60.0,-12.245166778564451,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,0.0001003250217763,292.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001056467808666,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,7.803063635947183e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219970703125,0.0,0.0,0.0001056472174241,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301696777344,0.0,0.0,0.0005011428729631,291.1674194335937,294.1499938964844,274.1409912109375,271.39617919921875,278.1180725097656,274.1639099121094,290.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,0.0,60.0,-12.238492965698242,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,0.0001001667405944,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001054801032296,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274475097656,0.0,0.0,7.790751988068223e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.404541015625,0.0,0.0,0.0001054805325111,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,0.0005003521800972,291.166259765625,294.1499938964844,274.1258850097656,271.39111328125,278.042724609375,274.1496276855469,290.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.373353342160044e-08,0.0010672844946384,-0.0350172482430934,0.0,0.0,0.0,0.0,60.0,-12.224349975585938,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,0.0001001667405944,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001054801032296,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274475097656,0.0,0.0,7.790751988068223e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.404541015625,0.0,0.0,0.0001054805325111,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,0.0005003521800972,291.166259765625,294.1499938964844,274.1258850097656,271.39111328125,278.042724609375,274.1496276855469,290.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.373353342160044e-08,0.0010672844946384,-0.0350172482430934,0.0,0.0,0.0,0.0,60.0,-12.224349975585938,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.000100001663668,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001053062806022,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,7.777912833262235e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.0001053067026077,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,0.0004995276685804,291.1650695800781,294.1499938964844,274.1105041503906,271.3863830566406,277.9686279296875,274.1351013183594,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,0.0,60.0,-12.209397315979004,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.000100001663668,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001053062806022,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,7.777912833262235e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.0001053067026077,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,0.0004995276685804,291.1650695800781,294.1499938964844,274.1105041503906,271.3863830566406,277.9686279296875,274.1351013183594,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,0.0,60.0,-12.209397315979004,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,9.98327013803646e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001051283616106,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,7.764771726215258e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0001051287763402,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76239013671875,0.0,0.0,0.0004986836574971,291.163818359375,294.1499938964844,274.09478759765625,271.3819885253906,277.895751953125,274.1202697753906,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,0.0,60.0,-12.193986892700195,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,9.98327013803646e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001051283616106,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,7.764771726215258e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0001051287763402,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76239013671875,0.0,0.0,0.0004986836574971,291.163818359375,294.1499938964844,274.09478759765625,271.3819885253906,277.895751953125,274.1202697753906,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,0.0,60.0,-12.193986892700195,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.966253855964168e-05,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001049491693265,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66363525390625,0.0,0.0,7.751536759315059e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001049495840561,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,0.0004978337092325,291.1625061035156,294.1499938964844,274.07879638671875,271.3778686523437,277.8240966796875,274.10516357421875,290.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,0.0,60.0,-12.178447723388672,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.966253855964168e-05,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001049491693265,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66363525390625,0.0,0.0,7.751536759315059e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001049495840561,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,0.0004978337092325,291.1625061035156,294.1499938964844,274.07879638671875,271.3778686523437,277.8240966796875,274.10516357421875,290.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,0.0,60.0,-12.178447723388672,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.957781730918214e-05,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001048599588102,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,7.744946924503893e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34503173828125,0.0,0.0,0.0001048603662638,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294616699219,0.0,0.0,0.00049741048133,291.1618347167969,294.1499938964844,274.0707092285156,271.3758850097656,277.7886962890625,274.0975341796875,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,0.0,60.0,-12.170730590820312,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,9.949374361895023e-05,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.000104771424958,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,7.738408021396026e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33673095703125,0.0,0.0,0.0001047718324116,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7185974121094,0.0,0.0,0.0004969905130565,291.1611633300781,294.1499938964844,274.0625305175781,271.3739929199219,277.7535705566406,274.0898132324219,290.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,0.0,60.0,-12.163098335266112,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,9.93286885204725e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001045976168825,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224060058594,0.0,0.0,7.725570321781561e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202514648437,0.0,0.0,0.0001045980170601,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971130371094,0.0,0.0,0.0004961660597473,291.1597595214844,294.1499938964844,274.0459899902344,271.370361328125,277.6842041015625,274.0741882324219,290.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,0.0,60.0,-12.148231506347656,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,9.93286885204725e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001045976168825,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224060058594,0.0,0.0,7.725570321781561e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202514648437,0.0,0.0,0.0001045980170601,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971130371094,0.0,0.0,0.0004961660597473,291.1597595214844,294.1499938964844,274.0459899902344,271.370361328125,277.6842041015625,274.0741882324219,290.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,0.0,60.0,-12.148231506347656,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,9.91695051197894e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.000104429993371,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021728515625,0.0,0.0,7.713189552305266e-05,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,0.0001044303862727,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759033203125,0.0,0.0,0.0004953709430992,291.1582946777344,294.1499938964844,274.0291748046875,271.366943359375,277.6159362792969,274.0583190917969,290.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,0.0,60.0,-12.13412094116211,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,9.91695051197894e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.000104429993371,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021728515625,0.0,0.0,7.713189552305266e-05,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,0.0001044303862727,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759033203125,0.0,0.0,0.0004953709430992,291.1582946777344,294.1499938964844,274.0291748046875,271.366943359375,277.6159362792969,274.0583190917969,290.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,0.0,60.0,-12.13412094116211,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003295898437,0.0,0.0,9.901804878609256e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.000104270511656,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,7.701409049332142e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28790283203125,0.0,0.0,0.0001042708972818,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549377441406,0.0,0.0,0.0004946144181303,291.15679931640625,294.1499938964844,274.0120849609375,271.3637084960937,277.5487670898437,274.04217529296875,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,0.0,60.0,-12.12100887298584,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003295898437,0.0,0.0,9.901804878609256e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.000104270511656,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,7.701409049332142e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28790283203125,0.0,0.0,0.0001042708972818,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549377441406,0.0,0.0,0.0004946144181303,291.15679931640625,294.1499938964844,274.0120849609375,271.3637084960937,277.5487670898437,274.04217529296875,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,0.0,60.0,-12.12100887298584,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,9.887586202239618e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001041207870002,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,7.690350321354344e-05,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.00010412116535,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0004939041682519,291.1552429199219,294.1499938964844,273.9947814941406,271.3606262207031,277.4826354980469,274.0257873535156,290.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,0.0,60.0,-12.109107971191406,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,9.887586202239618e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001041207870002,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,7.690350321354344e-05,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.00010412116535,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0004939041682519,291.1552429199219,294.1499938964844,273.9947814941406,271.3606262207031,277.4826354980469,274.0257873535156,290.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,0.0,60.0,-12.109107971191406,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,9.880879952106623e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001040501665556,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,7.685134187340736e-05,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641296386719,0.0,0.0,0.0001040505449054,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.0004935691831633,291.1544494628906,294.1499938964844,273.98602294921875,271.3591613769531,277.449951171875,274.0175170898437,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528254788368,1.2041119212824473e-08,0.0010528133716434,-0.0305893886834383,0.0,0.0,0.0,0.0,60.0,-12.103697776794434,-0.0,-7.55739222313423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,9.874430543277413e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001039822527673,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,7.680118142161518e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562866210937,0.0,0.0,0.0001039826311171,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,0.0004932470619678,291.15362548828125,294.1499938964844,273.9772033691406,271.3576965332031,277.41754150390625,274.0091552734375,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521380463615,1.1960739954020028e-08,0.0010521260555833,-0.0303790476173162,0.0,0.0,0.0,0.0,60.0,-12.098628044128418,-0.0,-7.547527047790936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,9.862408478511496e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001038556511048,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235900878906,0.0,0.0,7.67076708143577e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0001038560221786,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,0.0004926465335302,291.1519775390625,294.1499938964844,273.9593811035156,271.3548889160156,277.3534240722656,273.99224853515625,290.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,0.0,60.0,-12.08957862854004,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,9.862408478511496e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001038556511048,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235900878906,0.0,0.0,7.67076708143577e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0001038560221786,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,0.0004926465335302,291.1519775390625,294.1499938964844,273.9593811035156,271.3548889160156,277.3534240722656,273.99224853515625,290.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,0.0,60.0,-12.08957862854004,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80633544921875,0.0,0.0,9.851617505773902e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001037420297507,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044860839844,0.0,0.0,7.662374264327809e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,0.0001037423935486,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,0.0004921075305901,291.1502685546875,294.1499938964844,273.9413452148437,271.3521423339844,277.2901611328125,273.9751281738281,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,0.0,60.0,-12.082075119018556,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80633544921875,0.0,0.0,9.851617505773902e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001037420297507,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044860839844,0.0,0.0,7.662374264327809e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,0.0001037423935486,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,0.0004921075305901,291.1502685546875,294.1499938964844,273.9413452148437,271.3521423339844,277.2901611328125,273.9751281738281,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,0.0,60.0,-12.082075119018556,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,9.842108556767926e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000103641898022,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,7.654978253412992e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0001036422545439,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0004916324978694,291.14849853515625,294.1499938964844,273.923095703125,271.3494873046875,277.2277526855469,273.9577331542969,290.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,0.0,60.0,-12.07631015777588,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,9.842108556767926e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000103641898022,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,7.654978253412992e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0001036422545439,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0004916324978694,291.14849853515625,294.1499938964844,273.923095703125,271.3494873046875,277.2277526855469,273.9577331542969,290.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,0.0,60.0,-12.07631015777588,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,9.833920921664684e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001035556779243,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669189453125,0.0,0.0,7.648610335309058e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0001035560344462,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0004912235308438,291.1466979980469,294.1499938964844,273.9046325683594,271.34686279296875,277.166259765625,273.9400939941406,290.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,0.0,60.0,-12.07230281829834,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,9.833920921664684e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001035556779243,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669189453125,0.0,0.0,7.648610335309058e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0001035560344462,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0004912235308438,291.1466979980469,294.1499938964844,273.9046325683594,271.34686279296875,277.166259765625,273.9400939941406,290.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,0.0,60.0,-12.07230281829834,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,9.830334602156654e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001035179157042,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,7.64582073315978e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001035182722262,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0004910444258712,291.145751953125,294.1499938964844,273.89532470703125,271.3455505371094,277.1358642578125,273.9311828613281,290.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411113831627516e-08,0.0010474262526258,-0.0289406441152095,0.0,0.0,0.0,0.0,60.0,-12.071000099182127,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,9.827103349380196e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001034838860505,291.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,7.643307617399842e-05,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800231933594,0.0,0.0,0.0001034842425724,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0004908830160275,291.1448059082031,294.1499938964844,273.8859558105469,271.34423828125,277.10565185546875,273.9222106933594,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,0.0,60.0,-12.070157051086426,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165832519531,0.0,0.0,9.821654384722932e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001034265151247,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,7.63906937208958e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16522216796875,0.0,0.0,0.0001034268643707,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.000490610837005,291.14288330078125,294.1499938964844,273.8670654296875,271.34161376953125,277.0458679199219,273.904052734375,290.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,0.0,60.0,-12.069764137268066,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165832519531,0.0,0.0,9.821654384722932e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001034265151247,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,7.63906937208958e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16522216796875,0.0,0.0,0.0001034268643707,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.000490610837005,291.14288330078125,294.1499938964844,273.8670654296875,271.34161376953125,277.0458679199219,273.904052734375,290.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,0.0,60.0,-12.069764137268066,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,9.817653335630894e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001033843873301,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,7.635957445017993e-05,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505432128906,0.0,0.0,0.0001033847293001,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.0004904110101051,291.14093017578125,294.1499938964844,273.8479919433594,271.3389587402344,276.9868469238281,273.8856506347656,290.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,0.0,60.0,-12.071215629577637,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,9.817653335630894e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001033843873301,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,7.635957445017993e-05,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505432128906,0.0,0.0,0.0001033847293001,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.0004904110101051,291.14093017578125,294.1499938964844,273.8479919433594,271.3389587402344,276.9868469238281,273.8856506347656,290.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,0.0,60.0,-12.071215629577637,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,9.815145313041283e-05,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.000103357975604,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,7.634006760781631e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.000103358317574,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0004902857472188,291.1388854980469,294.1499938964844,273.8287353515625,271.3362731933594,276.9285888671875,273.8670349121094,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,0.0,60.0,-12.07461929321289,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
