time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766320,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,9.815145313041283e-05,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.000103357975604,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,7.634006760781631e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.000103358317574,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0004902857472188,291.1388854980469,294.1499938964844,273.8287353515625,271.3362731933594,276.9285888671875,273.8670349121094,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,0.0,60.0,-12.07461929321289,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,9.81420380412601e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001033480657497,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,7.633274071849883e-05,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001033484004437,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393310546875,0.0,0.0,0.0004902387154288,291.1368103027344,294.1499938964844,273.8092956542969,271.33349609375,276.8710632324219,273.84814453125,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,0.0,60.0,-12.080033302307127,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,9.81420380412601e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001033480657497,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,7.633274071849883e-05,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001033484004437,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393310546875,0.0,0.0,0.0004902387154288,291.1368103027344,294.1499938964844,273.8092956542969,271.33349609375,276.8710632324219,273.84814453125,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,0.0,60.0,-12.080033302307127,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,9.814362420002e-05,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000103349731944,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,7.633397035533562e-05,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,0.000103350066638,292.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0004902466316707,291.1357727050781,294.1499938964844,273.7995300292969,271.3320617675781,276.8425598144531,273.8385925292969,290.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211894523910361e-08,0.0010457226308062,-0.028419230133295,0.0,0.0,0.0,0.0,60.0,-12.083558082580566,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305847167969,0.0,0.0,9.81495322776027e-05,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001033559601637,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,7.633856876054779e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072998046875,0.0,0.0,0.0001033562875818,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0004902761429548,291.1346740722656,294.1499938964844,273.7897033691406,271.33062744140625,276.81427001953125,273.8289794921875,290.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457965545356,1.12192362067276e-08,0.0010457852622494,-0.0284384433180093,0.0,0.0,0.0,0.0,60.0,-12.087640762329102,-0.0,-7.456825557028425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,9.817436512093992e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001033821099554,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,7.635788642801344e-05,291.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001033824373735,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,0.0004904002416878,291.13250732421875,294.1499938964844,273.7699279785156,271.3276062011719,276.75811767578125,273.8096008300781,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,0.0,60.0,-12.097341537475586,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,9.817436512093992e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001033821099554,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,7.635788642801344e-05,291.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001033824373735,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,0.0004904002416878,291.13250732421875,294.1499938964844,273.7699279785156,271.3276062011719,276.75811767578125,273.8096008300781,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,0.0,60.0,-12.097341537475586,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,9.821887942962348e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001034289889503,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.0,7.639250543434173e-05,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001034293090924,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,0.0004906225949525,291.1302490234375,294.1499938964844,273.75,271.324462890625,276.7026062011719,273.7899780273437,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,0.0,60.0,-12.109496116638184,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,9.821887942962348e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001034289889503,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.0,7.639250543434173e-05,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001034293090924,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,0.0004906225949525,291.1302490234375,294.1499938964844,273.75,271.324462890625,276.7026062011719,273.7899780273437,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,0.0,60.0,-12.109496116638184,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682678222656,0.0,0.0,9.828233305597678e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000103495811345,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,7.644185825483873e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,0.0001034961314871,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666687011719,0.0,0.0,0.0004909395938739,291.1279602050781,294.1499938964844,273.7300109863281,271.3215026855469,276.6477355957031,273.7701110839844,290.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,0.0,60.0,-12.124139785766602,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682678222656,0.0,0.0,9.828233305597678e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000103495811345,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,7.644185825483873e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,0.0001034961314871,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666687011719,0.0,0.0,0.0004909395938739,291.1279602050781,294.1499938964844,273.7300109863281,271.3215026855469,276.6477355957031,273.7701110839844,290.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,0.0,60.0,-12.124139785766602,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,9.836273966357112e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001035804889397,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,7.650439511053264e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0001035807945299,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0004913412267342,291.1256103515625,294.1499938964844,273.7099914550781,271.3190002441406,276.59344482421875,273.75006103515625,290.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,0.0,60.0,-12.141029357910156,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,9.836273966357112e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001035804889397,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,7.650439511053264e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0001035807945299,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0004913412267342,291.1256103515625,294.1499938964844,273.7099914550781,271.3190002441406,276.59344482421875,273.75006103515625,290.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,0.0,60.0,-12.141029357910156,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,9.840934944804758e-05,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001036295725498,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,7.654065120732412e-05,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.000103629885416,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,0.0004915741155855,291.1243896484375,294.1499938964844,273.70001220703125,271.3179016113281,276.5665588378906,273.739990234375,290.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542794275953838e-08,0.0010485517559573,-0.0292852763086557,0.0,0.0,0.0,0.0,60.0,-12.15030288696289,-0.0,-7.4963359963931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,9.846012108027936e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001036830435623,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,7.658013782929629e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,0.0001036833491525,292.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0004918277263641,291.1231994628906,294.1499938964844,273.69000244140625,271.3169250488281,276.539794921875,273.7298889160156,290.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606037020328586e-08,0.0010490923887118,-0.0294507890939712,0.0,0.0,0.0,0.0,60.0,-12.160111427307127,-0.0,-7.504070964614584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,9.852617949945852e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001037526017171,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26300048828125,0.0,0.0,7.663151336601004e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0001037529073073,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,0.0004921577055938,291.1217041015625,294.1499938964844,273.6780090332031,271.3158569335937,276.50787353515625,273.7177124023437,290.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688317869129604e-08,0.0010497958865016,-0.0296661257743835,0.0,0.0,0.0,0.0,60.0,-12.172496795654297,-0.0,-7.51414006572304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,9.857361146714538e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001038025511661,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,7.666840974707156e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,0.0001038028567563,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,0.0004923946107737,291.1207275390625,294.1499938964844,273.6700134277344,271.3152160644531,276.4866943359375,273.7095642089844,290.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,0.0,60.0,-12.181135177612305,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877624511719,0.0,0.0,9.870390204014257e-05,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001039397611748,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,7.67697420087643e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001039400594891,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29644775390625,0.0,0.0,0.0004930454888381,291.1181945800781,294.1499938964844,273.6499938964844,271.3138732910156,276.4341125488281,273.6891784667969,290.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,0.0,60.0,-12.204276084899902,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877624511719,0.0,0.0,9.870390204014257e-05,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001039397611748,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,7.67697420087643e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001039400594891,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29644775390625,0.0,0.0,0.0004930454888381,291.1181945800781,294.1499938964844,273.6499938964844,271.3138732910156,276.4341125488281,273.6891784667969,290.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,0.0,60.0,-12.204276084899902,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4680480957031,0.0,0.0,9.885075269266964e-05,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000104094397102,291.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,7.688395999139175e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,0.0001040946954162,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,0.0004937790217809,291.1156005859375,294.1499938964844,273.6300048828125,271.31280517578125,276.382080078125,273.668701171875,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,0.0,60.0,-12.22950267791748,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4680480957031,0.0,0.0,9.885075269266964e-05,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000104094397102,291.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,7.688395999139175e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,0.0001040946954162,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,0.0004937790217809,291.1156005859375,294.1499938964844,273.6300048828125,271.31280517578125,276.382080078125,273.668701171875,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,0.0,60.0,-12.22950267791748,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,9.901418525259942e-05,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001042665026034,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,7.701107097091153e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,0.0001042667936417,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0004945953842252,291.11297607421875,294.1499938964844,273.6099853515625,271.3119812011719,276.33056640625,273.64813232421875,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,0.0,60.0,-12.256808280944824,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,9.901418525259942e-05,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001042665026034,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,7.701107097091153e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,0.0001042667936417,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0004945953842252,291.11297607421875,294.1499938964844,273.6099853515625,271.3119812011719,276.33056640625,273.64813232421875,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,0.0,60.0,-12.256808280944824,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,9.910227527143434e-05,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.000104359271063,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,7.70795886637643e-05,291.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,0.0001043595621013,292.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.253662109375,0.0,0.0,0.0004950354341417,291.11163330078125,294.1499938964844,273.6000061035156,271.3116455078125,276.30499267578125,273.6378173828125,290.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405976690388344e-08,0.0010559322545304,-0.0315441265702247,0.0,0.0,0.0,0.0,60.0,-12.271275520324709,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,9.919448348227888e-05,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001044563687173,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,7.71513077779673e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,0.0001044566597556,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.0004954960313625,291.1102600097656,294.1499938964844,273.5899963378906,271.3113708496094,276.2795715332031,273.62750244140625,290.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.252084746994342e-08,0.0010569143341854,-0.0318446941673755,0.0,0.0,0.0,0.0,60.0,-12.286273002624512,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,9.93910216493532e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001046633333317,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745300292969,0.0,0.0,7.730416837148368e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,0.00010466362437,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.0004964778199791,291.1075134277344,294.1499938964844,273.57000732421875,271.3109130859375,276.2290344238281,273.6068420410156,290.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,0.0,60.0,-12.317706108093262,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,9.93910216493532e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001046633333317,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745300292969,0.0,0.0,7.730416837148368e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,0.00010466362437,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.0004964778199791,291.1075134277344,294.1499938964844,273.57000732421875,271.3109130859375,276.2290344238281,273.6068420410156,290.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,0.0,60.0,-12.317706108093262,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39068603515625,0.0,0.0,9.960449824575336e-05,292.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001048881385941,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.747020572423935e-05,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,0.0001048884223564,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0004975441261194,291.10467529296875,294.1499938964844,273.54998779296875,271.3105773925781,276.178955078125,273.58612060546875,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,0.0,60.0,-12.351276397705078,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39068603515625,0.0,0.0,9.960449824575336e-05,292.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001048881385941,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.747020572423935e-05,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,0.0001048884223564,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0004975441261194,291.10467529296875,294.1499938964844,273.54998779296875,271.3105773925781,276.178955078125,273.58612060546875,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,0.0,60.0,-12.351276397705078,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716735839844,0.0,0.0,9.983466588892044e-05,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001051305152941,291.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,7.764922338537872e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001051307990564,292.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0004986939020454,291.101806640625,294.1499938964844,273.5299987792969,271.3103332519531,276.1293640136719,273.5653686523437,290.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,0.0,60.0,-12.386968612670898,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716735839844,0.0,0.0,9.983466588892044e-05,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001051305152941,291.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,7.764922338537872e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001051307990564,292.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0004986939020454,291.101806640625,294.1499938964844,273.5299987792969,271.3103332519531,276.1293640136719,273.5653686523437,290.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,0.0,60.0,-12.386968612670898,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,0.0001000814372673,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001053903833962,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,7.784115587128326e-05,291.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,0.0001053906671586,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,0.0004999266238883,291.0988464355469,294.1499938964844,273.510009765625,271.31011962890625,276.0801696777344,273.5445861816406,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,0.0,60.0,-12.424765586853027,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,0.0001000814372673,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001053903833962,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,7.784115587128326e-05,291.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,0.0001053906671586,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,0.0004999266238883,291.0988464355469,294.1499938964844,273.510009765625,271.31011962890625,276.0801696777344,273.5445861816406,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,0.0,60.0,-12.424765586853027,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,0.0001002111384877,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0001055269603966,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,7.794203702360392e-05,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.000105527236883,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0005005744751542,291.09735107421875,294.1499938964844,273.5,271.3099975585937,276.0557556152344,273.5341796875,290.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787429864464684e-08,0.001067744102329,-0.0351582281291484,0.0,0.0,0.0,0.0,60.0,-12.444482803344728,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340759277344,0.0,0.0,0.0001003448851406,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0001056678083841,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,7.80460613896139e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,0.0001056680848705,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,0.0005012425826862,291.0958251953125,294.1499938964844,273.489990234375,271.30987548828125,276.03143310546875,273.52374267578125,290.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954061017784625e-08,0.0010691687930375,-0.0355940721929073,0.0,0.0,0.0,0.0,60.0,-12.464729309082031,-0.0,-7.794066902988561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.0001006240199785,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001059617570717,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953369140625,0.0,0.0,7.826316868886352e-05,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001059620262822,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.0005026369472034,291.0927429199219,294.1499938964844,273.4700012207031,271.3096008300781,275.9831237792969,273.5029296875,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,0.0,60.0,-12.506628036499023,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.0001006240199785,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001059617570717,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953369140625,0.0,0.0,7.826316868886352e-05,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001059620262822,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.0005026369472034,291.0927429199219,294.1499938964844,273.4700012207031,271.3096008300781,275.9831237792969,273.5029296875,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,0.0,60.0,-12.506628036499023,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001009191182674,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001062725059455,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,7.849268149584532e-05,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,0.0001062727751559,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0005041109980084,291.0896301269531,294.1499938964844,273.45001220703125,271.3092346191406,275.9351806640625,273.4820556640625,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,0.0,60.0,-12.55059051513672,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001009191182674,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001062725059455,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,7.849268149584532e-05,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,0.0001062727751559,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0005041109980084,291.0896301269531,294.1499938964844,273.45001220703125,271.3092346191406,275.9351806640625,273.4820556640625,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,0.0,60.0,-12.55059051513672,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
