time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768660,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,0.0001012293287203,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001065991746145,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,7.873395952628925e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001065994438249,292.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0005056606023572,291.08642578125,294.1499938964844,273.42999267578125,271.3087158203125,275.8876342773437,273.4612121582031,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,0.0,60.0,-12.59653377532959,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,0.0001012293287203,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001065991746145,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,7.873395952628925e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001065994438249,292.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0005056606023572,291.08642578125,294.1499938964844,273.42999267578125,271.3087158203125,275.8876342773437,273.4612121582031,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,0.0,60.0,-12.59653377532959,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0001015538509818,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001069409190677,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,7.898636249592528e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,0.0001069411810021,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971984863281,0.0,0.0,0.0005072816857136,291.0831604003906,294.1499938964844,273.4100036621094,271.3080444335937,275.8404541015625,273.4403381347656,290.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,0.0,60.0,-12.644359588623049,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0001015538509818,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001069409190677,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,7.898636249592528e-05,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,0.0001069411810021,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971984863281,0.0,0.0,0.0005072816857136,291.0831604003906,294.1499938964844,273.4100036621094,271.3080444335937,275.8404541015625,273.4403381347656,290.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,0.0,60.0,-12.644359588623049,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0001017212562146,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001071172009687,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,7.911656575743109e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0001071174629032,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.0005081178969703,291.0814819335937,294.1499938964844,273.3999938964844,271.3076171875,275.8170166015625,273.429931640625,290.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668872421770175e-08,0.0010838309535756,-0.0400781780481338,0.0,0.0,0.0,0.0,60.0,-12.668970108032228,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,0.0001018916591419,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001072966479114,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,7.924910460133106e-05,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,0.0001072969098458,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,0.0005089690675958,291.0798034667969,294.1499938964844,273.3900146484375,271.30712890625,275.7936706542969,273.41949462890625,290.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.588118614392897e-08,0.0010856462176889,-0.0406331978738307,0.0,0.0,0.0,0.0,60.0,-12.693979263305664,-0.0,-8.036182208570608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239990234375,0.0,0.0,0.0001022413707687,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001076649059541,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,7.952110172482207e-05,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0001076651678886,292.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0005107159959152,291.076416015625,294.1499938964844,273.3699951171875,271.30596923828125,275.7472229003906,273.3986511230469,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,0.0,60.0,-12.745176315307615,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239990234375,0.0,0.0,0.0001022413707687,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001076649059541,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,7.952110172482207e-05,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0001076651678886,292.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0005107159959152,291.076416015625,294.1499938964844,273.3699951171875,271.30596923828125,275.7472229003906,273.3986511230469,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316899831281262e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,0.0,60.0,-12.745176315307615,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,0.0001026014069793,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001080440488294,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,7.980113150551915e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001080443034879,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0005125144380144,291.07293701171875,294.1499938964844,273.3500061035156,271.3045349121094,275.7011413574219,273.3778381347656,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,0.0,60.0,-12.79783821105957,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,0.0001026014069793,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001080440488294,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,7.980113150551915e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001080443034879,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0005125144380144,291.07293701171875,294.1499938964844,273.3500061035156,271.3045349121094,275.7011413574219,273.3778381347656,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.042944498360157,0.0,0.0,0.0,0.0,60.0,-12.79783821105957,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,0.0001029697814374,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001084319665096,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,8.008764416445047e-05,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,0.0001084322138922,292.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,0.0005143545567989,291.06939697265625,294.1499938964844,273.3299865722656,271.302734375,275.6553955078125,273.3570251464844,290.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.0010971314040943,-0.0441438518464565,0.0,0.0,0.0,0.0,60.0,-12.851723670959473,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,0.0001029697814374,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001084319665096,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,8.008764416445047e-05,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,0.0001084322138922,292.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,0.0005143545567989,291.06939697265625,294.1499938964844,273.3299865722656,271.302734375,275.6553955078125,273.3570251464844,290.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.0010971314040943,-0.0441438518464565,0.0,0.0,0.0,0.0,60.0,-12.851723670959473,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0001033441367326,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001088261778932,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97283935546875,0.0,0.0,8.037880616029724e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0001088264325517,292.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0005162245361134,291.0657958984375,294.1499938964844,273.3099975585937,271.3005676269531,275.6099853515625,273.33624267578125,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690879872134246e-08,0.0011011193273589,-0.0453624986112117,0.0,0.0,0.0,0.0,60.0,-12.906569480895996,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0001033441367326,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001088261778932,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97283935546875,0.0,0.0,8.037880616029724e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0001088264325517,292.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0005162245361134,291.0657958984375,294.1499938964844,273.3099975585937,271.3005676269531,275.6099853515625,273.33624267578125,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690879872134246e-08,0.0011011193273589,-0.0453624986112117,0.0,0.0,0.0,0.0,60.0,-12.906569480895996,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16143798828125,0.0,0.0,0.0001035327441059,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001090247969841,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96533203125,0.0,0.0,8.052550401771441e-05,291.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.783935546875,0.0,0.0,0.0001090250443667,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,0.0005171666853129,291.06396484375,294.1499938964844,273.29998779296875,271.2993469238281,275.58740234375,273.32586669921875,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,0.0,60.0,-12.934258460998535,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001037217589328,292.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001092238380806,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,8.067251474130899e-05,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001092240854632,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,0.0005181108717806,291.0621032714844,294.1499938964844,273.2900085449219,271.2980041503906,275.5649108886719,273.31549072265625,290.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,0.0,60.0,-12.962058067321776,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,0.0001040994829963,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001096216001315,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,8.096630335785449e-05,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.000109621847514,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0005199976731091,291.058349609375,294.1499938964844,273.2699890136719,271.2949523925781,275.5201416015625,273.2947998046875,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,0.0,60.0,-13.01780605316162,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,0.0001040994829963,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001096216001315,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,8.096630335785449e-05,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.000109621847514,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0005199976731091,291.058349609375,294.1499938964844,273.2699890136719,271.2949523925781,275.5201416015625,273.2947998046875,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,0.0,60.0,-13.01780605316162,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.117431640625,0.0,0.0,0.0001044737728079,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001100157460314,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,8.125740714604035e-05,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,0.000110015986138,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0005218673031777,291.0545349121094,294.1499938964844,273.25,271.2914123535156,275.4757385253906,273.27410888671875,290.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,0.0,60.0,-13.073419570922852,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.117431640625,0.0,0.0,0.0001044737728079,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001100157460314,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,8.125740714604035e-05,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,0.000110015986138,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0005218673031777,291.0545349121094,294.1499938964844,273.25,271.2914123535156,275.4757385253906,273.27410888671875,290.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,0.0,60.0,-13.073419570922852,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,0.0001048406556947,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001104020921047,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,8.154276292771101e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001104023322113,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,0.0005236999713815,291.0506591796875,294.1499938964844,273.2300109863281,271.287353515625,275.4316101074219,273.25347900390625,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,0.0,60.0,-13.128419876098633,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,0.0001048406556947,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001104020921047,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,8.154276292771101e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001104023322113,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,0.0005236999713815,291.0506591796875,294.1499938964844,273.2300109863281,271.287353515625,275.4316101074219,273.25347900390625,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,0.0,60.0,-13.128419876098633,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0001051958024618,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001107760836021,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,8.181899465853348e-05,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.0001107763237087,292.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,0.0005254740244708,291.04669189453125,294.1499938964844,273.2099914550781,271.2826843261719,275.3878479003906,273.2328796386719,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,0.0,60.0,-13.182287216186523,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0001051958024618,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001107760836021,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,8.181899465853348e-05,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.0001107763237087,292.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,0.0005254740244708,291.04669189453125,294.1499938964844,273.2099914550781,271.2826843261719,275.3878479003906,273.2328796386719,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,0.0,60.0,-13.182287216186523,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,0.0001053674350259,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001109568256651,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910522460937,0.0,0.0,8.195248665288091e-05,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0001109570584958,292.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0005263314233161,291.0447082519531,294.1499938964844,273.20001220703125,271.2801513671875,275.3660888671875,273.2226257324219,290.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,0.0,60.0,-13.208595275878906,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,0.0001055345419445,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001111327947,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,8.208245708374307e-05,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,0.0001111330275307,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0005271661211736,291.04266357421875,294.1499938964844,273.19000244140625,271.2774353027344,275.34442138671875,273.2123413085937,290.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,0.0,60.0,-13.234432220458984,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,0.0001058518973877,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001114669867092,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,8.232928666984662e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0001114672195399,292.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,0.0005287514068186,291.03857421875,294.1499938964844,273.1700134277344,271.2715148925781,275.3013000488281,273.1918640136719,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,0.0,60.0,-13.284308433532717,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,0.0001058518973877,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001114669867092,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,8.232928666984662e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0001114672195399,292.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,0.0005287514068186,291.03857421875,294.1499938964844,273.1700134277344,271.2715148925781,275.3013000488281,273.1918640136719,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,0.0,60.0,-13.284308433532717,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,0.0001061426592059,292.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001117731735575,291.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,8.255543070845306e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,0.0001117734063882,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948974609375,0.0,0.0,0.0005302038043737,291.034423828125,294.1499938964844,273.1499938964844,271.2649230957031,275.2585144042969,273.1714172363281,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,0.0,60.0,-13.331214904785156,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,0.0001061426592059,292.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001117731735575,291.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,8.255543070845306e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,0.0001117734063882,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948974609375,0.0,0.0,0.0005302038043737,291.034423828125,294.1499938964844,273.1499938964844,271.2649230957031,275.2585144042969,273.1714172363281,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,0.0,60.0,-13.331214904785156,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001063990202965,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001120431334129,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,8.275482105091214e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.0001120433662435,292.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.0005314843729138,291.0301818847656,294.1499938964844,273.1300048828125,271.2578125,275.2160949707031,273.1510314941406,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,0.0,60.0,-13.374367713928224,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001063990202965,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001120431334129,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,8.275482105091214e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.0001120433662435,292.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.0005314843729138,291.0301818847656,294.1499938964844,273.1300048828125,271.2578125,275.2160949707031,273.1510314941406,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,0.0,60.0,-13.374367713928224,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,0.000106615567347,292.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001122711764764,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,8.292325219372287e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0001122714020311,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0005325661040842,291.02587890625,294.1499938964844,273.1099853515625,271.2504272460937,275.17401123046875,273.1307067871094,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,0.0,60.0,-13.412871360778809,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,0.000106615567347,292.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001122711764764,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,8.292325219372287e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0001122714020311,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0005325661040842,291.02587890625,294.1499938964844,273.1099853515625,271.2504272460937,275.17401123046875,273.1307067871094,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,0.0,60.0,-13.412871360778809,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0001067084158421,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001123689435189,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,8.299546607304364e-05,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,0.0001123691690736,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0005330299027264,291.0237121582031,294.1499938964844,273.1000061035156,271.2466125488281,275.15313720703125,273.1205749511719,290.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882653911120545e-08,0.0011369592975825,-0.0563049353659153,0.0,0.0,0.0,0.0,60.0,-13.430182456970217,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98046875,0.0,0.0,0.0001067905686795,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001124554619309,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,8.30593635328114e-05,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.0001124556874856,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,0.0005334403249435,291.02154541015625,294.1499938964844,273.0899963378906,271.2427673339844,275.13232421875,273.1104431152344,290.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378566268831,2.198501647399098e-08,0.0011378346243873,-0.0565719157457351,0.0,0.0,0.0,0.0,60.0,-13.446155548095703,-0.0,-8.827444020198527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,0.0001069248028215,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001125968119595,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,8.316376624861732e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,0.0001125970302382,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,0.0005341108189895,291.0171203613281,294.1499938964844,273.07000732421875,271.23486328125,275.09100341796875,273.0902099609375,290.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,0.0,60.0,-13.47457504272461,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,0.0001069248028215,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001125968119595,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,8.316376624861732e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,0.0001125970302382,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,0.0005341108189895,291.0171203613281,294.1499938964844,273.07000732421875,271.23486328125,275.09100341796875,273.0902099609375,290.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,0.0,60.0,-13.47457504272461,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,0.0001070165162673,292.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0001126934002968,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,8.323509973706678e-05,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001126936185755,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204040527344,0.0,0.0,0.0005345689714886,291.0126342773437,294.1499938964844,273.04998779296875,271.22674560546875,275.050048828125,273.070068359375,290.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,0.0,60.0,-13.497557640075684,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,0.0001070165162673,292.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0001126934002968,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,8.323509973706678e-05,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001126936185755,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204040527344,0.0,0.0,0.0005345689714886,291.0126342773437,294.1499938964844,273.04998779296875,271.22674560546875,275.050048828125,273.070068359375,290.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,0.0,60.0,-13.497557640075684,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
