time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771060,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0001070665966835,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001127461364376,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,8.32740479381755e-05,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001127463474404,292.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0005348191480152,291.0080871582031,294.1499938964844,273.0299987792969,271.2184143066406,275.009521484375,273.0499572753906,290.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,0.0,60.0,-13.51524257659912,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0001070665966835,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001127461364376,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,8.32740479381755e-05,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001127463474404,292.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0005348191480152,291.0080871582031,294.1499938964844,273.0299987792969,271.2184143066406,275.009521484375,273.0499572753906,290.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,0.0,60.0,-13.51524257659912,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,0.0001070759681169,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0001127560026361,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,8.328133844770491e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001127562136389,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.0005348659469746,291.0035095214844,294.1499938964844,273.010009765625,271.2098999023437,274.9693908691406,273.0299072265625,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,0.0,60.0,-13.527636528015137,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,0.0001070759681169,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0001127560026361,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,8.328133844770491e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001127562136389,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.0005348659469746,291.0035095214844,294.1499938964844,273.010009765625,271.2098999023437,274.9693908691406,273.0299072265625,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,0.0,60.0,-13.527636528015137,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001070658181561,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001127453215303,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,8.327344403369352e-05,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0001127455252571,292.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0005348152481019,291.0011901855469,294.1499938964844,273.0,271.20556640625,274.949462890625,273.0198669433594,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,0.0,60.0,-13.53195858001709,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,0.0001070461148628,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001127245704992,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,8.325811359100044e-05,291.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.000112724774226,292.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768249511719,0.0,0.0,0.0005347168189473,290.99884033203125,294.1499938964844,272.989990234375,271.2012023925781,274.9296569824219,273.0098876953125,290.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,0.0,60.0,-13.535026550292969,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0001069791251211,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001126540373661,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,8.320601773448288e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,0.0001126542410929,292.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,0.0005343822413124,290.994140625,294.1499938964844,272.9700012207031,271.1923828125,274.8903503417969,272.9898986816406,290.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,0.0,60.0,-13.537614822387695,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0001069791251211,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001126540373661,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,8.320601773448288e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,0.0001126542410929,292.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,0.0005343822413124,290.994140625,294.1499938964844,272.9700012207031,271.1923828125,274.8903503417969,272.9898986816406,290.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,0.0,60.0,-13.537614822387695,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,0.0001068775309249,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001125470444094,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,8.312699355883524e-05,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001125472481362,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.0005338747287169,290.9894104003906,294.1499938964844,272.95001220703125,271.1833801269531,274.8514404296875,272.9700012207031,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,0.0,60.0,-13.535551071166992,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,0.0001068775309249,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001125470444094,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,8.312699355883524e-05,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001125472481362,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.0005338747287169,290.9894104003906,294.1499938964844,272.95001220703125,271.1833801269531,274.8514404296875,272.9700012207031,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,0.0,60.0,-13.535551071166992,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,0.0001067433404386,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001124057380366,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,8.302261994685978e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,0.0001124059344874,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0005332044092938,290.984619140625,294.1499938964844,272.92999267578125,271.1742858886719,274.81298828125,272.9501037597656,290.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,0.0,60.0,-13.529183387756348,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,0.0001067433404386,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001124057380366,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,8.302261994685978e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,0.0001124059344874,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0005332044092938,290.984619140625,294.1499938964844,272.92999267578125,271.1742858886719,274.81298828125,272.9501037597656,290.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,0.0,60.0,-13.529183387756348,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,0.0001065775286406,292.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001122311368817,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,8.289366087410599e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0001122313333326,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,0.0005323761724866,290.9797668457031,294.1499938964844,272.9100036621094,271.16510009765625,274.7749328613281,272.9302673339844,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,0.0,60.0,-13.518694877624512,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,0.0001065775286406,292.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001122311368817,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,8.289366087410599e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0001122313333326,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,0.0005323761724866,290.9797668457031,294.1499938964844,272.9100036621094,271.16510009765625,274.7749328613281,272.9302673339844,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,0.0,60.0,-13.518694877624512,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,0.0001064832540578,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.000112131863716,291.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67950439453125,0.0,0.0,8.282033377327025e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,0.0001121320601669,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0005319052725099,290.9773254394531,294.1499938964844,272.8999938964844,271.16046142578125,274.7560729980469,272.9203491210937,290.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601781696745093e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,0.0,60.0,-13.511911392211914,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0001063819145201,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001120251472457,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728210449219,0.0,0.0,8.27415133244358e-05,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,0.0001120253364206,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0005313990404829,290.9748840332031,294.1499938964844,272.8900146484375,271.15582275390625,274.7373352050781,272.91046142578125,290.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,0.0,60.0,-13.504206657409668,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0001061594230122,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0001117908614105,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,8.256846922449768e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,0.0001117910505854,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0005302876816131,290.969970703125,294.1499938964844,272.8699951171875,271.146484375,274.7001342773437,272.89068603515625,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,0.0,60.0,-13.48615264892578,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0001061594230122,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0001117908614105,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,8.256846922449768e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,0.0001117910505854,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6926574707031,0.0,0.0,0.0005302876816131,290.969970703125,294.1499938964844,272.8699951171875,271.146484375,274.7001342773437,272.89068603515625,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,0.0,60.0,-13.48615264892578,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890930175781,0.0,0.0,0.0001059140195138,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.000111532433948,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,8.237759175244719e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,0.0001115326158469,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0005290618282742,290.9649963378906,294.1499938964844,272.8500061035156,271.1370849609375,274.6633605957031,272.8709716796875,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,0.0,60.0,-13.46483039855957,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890930175781,0.0,0.0,0.0001059140195138,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.000111532433948,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,8.237759175244719e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,0.0001115326158469,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0005290618282742,290.9649963378906,294.1499938964844,272.8500061035156,271.1370849609375,274.6633605957031,272.8709716796875,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,0.0,60.0,-13.46483039855957,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,0.0001056505861924,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000111255030788,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63336181640625,0.0,0.0,8.217270078603178e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.0001112552126869,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0005277459858916,290.9599914550781,294.1499938964844,272.8299865722656,271.1276550292969,274.62701416015625,272.8512878417969,290.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,0.0,60.0,-13.44081974029541,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,0.0001056505861924,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.000111255030788,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63336181640625,0.0,0.0,8.217270078603178e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.0001112552126869,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0005277459858916,290.9599914550781,294.1499938964844,272.8299865722656,271.1276550292969,274.62701416015625,272.8512878417969,290.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,0.0,60.0,-13.44081974029541,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,0.0001053731757565,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001109629010898,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,8.195693953894079e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920959472656,0.0,0.0,0.0001109630829887,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,0.0005263602361083,290.9549560546875,294.1499938964844,272.8099975585937,271.11822509765625,274.5910949707031,272.83160400390625,290.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,0.0,60.0,-13.414705276489258,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,0.0001053731757565,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001109629010898,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,8.195693953894079e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920959472656,0.0,0.0,0.0001109630829887,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,0.0005263602361083,290.9549560546875,294.1499938964844,272.8099975585937,271.11822509765625,274.5910949707031,272.83160400390625,290.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,0.0,60.0,-13.414705276489258,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,0.0001052296720445,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001108117867261,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,8.184532634913921e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.000110811961349,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0005256434087641,290.9524230957031,294.1499938964844,272.79998779296875,271.1134948730469,274.5732727050781,272.8218078613281,290.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039578885189258e-08,0.0011212028330191,-0.0514958910644054,0.0,0.0,0.0,0.0,60.0,-13.400943756103516,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.744384765625,0.0,0.0,0.0001050835198839,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001106578856706,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,8.173165406333283e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,0.0001106580602936,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0005249133682809,290.94989013671875,294.1499938964844,272.7900085449219,271.1087951660156,274.5555725097656,272.8119812011719,290.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,0.0,60.0,-13.38680934906006,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001047856858349,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001103442555177,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,8.150000212481245e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,0.0001103444228647,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,0.0005234256386756,290.9447631835937,294.1499938964844,272.7699890136719,271.099365234375,274.5204772949219,272.7923889160156,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,0.0,60.0,-13.357583045959473,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001047856858349,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001103442555177,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,8.150000212481245e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,0.0001103444228647,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,0.0005234256386756,290.9447631835937,294.1499938964844,272.7699890136719,271.099365234375,274.5204772949219,272.7923889160156,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,0.0,60.0,-13.357583045959473,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,0.0001044860255206,292.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0001100287045119,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,8.126693137455732e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001100288718589,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,0.0005219287704676,290.93963623046875,294.1499938964844,272.75,271.0899963378906,274.4857482910156,272.7728271484375,290.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,0.0,60.0,-13.327607154846191,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,0.0001044860255206,292.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0001100287045119,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,8.126693137455732e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001100288718589,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,0.0005219287704676,290.93963623046875,294.1499938964844,272.75,271.0899963378906,274.4857482910156,272.7728271484375,290.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,0.0,60.0,-13.327607154846191,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0001041926007019,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001097197164199,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,8.103871368803084e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.0001097198837669,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,0.0005204631015658,290.9344482421875,294.1499938964844,272.7300109863281,271.0806884765625,274.451416015625,272.7532653808594,290.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,0.0,60.0,-13.297801971435549,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0001041926007019,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001097197164199,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,8.103871368803084e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.0001097198837669,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,0.0005204631015658,290.9344482421875,294.1499938964844,272.7300109863281,271.0806884765625,274.451416015625,272.7532653808594,290.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,0.0,60.0,-13.297801971435549,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.000103914484498,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.000109426844574,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,8.082239946816117e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001094270046451,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0005190738011151,290.92926025390625,294.1499938964844,272.7099914550781,271.0714416503906,274.4174499511719,272.7337341308594,290.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,0.0,60.0,-13.2692289352417,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.000103914484498,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.000109426844574,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,8.082239946816117e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001094270046451,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0005190738011151,290.92926025390625,294.1499938964844,272.7099914550781,271.0714416503906,274.4174499511719,272.7337341308594,290.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,0.0,60.0,-13.2692289352417,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.000103784193925,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0001092896418413,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,8.072105993051082e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001092898091883,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,0.0005184229812584,290.9266357421875,294.1499938964844,272.70001220703125,271.0668640136719,274.4006042480469,272.72393798828125,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823832107561429e-08,0.001105802017264,-0.0467925630509853,0.0,0.0,0.0,0.0,60.0,-13.255793571472168,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,0.0001036613539326,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001091602898668,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,8.062551933107898e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,0.0001091604499379,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,0.0005178094143047,290.92401123046875,294.1499938964844,272.69000244140625,271.0622863769531,274.38385009765625,272.71417236328125,290.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085248854049496e-08,0.0011044931598007,-0.0463927239179611,0.0,0.0,0.0,0.0,60.0,-13.243127822875977,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001034429806168,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001089303259504,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,8.045566937653348e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,0.0001089304860215,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,0.0005167186027392,290.9187316894531,294.1499938964844,272.6700134277344,271.05322265625,274.3505554199219,272.694580078125,290.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818491220474,0.0,0.0,0.0,0.0,60.0,-13.220731735229492,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001034429806168,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001089303259504,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,8.045566937653348e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,0.0001089304860215,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,0.0005167186027392,290.9187316894531,294.1499938964844,272.6700134277344,271.05322265625,274.3505554199219,272.694580078125,290.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818491220474,0.0,0.0,0.0,0.0,60.0,-13.220731735229492,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001032690634019,292.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001087471900973,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,8.03204020485282e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,0.0001087473501684,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,0.0005158498534001,290.9134216308594,294.1499938964844,272.6499938964844,271.0443115234375,274.317626953125,272.67498779296875,290.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596395451846547e-08,0.0011003131512552,-0.045115653425455,0.0,0.0,0.0,0.0,60.0,-13.203283309936523,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001032690634019,292.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001087471900973,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,8.03204020485282e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,0.0001087473501684,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,0.0005158498534001,290.9134216308594,294.1499938964844,272.6499938964844,271.0443115234375,274.317626953125,272.67498779296875,290.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596395451846547e-08,0.0011003131512552,-0.045115653425455,0.0,0.0,0.0,0.0,60.0,-13.203283309936523,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
