time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773460,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001031491847243,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0001086209522327,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,8.022716792766005e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0001086211050278,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0005152510129846,290.9080810546875,294.1499938964844,272.6300048828125,271.0355224609375,274.28497314453125,272.6553039550781,290.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.044725339859724,0.0,0.0,0.0,0.0,60.0,-13.192063331604004,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001031491847243,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0001086209522327,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,8.022716792766005e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0001086211050278,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0005152510129846,290.9080810546875,294.1499938964844,272.6300048828125,271.0355224609375,274.28497314453125,272.6553039550781,290.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.044725339859724,0.0,0.0,0.0,0.0,60.0,-13.192063331604004,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,0.0001030926505336,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001085614203475,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,8.018319203983992e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0001085615731426,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0005149686476215,290.9027099609375,294.1499938964844,272.6099853515625,271.0268859863281,274.2525939941406,272.6355285644531,290.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984502732753,1.7376533989477142e-08,0.0010984329273924,-0.0445412211120128,0.0,0.0,0.0,0.0,60.0,-13.188260078430176,-0.0,-8.22659842469875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,0.0001030926505336,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001085614203475,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,8.018319203983992e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0001085615731426,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0005149686476215,290.9027099609375,294.1499938964844,272.6099853515625,271.0268859863281,274.2525939941406,272.6355285644531,290.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984502732753,1.7376533989477142e-08,0.0010984329273924,-0.0445412211120128,0.0,0.0,0.0,0.0,60.0,-13.188260078430176,-0.0,-8.22659842469875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,0.0001030908970278,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001085595795302,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,8.018183143576607e-05,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001085597323253,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,0.0005149599164724,290.8999938964844,294.1499938964844,272.6000061035156,271.0226135253906,274.23651123046875,272.6256103515625,290.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374345517850998e-08,0.0010984140681102,-0.0445355027914047,0.0,0.0,0.0,0.0,60.0,-13.189583778381348,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,0.0001031084466376,292.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0001085780531866,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,8.019548113225028e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,0.0001085782059817,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0005150475772097,290.89727783203125,294.1499938964844,272.5899963378906,271.0184326171875,274.2204895019531,272.6156311035156,290.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396200036046142e-08,0.0010986007982864,-0.0445926040410995,0.0,0.0,0.0,0.0,60.0,-13.193181991577148,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001032057480188,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001086805204977,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,8.02711583673954e-05,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0001086806660168,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,0.0005155336111783,290.8918151855469,294.1499938964844,272.57000732421875,271.0101318359375,274.1885681152344,272.5956420898437,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517418626766812e-08,0.001099637011066,-0.0449093170464038,0.0,0.0,0.0,0.0,60.0,-13.207684516906738,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001032057480188,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001086805204977,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,8.02711583673954e-05,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0001086806660168,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,0.0005155336111783,290.8918151855469,294.1499938964844,272.57000732421875,271.0101318359375,274.1885681152344,272.5956420898437,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517418626766812e-08,0.001099637011066,-0.0449093170464038,0.0,0.0,0.0,0.0,60.0,-13.207684516906738,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.000103393496829,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,0.0001088782300939,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,8.041718683671206e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.000108878382889,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.000516471453011,290.88629150390625,294.1499938964844,272.54998779296875,271.0020751953125,274.1568603515625,272.5754699707031,290.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751343506233752e-08,0.0011016367934644,-0.0455204620957374,0.0,0.0,0.0,0.0,60.0,-13.233268737792969,-0.0,-8.274675877828488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.000103393496829,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,0.0001088782300939,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,8.041718683671206e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.000108878382889,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.000516471453011,290.88629150390625,294.1499938964844,272.54998779296875,271.0020751953125,274.1568603515625,272.5754699707031,290.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751343506233752e-08,0.0011016367934644,-0.0455204620957374,0.0,0.0,0.0,0.0,60.0,-13.233268737792969,-0.0,-8.274675877828488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,0.0001036857065628,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0001091859448933,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,8.06444586487487e-05,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0001091860831365,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,0.0005179310683161,290.8807067871094,294.1499938964844,272.5296936035156,270.9938659667969,274.12530517578125,272.5550842285156,290.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.8115423827680388e-08,0.0011047492735087,-0.0464715473353862,0.0,0.0,0.0,0.0,60.0,-13.27143096923828,-0.0,-8.321510591713378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,0.0001036857065628,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0001091859448933,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,8.06444586487487e-05,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0001091860831365,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,0.0005179310683161,290.8807067871094,294.1499938964844,272.5296936035156,270.9938659667969,274.12530517578125,272.5550842285156,290.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.8115423827680388e-08,0.0011047492735087,-0.0464715473353862,0.0,0.0,0.0,0.0,60.0,-13.27143096923828,-0.0,-8.321510591713378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001040881688822,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001096097621484,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,8.09574848972261e-05,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001096099003916,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,0.0005199415027163,290.87506103515625,294.1499938964844,272.5087890625,270.9852600097656,274.0938415527344,272.5341491699219,290.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.86168946925136e-08,0.001109036616981,-0.0477813333272933,0.0,0.0,0.0,0.0,60.0,-13.32381534576416,-0.0,-8.3862346400565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0001040881688822,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001096097621484,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,8.09574848972261e-05,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001096099003916,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,0.0005199415027163,290.87506103515625,294.1499938964844,272.5087890625,270.9852600097656,274.0938415527344,272.5341491699219,290.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.86168946925136e-08,0.001109036616981,-0.0477813333272933,0.0,0.0,0.0,0.0,60.0,-13.32381534576416,-0.0,-8.3862346400565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0001043309239321,292.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001098653883673,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,8.114629599731416e-05,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0001098655338864,292.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,0.0005211540847085,290.8721923828125,294.1499938964844,272.4981384277344,270.9808044433594,274.0781555175781,272.5234680175781,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116415262222,1.891936562969932e-08,0.00111162266694,-0.0485712401568889,0.0,0.0,0.0,0.0,60.0,-13.355643272399902,-0.0,-8.425395492395182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001045967219397,292.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001101452871807,291.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,8.135302050504833e-05,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229064941406,0.0,0.0,0.0001101454254239,292.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0005224818014539,290.86932373046875,294.1499938964844,272.4873962402344,270.9762878417969,274.0624694824219,272.5126037597656,290.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144733289256,1.9250549598837097e-08,0.0011144540039822,-0.0494360215961933,0.0,0.0,0.0,0.0,60.0,-13.39060878753662,-0.0,-8.468378354109518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.000105204686406,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001107854986912,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,8.182588499039412e-05,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001107856442104,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.0005255187279544,290.863525390625,294.1499938964844,272.4656066894531,270.967041015625,274.0310974121094,272.4905090332031,290.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008087631140373e-08,0.0011209306539967,-0.0514136888086795,0.0,0.0,0.0,0.0,60.0,-13.470375061035156,-0.0,-8.567106135615178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.000105204686406,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001107854986912,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,8.182588499039412e-05,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001107856442104,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.0005255187279544,290.863525390625,294.1499938964844,272.4656066894531,270.967041015625,274.0310974121094,272.4905090332031,290.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008087631140373e-08,0.0011209306539967,-0.0514136888086795,0.0,0.0,0.0,0.0,60.0,-13.470375061035156,-0.0,-8.567106135615178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0001059070273186,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0001115250997827,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,8.237214933615178e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,0.0001115252380259,292.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,0.0005290270783007,290.857666015625,294.1499938964844,272.4435119628906,270.95758056640625,273.9997253417969,272.46783447265625,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883232920709816e-08,0.0011284127831459,-0.0536976493895053,0.0,0.0,0.0,0.0,60.0,-13.563676834106444,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0001059070273186,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0001115250997827,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,8.237214933615178e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,0.0001115252380259,292.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,0.0005290270783007,290.857666015625,294.1499938964844,272.4435119628906,270.95758056640625,273.9997253417969,272.46783447265625,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883232920709816e-08,0.0011284127831459,-0.0536976493895053,0.0,0.0,0.0,0.0,60.0,-13.563676834106444,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,0.0001066958720912,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0001123557958635,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,8.298570173792541e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001123559413827,292.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0005329675623215,290.8517150878906,294.1499938964844,272.42120361328125,270.947998046875,273.9682922363281,272.4447631835937,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866185306862466e-08,0.0011368164559826,-0.0562619864940643,0.0,0.0,0.0,0.0,60.0,-13.668728828430176,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,0.0001066958720912,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0001123557958635,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,8.298570173792541e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001123559413827,292.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0005329675623215,290.8517150878906,294.1499938964844,272.42120361328125,270.947998046875,273.9682922363281,272.4447631835937,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866185306862466e-08,0.0011368164559826,-0.0562619864940643,0.0,0.0,0.0,0.0,60.0,-13.668728828430176,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0001075625114026,292.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0001132684046751,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37841796875,0.0,0.0,8.365974645130336e-05,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001132685429183,292.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.000537296582479,290.8456420898437,294.1499938964844,272.39874267578125,270.9383544921875,273.93682861328125,272.42138671875,290.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607348574118e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,0.0,60.0,-13.784627914428713,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0001075625114026,292.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0001132684046751,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37841796875,0.0,0.0,8.365974645130336e-05,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001132685429183,292.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.000537296582479,290.8456420898437,294.1499938964844,272.39874267578125,270.9383544921875,273.93682861328125,272.42138671875,290.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607348574118e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,0.0,60.0,-13.784627914428713,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001080232177628,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001137535509769,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,8.401808008784428e-05,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0001137536892201,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,0.0005395978805609,290.84259033203125,294.1499938964844,272.38751220703125,270.9335327148437,273.9210510253906,272.4096374511719,290.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509805917739,2.352015471274172e-08,0.0011509570758789,-0.0605743899941444,0.0,0.0,0.0,0.0,60.0,-13.846446990966797,-0.0,-9.032287096033542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,0.0001084970572264,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0001142525288742,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,8.438661461696029e-05,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,0.0001142526671173,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,0.0005419647786766,290.8395080566406,294.1499938964844,272.3762512207031,270.9287109375,273.9052734375,272.3978881835937,290.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560290586203,2.4110599738946803e-08,0.0011560049606487,-0.0621130727231502,0.0,0.0,0.0,0.0,60.0,-13.910123825073242,-0.0,-9.111698773267565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.0001094879771699,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001152960176113,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544921875,0.0,0.0,8.51573349791579e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,0.0001152961558545,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.000546914699953,290.833251953125,294.1499938964844,272.3537902832031,270.9191589355469,273.8736267089844,272.37432861328125,290.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.53453986687191e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,0.0,60.0,-14.043810844421388,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.0001094879771699,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001152960176113,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544921875,0.0,0.0,8.51573349791579e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,0.0001152961558545,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.000546914699953,290.833251953125,294.1499938964844,272.3537902832031,270.9191589355469,273.8736267089844,272.37432861328125,290.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.53453986687191e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,0.0,60.0,-14.043810844421388,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001105236660805,292.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0001163866472779,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,8.596287079853937e-05,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0001163867855211,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,0.0005520881386473,290.826904296875,294.1499938964844,272.3314819335937,270.90972900390625,273.84185791015625,272.3508605957031,290.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,0.0,60.0,-14.184429168701172,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001105236660805,292.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0001163866472779,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,8.596287079853937e-05,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0001163867855211,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,0.0005520881386473,290.826904296875,294.1499938964844,272.3314819335937,270.90972900390625,273.84185791015625,272.3508605957031,290.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,0.0,60.0,-14.184429168701172,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001115918712457,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.000117511517601,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,8.679369057063013e-05,291.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001175116558442,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,0.0005574240349233,290.8204650878906,294.1499938964844,272.30938720703125,270.9005432128906,273.8100280761719,272.32763671875,290.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,0.0,60.0,-14.330047607421877,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0001115918712457,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.000117511517601,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,8.679369057063013e-05,291.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001175116558442,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,0.0005574240349233,290.8204650878906,294.1499938964844,272.30938720703125,270.9005432128906,273.8100280761719,272.32763671875,290.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,0.0,60.0,-14.330047607421877,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001126811985159,292.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0001186586378025,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,8.764094673097134e-05,291.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.0001186587687698,292.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0005628654616884,290.8139038085937,294.1499938964844,272.28759765625,270.89166259765625,273.778076171875,272.3047180175781,290.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,0.0,60.0,-14.47917938232422,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001126811985159,292.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0001186586378025,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,8.764094673097134e-05,291.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.0001186587687698,292.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0005628654616884,290.8139038085937,294.1499938964844,272.28759765625,270.89166259765625,273.778076171875,272.3047180175781,290.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,0.0,60.0,-14.47917938232422,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001132309844251,292.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001192375857499,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,8.806856203591451e-05,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0001192377167171,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,0.000565611757338,290.8105773925781,294.1499938964844,272.27685546875,270.8873596191406,273.7620544433594,272.2933959960937,290.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,0.0,60.0,-14.554642677307127,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0001137824292527,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.000119818287203,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,8.84974651853554e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001198184254462,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,0.0005683663766831,290.8072204589844,294.1499938964844,272.2662048339844,270.8831787109375,273.7460327148437,272.2822265625,290.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,0.0,60.0,-14.630434036254885,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0001148890078184,292.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001209835609188,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,8.935813093557954e-05,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.000120983699162,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,0.0005738939507864,290.8004150390625,294.1499938964844,272.2453308105469,270.8751220703125,273.71392822265625,272.2602233886719,289.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,0.0,60.0,-14.782590866088867,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0001148890078184,292.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001209835609188,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,8.935813093557954e-05,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.000120983699162,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,0.0005738939507864,290.8004150390625,294.1499938964844,272.2453308105469,270.8751220703125,273.71392822265625,272.2602233886719,289.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,0.0,60.0,-14.782590866088867,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,0.0001159940075012,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001221471902681,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,9.021758160088213e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001221473212353,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0005794136668555,290.79351806640625,294.1499938964844,272.2250061035156,270.8675842285156,273.6817626953125,272.2388610839844,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,0.0,60.0,-14.934786796569824,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
