time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775800,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,0.0001159940075012,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001221471902681,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,9.021758160088213e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001221473212353,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0005794136668555,290.79351806640625,294.1499938964844,272.2250061035156,270.8675842285156,273.6817626953125,272.2388610839844,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,0.0,60.0,-14.934786796569824,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0001170885370811,292.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,0.0001232997747138,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.10688831936568e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.000123299905681,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0005848810542374,290.7864990234375,294.1499938964844,272.2053527832031,270.8606262207031,273.6495666503906,272.2182312011719,289.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,0.0,60.0,-15.08579444885254,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0001170885370811,292.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,0.0001232997747138,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.10688831936568e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.000123299905681,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0005848810542374,290.7864990234375,294.1499938964844,272.2053527832031,270.8606262207031,273.6495666503906,272.2182312011719,289.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,0.0,60.0,-15.08579444885254,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001181634070235,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.000124431666336,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.190489072352648e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001244317973032,292.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0005902502452954,290.7793884277344,294.1499938964844,272.1864624023437,270.8543701171875,273.61737060546875,272.19830322265625,289.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,0.0,60.0,-15.23475742340088,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001181634070235,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.000124431666336,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.190489072352648e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001244317973032,292.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0005902502452954,290.7793884277344,294.1499938964844,272.1864624023437,270.8543701171875,273.61737060546875,272.19830322265625,289.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,0.0,60.0,-15.23475742340088,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001186868903459,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0001249829219887,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.231203875970095e-05,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001249830529559,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.0005928651662543,290.7757873535156,294.1499938964844,272.17730712890625,270.8515014648437,273.6012878417969,272.188720703125,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.6809122860859134e-08,0.0012645622482523,-0.0950836539268493,0.0,0.0,0.0,0.0,60.0,-15.30742073059082,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001192028648802,292.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001255262613995,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,9.271335875382648e-05,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001255263923667,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0005954425432719,290.77215576171875,294.1499938964844,272.1683959960937,270.84881591796875,273.585205078125,272.1793518066406,289.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.74521853530041e-08,0.0012700591469183,-0.0967461690306663,0.0,0.0,0.0,0.0,60.0,-15.379148483276367,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.000120197837532,292.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0001265740138478,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.34872223297134e-05,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000126574144815,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,0.0006004126626066,290.7648010253906,294.1499938964844,272.1512756347656,270.8441162109375,273.5530700683594,272.16131591796875,289.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806978775188,3.869223519359366e-08,0.0012806592276319,-0.09994987398386,0.0,0.0,0.0,0.0,60.0,-15.51792812347412,-0.0,-1.118291663715354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.000120197837532,292.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0001265740138478,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.34872223297134e-05,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000126574144815,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,0.0006004126626066,290.7648010253906,294.1499938964844,272.1512756347656,270.8441162109375,273.5530700683594,272.16131591796875,289.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806978775188,3.869223519359366e-08,0.0012806592276319,-0.09994987398386,0.0,0.0,0.0,0.0,60.0,-15.51792812347412,-0.0,-1.118291663715354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,0.0001211470589623,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0001275735994568,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.42255137488246e-05,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.000127573730424,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.0006051542586646,290.7573547363281,294.1499938964844,272.1351928710937,270.8403015136719,273.52105712890625,272.14434814453125,289.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908116914331,3.987528529592056e-08,0.0012907718773931,-0.103003554046154,0.0,0.0,0.0,0.0,60.0,-15.650196075439451,-0.0,-1.136023684011889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,0.0001211470589623,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0001275735994568,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.42255137488246e-05,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.000127573730424,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.0006051542586646,290.7573547363281,294.1499938964844,272.1351928710937,270.8403015136719,273.52105712890625,272.14434814453125,289.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908116914331,3.987528529592056e-08,0.0012907718773931,-0.103003554046154,0.0,0.0,0.0,0.0,60.0,-15.650196075439451,-0.0,-1.136023684011889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,0.0001220543636009,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0001285290345549,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.493119432590902e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001285291655221,291.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0006096864235587,290.7497863769531,294.1499938964844,272.1202087402344,270.83746337890625,273.4891967773437,272.1284484863281,289.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300478936173,4.100611050716908e-08,0.0013004378415644,-0.1059198081493377,0.0,0.0,0.0,0.0,60.0,-15.77609634399414,-0.0,-1.1531029997513545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,0.0001220543636009,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0001285290345549,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.493119432590902e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001285291655221,291.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0006096864235587,290.7497863769531,294.1499938964844,272.1202087402344,270.83746337890625,273.4891967773437,272.1284484863281,289.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300478936173,4.100611050716908e-08,0.0013004378415644,-0.1059198081493377,0.0,0.0,0.0,0.0,60.0,-15.77609634399414,-0.0,-1.1531029997513545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.00012293101463,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001294521935051,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.561303158989176e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001294523244723,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0006140655023045,290.7421264648437,294.1499938964844,272.1064147949219,270.8356628417969,273.4574890136719,272.1138610839844,289.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098194031044,4.209874404637048e-08,0.0013097772607579,-0.1087351068854332,0.0,0.0,0.0,0.0,60.0,-15.895878791809082,-0.0,-1.1697263602172825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.00012293101463,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001294521935051,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.561303158989176e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001294523244723,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0006140655023045,290.7421264648437,294.1499938964844,272.1064147949219,270.8356628417969,273.4574890136719,272.1138610839844,289.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098194031044,4.209874404637048e-08,0.0013097772607579,-0.1087351068854332,0.0,0.0,0.0,0.0,60.0,-15.895878791809082,-0.0,-1.1697263602172825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.0001233565271832,292.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0001299002760788,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.594398579793052e-05,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.000129900407046,291.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0006161910132505,290.7382507324219,294.1499938964844,272.1000061035156,270.8351745605469,273.4417419433594,272.1070251464844,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143530813977,4.2629089591628144e-08,0.0013143103569746,-0.1101007014513015,0.0,0.0,0.0,0.0,60.0,-15.953771591186523,-0.0,-1.1778377739801726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0001237722026417,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001303380122408,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.626728569855914e-05,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0001303381286561,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0006182673969306,290.7343444824219,294.1499938964844,272.09393310546875,270.8349914550781,273.426025390625,272.1005249023437,289.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187819859012,4.31471853801213e-08,0.0013187387958168,-0.111434169113636,0.0,0.0,0.0,0.0,60.0,-16.01024055480957,-0.0,-1.1857888182476017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,0.0001245698949787,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001311780069954,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.688771388027816e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001311781379627,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0006222520023584,290.7265014648437,294.1499938964844,272.0827941894531,270.83551025390625,273.39483642578125,272.0885925292969,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141426513988336e-08,0.0013272369978949,-0.1139915436506271,0.0,0.0,0.0,0.0,60.0,-16.11834716796875,-0.0,-1.2011219041596632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,0.0001245698949787,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001311780069954,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.688771388027816e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001311781379627,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0006222520023584,290.7265014648437,294.1499938964844,272.0827941894531,270.83551025390625,273.39483642578125,272.0885925292969,289.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141426513988336e-08,0.0013272369978949,-0.1139915436506271,0.0,0.0,0.0,0.0,60.0,-16.11834716796875,-0.0,-1.2011219041596632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0001253179798368,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001319657749263,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.746955038281158e-05,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001319659058935,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0006259888177737,290.7185363769531,294.1499938964844,272.0731506347656,270.8373107910156,273.3639221191406,272.0780334472656,289.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385042984424e-08,0.0013352066744118,-0.1163879558444023,0.0,0.0,0.0,0.0,60.0,-16.219402313232422,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0001253179798368,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001319657749263,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.746955038281158e-05,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001319659058935,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0006259888177737,290.7185363769531,294.1499938964844,272.0731506347656,270.8373107910156,273.3639221191406,272.0780334472656,289.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385042984424e-08,0.0013352066744118,-0.1163879558444023,0.0,0.0,0.0,0.0,60.0,-16.219402313232422,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0001260064018424,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001326907222392,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.800499537959696e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001326908386545,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0006294276681728,290.71051025390625,294.1499938964844,272.0650634765625,270.8404846191406,273.3333740234375,272.0691223144531,289.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425868237391,4.593191960111653e-08,0.0013425408396869,-0.1185915544629097,0.0,0.0,0.0,0.0,60.0,-16.311508178710938,-0.0,-1.2289827111544582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0001260064018424,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001326907222392,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.800499537959696e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001326908386545,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0006294276681728,290.71051025390625,294.1499938964844,272.0650634765625,270.8404846191406,273.3333740234375,272.0691223144531,289.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425868237391,4.593191960111653e-08,0.0013425408396869,-0.1185915544629097,0.0,0.0,0.0,0.0,60.0,-16.311508178710938,-0.0,-1.2289827111544582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001266307808691,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001333482214249,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.8490621894598e-05,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001333483523922,291.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0006325465510599,290.7023620605469,294.1499938964844,272.05859375,270.8450622558594,273.30322265625,272.0617980957031,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492394937202,4.671017705959457e-08,0.0013491928111761,-0.1205887421965599,0.0,0.0,0.0,0.0,60.0,-16.39457893371582,-0.0,-1.241191966983024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001266307808691,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001333482214249,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.8490621894598e-05,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001333483523922,291.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0006325465510599,290.7023620605469,294.1499938964844,272.05859375,270.8450622558594,273.30322265625,272.0617980957031,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492394937202,4.671017705959457e-08,0.0013491928111761,-0.1205887421965599,0.0,0.0,0.0,0.0,60.0,-16.39457893371582,-0.0,-1.241191966983024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0001269176864298,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001336503628408,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.8713775514625e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001336504792561,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0006339797400869,290.6982727050781,294.1499938964844,272.0560302734375,270.847900390625,273.2882995605469,272.0587463378906,289.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352296443656,4.706779321850264e-08,0.001352249411866,-0.1215060204267501,0.0,0.0,0.0,0.0,60.0,-16.432315826416016,-0.0,-1.2468224497297342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001271841756533,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001339309819741,290.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.892103844322264e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001339310983894,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0006353108910843,290.69415283203125,294.1499938964844,272.05389404296875,270.85113525390625,273.27349853515625,272.0561828613281,289.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551358133554,4.7399950631188403e-08,0.0013550884323194,-0.1223577111959457,0.0,0.0,0.0,0.0,60.0,-16.467180252075195,-0.0,-1.252063412948701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001276595430681,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001344315678579,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.9290773505345e-05,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001344316842732,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0006376854726113,290.6858825683594,294.1499938964844,272.0509948730469,270.8587951660156,273.24432373046875,272.0524597167969,289.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602008111774,4.799247932396612e-08,0.0013601528480648,-0.1238764077425003,0.0,0.0,0.0,0.0,60.0,-16.52819061279297,-0.0,-1.2614400191068853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001276595430681,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001344315678579,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.9290773505345e-05,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001344316842732,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0006376854726113,290.6858825683594,294.1499938964844,272.0509948730469,270.8587951660156,273.24432373046875,272.0524597167969,289.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602008111774,4.799247932396612e-08,0.0013601528480648,-0.1238764077425003,0.0,0.0,0.0,0.0,60.0,-16.52819061279297,-0.0,-1.2614400191068853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001280553115066,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001348483201581,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.959859016817064e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0001348484365735,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0006396623793989,290.6775207519531,294.1499938964844,272.04998779296875,270.8681335449219,273.2156982421875,272.050537109375,289.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644176069647,4.8485777170981243e-08,0.0013643690617755,-0.1251401305198669,0.0,0.0,0.0,0.0,60.0,-16.577320098876953,-0.0,-1.269272900117358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001280553115066,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001348483201581,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.959859016817064e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0001348484365735,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0006396623793989,290.6775207519531,294.1499938964844,272.04998779296875,270.8681335449219,273.2156982421875,272.050537109375,289.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644176069647,4.8485777170981243e-08,0.0013643690617755,-0.1251401305198669,0.0,0.0,0.0,0.0,60.0,-16.577320098876953,-0.0,-1.269272900117358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001283991296077,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,0.0001352103863609,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.986601071432232e-05,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001352105027763,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0006413799128495,290.6690979003906,294.1499938964844,272.04998779296875,270.8783569335937,273.1876220703125,272.0500793457031,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.8914333916627584e-08,0.0013680319534614,-0.1262375563383102,0.0,0.0,0.0,0.0,60.0,-16.616443634033203,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001283991296077,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,0.0001352103863609,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.986601071432232e-05,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001352105027763,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0006413799128495,290.6690979003906,294.1499938964844,272.04998779296875,270.8783569335937,273.1876220703125,272.0500793457031,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.8914333916627584e-08,0.0013680319534614,-0.1262375563383102,0.0,0.0,0.0,0.0,60.0,-16.616443634033203,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001287302147829,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001355590356979,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001001235141302,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0001355591521132,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0006430337089113,290.6606140136719,294.1499938964844,272.04998779296875,270.8886413574219,273.16021728515625,272.0500183105469,289.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716082321479,4.932701003212969e-08,0.0013715588720515,-0.1272938847541809,0.0,0.0,0.0,0.0,60.0,-16.650711059570312,-0.0,-1.2826863837744898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001287302147829,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001355590356979,290.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001001235141302,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0001355591521132,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0006430337089113,290.6606140136719,294.1499938964844,272.04998779296875,270.8886413574219,273.16021728515625,272.0500183105469,289.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716082321479,4.932701003212969e-08,0.0013715588720515,-0.1272938847541809,0.0,0.0,0.0,0.0,60.0,-16.650711059570312,-0.0,-1.2826863837744898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001288924831897,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001357299188384,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001002497301669,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001357300352538,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0006438443087972,290.6563415527344,294.1499938964844,272.04998779296875,270.893798828125,273.146728515625,272.0500183105469,289.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733371160924,4.9529280232718527e-08,0.0013732876395806,-0.1278114765882492,0.0,0.0,0.0,0.0,60.0,-16.66707420349121,-0.0,-1.285922053284594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0001290525251533,292.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001358984445687,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001003741999738,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.000135898560984,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0006446437328122,290.65203857421875,294.1499938964844,272.04998779296875,270.8989562988281,273.1333923339844,272.04998779296875,289.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750421348959,4.972875089492845e-08,0.0013749924255535,-0.1283218264579773,0.0,0.0,0.0,0.0,60.0,-16.683063507080078,-0.0,-1.2891169376416658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001293662353418,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001362288021482,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001006181992124,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001362289040116,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006462107994593,290.6434326171875,294.1499938964844,272.04998779296875,270.9093017578125,273.10711669921875,272.04998779296875,289.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,0.0,60.0,-16.714141845703125,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001293662353418,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001362288021482,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001006181992124,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001362289040116,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006462107994593,290.6434326171875,294.1499938964844,272.04998779296875,270.9093017578125,273.10711669921875,272.04998779296875,289.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,0.0,60.0,-16.714141845703125,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
