time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778140,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001296669652219,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,0.0001365454809274,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001008520994218,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001365455973427,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0006477129645645,290.634765625,294.1499938964844,272.04998779296875,270.91961669921875,273.0815124511719,272.04998779296875,289.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815885176882,5.049463069894956e-08,0.0013815379934385,-0.1302804052829742,0.0,0.0,0.0,0.0,60.0,-16.74352264404297,-0.0,-1.3014205535455406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001296669652219,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,0.0001365454809274,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001008520994218,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001365455973427,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0006477129645645,290.634765625,294.1499938964844,272.04998779296875,270.91961669921875,273.0815124511719,272.04998779296875,289.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815885176882,5.049463069894956e-08,0.0013815379934385,-0.1302804052829742,0.0,0.0,0.0,0.0,60.0,-16.74352264404297,-0.0,-1.3014205535455406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001299536379519,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001368473604088,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.000101075063867,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001368474768241,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0006491449894383,290.6260070800781,294.1499938964844,272.04998779296875,270.92987060546875,273.056396484375,272.04998779296875,289.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846426736563,5.0851955535335946e-08,0.0013845918001607,-0.1311937123537063,0.0,0.0,0.0,0.0,60.0,-16.771310806274414,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001299536379519,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001368473604088,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.000101075063867,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001368474768241,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0006491449894383,290.6260070800781,294.1499938964844,272.04998779296875,270.92987060546875,273.056396484375,272.04998779296875,289.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846426736563,5.0851955535335946e-08,0.0013845918001607,-0.1311937123537063,0.0,0.0,0.0,0.0,60.0,-16.771310806274414,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001302179298363,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001371256803395,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001012806242215,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0001371257822029,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0006504651973955,290.6172180175781,294.1499938964844,272.04998779296875,270.9400329589844,273.03179931640625,272.04998779296875,289.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874585274606,5.1181388016630094e-08,0.001387407304719,-0.1320354491472244,0.0,0.0,0.0,0.0,60.0,-16.796649932861328,-0.0,-1.3125027464866434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001302179298363,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001371256803395,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001012806242215,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0001371257822029,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0006504651973955,290.6172180175781,294.1499938964844,272.04998779296875,270.9400329589844,273.03179931640625,272.04998779296875,289.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874585274606,5.1181388016630094e-08,0.001387407304719,-0.1320354491472244,0.0,0.0,0.0,0.0,60.0,-16.796649932861328,-0.0,-1.3125027464866434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001303390599787,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0001372532424284,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001013748405966,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0001372533442918,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0006510702660307,290.6128234863281,294.1499938964844,272.04998779296875,270.9450988769531,273.0197448730469,272.04998779296875,289.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887492241337,5.133237479526542e-08,0.0013886978849768,-0.1324211508035659,0.0,0.0,0.0,0.0,60.0,-16.807960510253906,-0.0,-1.3149454503036398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001304512406932,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0001373713603243,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001014620866044,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001373714621877,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0006516306311823,290.6083679199219,294.1499938964844,272.04998779296875,270.9501037597656,273.0078125,272.04998779296875,289.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899443438276,5.1472195394808296e-08,0.0013898928882554,-0.1327782571315765,0.0,0.0,0.0,0.0,60.0,-16.81829071044922,-0.0,-1.317209665785413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001306422054767,292.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001375724532408,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001016106107272,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001375725551042,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0006525845383293,290.5994873046875,294.1499938964844,272.04998779296875,270.9600524902344,272.9843444824219,272.04998779296875,289.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919788179919,5.171021655314689e-08,0.001391927129589,-0.1333860903978347,0.0,0.0,0.0,0.0,60.0,-16.835439682006836,-0.0,-1.3210683391662317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001306422054767,292.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001375724532408,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001016106107272,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001375725551042,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0006525845383293,290.5994873046875,294.1499938964844,272.04998779296875,270.9600524902344,272.9843444824219,272.04998779296875,289.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919788179919,5.171021655314689e-08,0.001391927129589,-0.1333860903978347,0.0,0.0,0.0,0.0,60.0,-16.835439682006836,-0.0,-1.3210683391662317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001307814236497,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001377190783387,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001017188988043,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001377191656501,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0006532800034619,290.59051513671875,294.1499938964844,272.04998779296875,270.9698181152344,272.9614562988281,272.04998779296875,289.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934621820226,5.1883745300074224e-08,0.001393410260789,-0.1338291317224502,0.0,0.0,0.0,0.0,60.0,-16.846101760864258,-0.0,-1.3238850726793316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001307814236497,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001377190783387,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0001017188988043,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001377191656501,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0006532800034619,290.59051513671875,294.1499938964844,272.04998779296875,270.9698181152344,272.9614562988281,272.04998779296875,289.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934621820226,5.1883745300074224e-08,0.001393410260789,-0.1338291317224502,0.0,0.0,0.0,0.0,60.0,-16.846101760864258,-0.0,-1.3238850726793316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001308624778175,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0001378044253215,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001017819449771,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001378045271849,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0006536848959513,290.5815124511719,294.1499938964844,272.04998779296875,270.9793701171875,272.9390869140625,272.04998779296875,289.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943257508799,5.198475605538989e-08,0.001394273713231,-0.1340869963169098,0.0,0.0,0.0,0.0,60.0,-16.849838256835938,-0.0,-1.3255261421818434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001308624778175,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0001378044253215,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001017819449771,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001378045271849,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0006536848959513,290.5815124511719,294.1499938964844,272.04998779296875,270.9793701171875,272.9390869140625,272.04998779296875,289.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943257508799,5.198475605538989e-08,0.001394273713231,-0.1340869963169098,0.0,0.0,0.0,0.0,60.0,-16.849838256835938,-0.0,-1.3255261421818434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001308856590185,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001378288288833,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001017999675241,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001378289307467,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0006538006709888,290.5724792480469,294.1499938964844,272.04998779296875,270.9887084960937,272.91729736328125,272.04998779296875,289.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945725513622,5.2013618301316455e-08,0.0013945205137133,-0.1341606676578521,0.0,0.0,0.0,0.0,60.0,-16.846118927001953,-0.0,-1.3259951003874448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001308856590185,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001378288288833,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001017999675241,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001378289307467,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0006538006709888,290.5724792480469,294.1499938964844,272.04998779296875,270.9887084960937,272.91729736328125,272.04998779296875,289.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945725513622,5.2013618301316455e-08,0.0013945205137133,-0.1341606676578521,0.0,0.0,0.0,0.0,60.0,-16.846118927001953,-0.0,-1.3259951003874448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.000130878353957,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001378211454721,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001017942922771,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001378212327836,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0006537641747854,290.56793212890625,294.1499938964844,272.04998779296875,270.9933166503906,272.9065856933594,272.04998779296875,289.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944947859272,5.2004498485302975e-08,0.0013944427482783,-0.1341373920440673,0.0,0.0,0.0,0.0,60.0,-16.841665267944336,-0.0,-1.3258468811727653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001308584178332,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001378001470584,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001017787799355,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0001378002489218,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0006536645814776,290.5634155273437,294.1499938964844,272.04998779296875,270.997802734375,272.8960266113281,272.04998779296875,289.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942822115495,5.197962948955137e-08,0.0013942301739007,-0.1340739130973816,0.0,0.0,0.0,0.0,60.0,-16.835325241088867,-0.0,-1.325442724464665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001307970669586,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001377355511067,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001017310642055,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0001377356384182,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0006533581181429,290.5542907714844,294.1499938964844,272.04998779296875,271.0066223144531,272.8752746582031,272.04998779296875,289.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,0.0,60.0,-16.819169998168945,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001307970669586,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001377355511067,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001017310642055,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0001377356384182,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0006533581181429,290.5542907714844,294.1499938964844,272.04998779296875,271.0066223144531,272.8752746582031,272.04998779296875,289.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,0.0,60.0,-16.819169998168945,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001307192869717,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001376536383759,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001016705718939,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0001376537402393,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0006529696402139,290.5451354980469,294.1499938964844,272.04998779296875,271.0151062011719,272.8550720214844,272.04998779296875,289.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,0.0,60.0,-16.79960060119629,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001307192869717,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001376536383759,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001016705718939,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0001376537402393,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0006529696402139,290.5451354980469,294.1499938964844,272.04998779296875,271.0151062011719,272.8550720214844,272.04998779296875,289.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,0.0,60.0,-16.79960060119629,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0001306193880736,292.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,0.0001375484571326,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001015928719425,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001375485444441,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0006524706259369,290.5359802246094,294.1499938964844,272.04998779296875,271.0232849121094,272.8353881835937,272.04998779296875,289.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917349278926,5.168157812818208e-08,0.0013916832394897,-0.1333129703998565,0.0,0.0,0.0,0.0,60.0,-16.77728843688965,-0.0,-1.320603786325592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0001306193880736,292.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,0.0001375484571326,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0001015928719425,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001375485444441,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0006524706259369,290.5359802246094,294.1499938964844,272.04998779296875,271.0232849121094,272.8353881835937,272.04998779296875,289.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917349278926,5.168157812818208e-08,0.0013916832394897,-0.1333129703998565,0.0,0.0,0.0,0.0,60.0,-16.77728843688965,-0.0,-1.320603786325592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0001304860779782,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,0.0001374080602545,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001014891822705,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.000137408147566,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0006518046720884,290.5267639160156,294.1499938964844,272.04998779296875,271.03106689453125,272.816162109375,272.04998779296875,289.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.1515353760578384e-08,0.0013902627397328,-0.1328884810209274,0.0,0.0,0.0,0.0,60.0,-16.751625061035156,-0.0,-1.3179088398374006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0001304860779782,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,0.0001374080602545,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001014891822705,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.000137408147566,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0006518046720884,290.5267639160156,294.1499938964844,272.04998779296875,271.03106689453125,272.816162109375,272.04998779296875,289.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.1515353760578384e-08,0.0013902627397328,-0.1328884810209274,0.0,0.0,0.0,0.0,60.0,-16.751625061035156,-0.0,-1.3179088398374006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001304070756305,292.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001373248669551,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0001014277368085,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0001373249542666,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0006514100241474,290.52215576171875,294.1499938964844,272.04998779296875,271.0348205566406,272.8067321777344,272.04998779296875,289.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416861879260984e-08,0.001389421056956,-0.1326369345188141,0.0,0.0,0.0,0.0,60.0,-16.73714828491211,-0.0,-1.3163132450699777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001303190219914,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001372321421513,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001013592482195,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001372322294628,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0006509702070616,290.5175476074219,294.1499938964844,272.04998779296875,271.0384521484375,272.7974548339844,272.04998779296875,289.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885342050343,5.130707592115869e-08,0.0013884828658774,-0.1323565244674682,0.0,0.0,0.0,0.0,60.0,-16.72150421142578,-0.0,-1.3145360355792945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001301231241086,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.000137025854201,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0001012068823911,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001370259415125,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0006499916198663,290.50830078125,294.1499938964844,272.04998779296875,271.04541015625,272.7791748046875,272.04998779296875,289.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.106284817202322e-08,0.0013863956555724,-0.1317325979471206,0.0,0.0,0.0,0.0,60.0,-16.687633514404297,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001301231241086,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.000137025854201,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0001012068823911,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001370259415125,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0006499916198663,290.50830078125,294.1499938964844,272.04998779296875,271.04541015625,272.7791748046875,272.04998779296875,289.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.106284817202322e-08,0.0013863956555724,-0.1317325979471206,0.0,0.0,0.0,0.0,60.0,-16.687633514404297,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001299033028772,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.0001367943768855,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001010359119391,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.000136794464197,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0006488935905508,290.4990234375,294.1499938964844,272.04998779296875,271.05194091796875,272.76141357421875,272.04998779296875,289.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841044856235,5.07888024969816e-08,0.0013840537285432,-0.1310323178768158,0.0,0.0,0.0,0.0,60.0,-16.650056838989258,-0.0,-1.3061618631127208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001299033028772,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.0001367943768855,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001010359119391,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.000136794464197,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0006488935905508,290.4990234375,294.1499938964844,272.04998779296875,271.05194091796875,272.76141357421875,272.04998779296875,289.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841044856235,5.07888024969816e-08,0.0013840537285432,-0.1310323178768158,0.0,0.0,0.0,0.0,60.0,-16.650056838989258,-0.0,-1.3061618631127208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0001296662812819,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001365447824355,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.000100851561001,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.000136544855195,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0006477096467278,290.48974609375,294.1499938964844,272.04998779296875,271.0579528808594,272.7441101074219,272.04998779296875,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815788552165,5.049330908946104e-08,0.0013815283309668,-0.1302770376205444,0.0,0.0,0.0,0.0,60.0,-16.609895706176758,-0.0,-1.301399379372015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0001296662812819,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001365447824355,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.000100851561001,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.000136544855195,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0006477096467278,290.48974609375,294.1499938964844,272.04998779296875,271.0579528808594,272.7441101074219,272.04998779296875,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815788552165,5.049330908946104e-08,0.0013815283309668,-0.1302770376205444,0.0,0.0,0.0,0.0,60.0,-16.609895706176758,-0.0,-1.301399379372015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0001294198009418,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0001362852344755,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001006598540698,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.000136285307235,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,0.0006464784382842,290.48046875,294.1499938964844,272.04998779296875,271.0634765625,272.7272644042969,272.04998779296875,289.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,0.0,60.0,-16.56807518005371,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0001294198009418,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0001362852344755,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001006598540698,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.000136285307235,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,0.0006464784382842,290.48046875,294.1499938964844,272.04998779296875,271.0634765625,272.7272644042969,272.04998779296875,289.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,0.0,60.0,-16.56807518005371,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0001292948727495,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,0.0001361536706099,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001005626909318,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.0001361537433695,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0006458543939515,290.4757995605469,294.1499938964844,272.04998779296875,271.0660400390625,272.7190246582031,272.04998779296875,289.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.0030294573844e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,0.0,60.0,-16.546770095825195,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,0.0001291695371037,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001360216847388,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001004652076517,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.0001360217720502,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0006452283123508,290.4711303710937,294.1499938964844,272.04998779296875,271.0684509277344,272.7109069824219,272.04998779296875,289.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762359740212,-0.1286934912204742,0.0,0.0,0.0,0.0,60.0,-16.525352478027344,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001289194478886,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001357583387289,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001002706922008,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001357584114884,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0006439791177399,290.4618225097656,294.1499938964844,272.04998779296875,271.0728454589844,272.6949157714844,272.04998779296875,289.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735713437199,-0.1278959214687347,0.0,0.0,0.0,0.0,60.0,-16.48237419128418,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
