time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780480,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001289194478886,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001357583387289,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001002706922008,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001357584114884,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0006439791177399,290.4618225097656,294.1499938964844,272.04998779296875,271.0728454589844,272.6949157714844,272.04998779296875,289.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735713437199,-0.1278959214687347,0.0,0.0,0.0,0.0,60.0,-16.48237419128418,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.000128682819195,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,0.0001355091517325,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.000100086646853,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001355092244921,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0006427970947697,290.45245361328125,294.1499938964844,272.04998779296875,271.07666015625,272.67938232421875,272.04998779296875,289.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710993807762,4.92672818097617e-08,0.0013710501370951,-0.1271410137414932,0.0,0.0,0.0,0.0,60.0,-16.440418243408203,-0.0,-1.2817316985547222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.000128682819195,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628662109375,0.0,0.0,0.0001355091517325,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.000100086646853,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001355092244921,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0006427970947697,290.45245361328125,294.1499938964844,272.04998779296875,271.07666015625,272.67938232421875,272.04998779296875,289.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710993807762,4.92672818097617e-08,0.0013710501370951,-0.1271410137414932,0.0,0.0,0.0,0.0,60.0,-16.440418243408203,-0.0,-1.2817316985547222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.000128466359456,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544128417969,0.0,0.0,0.0001352812105324,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,9.991828846978024e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001352812832919,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0006417158292606,290.443115234375,294.1499938964844,272.04998779296875,271.079833984375,272.66424560546875,272.04998779296875,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997431889574734e-08,0.0013687437167391,-0.1264502853155136,0.0,0.0,0.0,0.0,60.0,-16.40025520324707,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.000128466359456,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544128417969,0.0,0.0,0.0001352812105324,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,9.991828846978024e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001352812832919,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0006417158292606,290.443115234375,294.1499938964844,272.04998779296875,271.079833984375,272.66424560546875,272.04998779296875,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997431889574734e-08,0.0013687437167391,-0.1264502853155136,0.0,0.0,0.0,0.0,60.0,-16.40025520324707,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001282899756915,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0001350954844383,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,9.978110756492242e-05,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001350955571979,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.000640834798105,290.4337158203125,294.1499938964844,272.04998779296875,271.0823669433594,272.64947509765625,272.04998779296875,289.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755443999376e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,0.0,60.0,-16.364160537719727,-0.0,-1.2739172916553798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001282899756915,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0001350954844383,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,9.978110756492242e-05,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001350955571979,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.000640834798105,290.4337158203125,294.1499938964844,272.04998779296875,271.0823669433594,272.64947509765625,272.04998779296875,289.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755443999376e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,0.0,60.0,-16.364160537719727,-0.0,-1.2739172916553798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001282200973946,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.0001350218808511,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,9.972674888558686e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0001350219536107,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0006404857267625,290.42901611328125,294.1499938964844,272.04998779296875,271.0833435058594,272.6422424316406,272.04998779296875,289.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,0.0,60.0,-16.34819793701172,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.000128162864712,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001349616213701,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.96822418528609e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001349616941297,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0006401998107321,290.42431640625,294.1499938964844,272.04998779296875,271.0841979980469,272.6351013183594,272.04998779296875,289.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655584771186,4.86190820936372e-08,0.001365509815514,-0.1254815310239792,0.0,0.0,0.0,0.0,60.0,-16.33366584777832,-0.0,-1.2713937280750542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,0.0001280890137422,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001348838559351,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,9.962479816749692e-05,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001348839141428,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0006398308905772,290.4148864746094,294.1499938964844,272.04998779296875,271.0853271484375,272.6210632324219,272.04998779296875,289.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.852699575508269e-08,0.0013647227315232,-0.1252457052469253,0.0,0.0,0.0,0.0,60.0,-16.30950927734375,-0.0,-1.269928588953917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,0.0001280890137422,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001348838559351,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,9.962479816749692e-05,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001348839141428,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0006398308905772,290.4148864746094,294.1499938964844,272.04998779296875,271.0853271484375,272.6210632324219,272.04998779296875,289.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.852699575508269e-08,0.0013647227315232,-0.1252457052469253,0.0,0.0,0.0,0.0,60.0,-16.30950927734375,-0.0,-1.269928588953917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001280657888855,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0001348593941656,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,9.96067319647409e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0001348594669252,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,0.000639714882709,290.40545654296875,294.1499938964844,272.04998779296875,271.085693359375,272.6073608398437,272.04998779296875,289.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645234284922,4.849803048045943e-08,0.0013644749997183,-0.1251715272665023,0.0,0.0,0.0,0.0,60.0,-16.292129516601562,-0.0,-1.26946787304405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001280657888855,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0001348593941656,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,9.96067319647409e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0001348594669252,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,0.000639714882709,290.40545654296875,294.1499938964844,272.04998779296875,271.085693359375,272.6073608398437,272.04998779296875,289.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645234284922,4.849803048045943e-08,0.0013644749997183,-0.1251715272665023,0.0,0.0,0.0,0.0,60.0,-16.292129516601562,-0.0,-1.26946787304405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001280177966691,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.000134808855364,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,9.956940630218014e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0001348089281236,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.0006394751835614,290.3959655761719,294.1499938964844,272.04998779296875,271.085693359375,272.5940246582031,272.04998779296875,289.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640121323987,4.84381885712537e-08,0.0013639637036249,-0.1250182539224624,0.0,0.0,0.0,0.0,60.0,-16.276023864746094,-0.0,-1.268516172103773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001280177966691,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.000134808855364,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,9.956940630218014e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0001348089281236,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.0006394751835614,290.3959655761719,294.1499938964844,272.04998779296875,271.085693359375,272.5940246582031,272.04998779296875,289.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640121323987,4.84381885712537e-08,0.0013639637036249,-0.1250182539224624,0.0,0.0,0.0,0.0,60.0,-16.276023864746094,-0.0,-1.268516172103773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,0.0001278796844417,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001346634235233,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.946199133992196e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001346634962828,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0006387853063642,290.386474609375,294.1499938964844,272.04998779296875,271.085693359375,272.5810241699219,272.04998779296875,289.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625407591462,4.826601696095168e-08,0.0013624925632029,-0.1245772242546081,0.0,0.0,0.0,0.0,60.0,-16.252586364746094,-0.0,-1.2657804404625494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,0.0001278796844417,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001346634235233,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.946199133992196e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001346634962828,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0006387853063642,290.386474609375,294.1499938964844,272.04998779296875,271.085693359375,272.5810241699219,272.04998779296875,289.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625407591462,4.826601696095168e-08,0.0013624925632029,-0.1245772242546081,0.0,0.0,0.0,0.0,60.0,-16.252586364746094,-0.0,-1.2657804404625494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0001277782430406,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,0.0001345566124655,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.938309085555376e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0001345566706731,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.000638278608676,290.3817138671875,294.1499938964844,272.04998779296875,271.085693359375,272.5746154785156,272.04998779296875,289.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139558117554784e-08,0.0013614118797704,-0.1242532581090927,0.0,0.0,0.0,0.0,60.0,-16.237211227416992,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0001276561815757,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0001344280608464,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.928814688464628e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.000134428119054,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0006376688252203,290.376953125,294.1499938964844,272.04998779296875,271.085693359375,272.5682983398437,272.04998779296875,289.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601594837382,4.798738473255072e-08,0.0013601114042103,-0.1238633543252945,0.0,0.0,0.0,0.0,60.0,-16.219388961791992,-0.0,-1.261359301452103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001273467642022,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0001341022289125,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.904749458655716e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001341023016721,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.0006361232372,290.3674011230469,294.1499938964844,272.04998779296875,271.085693359375,272.555908203125,272.04998779296875,289.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568628346547,4.760168081929805e-08,0.0013568152207881,-0.1228748559951782,0.0,0.0,0.0,0.0,60.0,-16.175575256347656,-0.0,-1.2552519024211506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001273467642022,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0001341022289125,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.904749458655716e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001341023016721,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.0006361232372,290.3674011230469,294.1499938964844,272.04998779296875,271.085693359375,272.555908203125,272.04998779296875,289.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568628346547,4.760168081929805e-08,0.0013568152207881,-0.1228748559951782,0.0,0.0,0.0,0.0,60.0,-16.175575256347656,-0.0,-1.2552519024211506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001269646018045,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001336997956968,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,9.875024989014491e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001336998539045,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0006342142587527,290.3578796386719,294.1499938964844,272.04998779296875,271.085693359375,272.5438537597656,272.04998779296875,289.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527909759432,4.7125293889394015e-08,0.0013527438277378,-0.1216534674167633,0.0,0.0,0.0,0.0,60.0,-16.12114715576172,-0.0,-1.2477288180434698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001269646018045,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001336997956968,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,9.875024989014491e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001336998539045,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0006342142587527,290.3578796386719,294.1499938964844,272.04998779296875,271.085693359375,272.5438537597656,272.04998779296875,289.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527909759432,4.7125293889394015e-08,0.0013527438277378,-0.1216534674167633,0.0,0.0,0.0,0.0,60.0,-16.12114715576172,-0.0,-1.2477288180434698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001265097089344,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001332207757513,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,9.839645645115525e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001332208485109,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0006319420062936,290.3483581542969,294.1499938964844,272.04998779296875,271.085693359375,272.5321350097656,272.04998779296875,289.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479442568495,4.6558266575402754e-08,0.0013478978071361,-0.1201990097761154,0.0,0.0,0.0,0.0,60.0,-16.05767250061035,-0.0,-1.238803974956682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001265097089344,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001332207757513,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,9.839645645115525e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001332208485109,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0006319420062936,290.3483581542969,294.1499938964844,272.04998779296875,271.085693359375,272.5321350097656,272.04998779296875,289.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479442568495,4.6558266575402754e-08,0.0013478978071361,-0.1201990097761154,0.0,0.0,0.0,0.0,60.0,-16.05767250061035,-0.0,-1.238803974956682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001259891141671,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001326725614489,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,9.799154213396832e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0001326726342085,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0006293415208347,290.3388366699219,294.1499938964844,272.04998779296875,271.085693359375,272.5207214355469,272.04998779296875,289.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423975324258,4.59093350002604e-08,0.0013423515483736,-0.1185335665941238,0.0,0.0,0.0,0.0,60.0,-15.98559284210205,-0.0,-1.228629145089144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001259891141671,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001326725614489,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,9.799154213396832e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0001326726342085,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0006293415208347,290.3388366699219,294.1499938964844,272.04998779296875,271.085693359375,272.5207214355469,272.04998779296875,289.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423975324258,4.59093350002604e-08,0.0013423515483736,-0.1185335665941238,0.0,0.0,0.0,0.0,60.0,-15.98559284210205,-0.0,-1.228629145089144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,0.0001257081748917,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001323767210124,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270446777344,0.0,0.0,9.777303057489915e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.00013237677922,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0006279381923377,290.3340759277344,294.1499938964844,272.04998779296875,271.085693359375,272.51513671875,272.04998779296875,289.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555913690751368e-08,0.0013393585104495,-0.1176344081759452,0.0,0.0,0.0,0.0,60.0,-15.946773529052734,-0.0,-1.2231556922870368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,0.0001254107774002,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,0.0001320635492447,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,9.754172788234428e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,0.0001320636074524,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0006264526164159,290.329345703125,294.1499938964844,272.04998779296875,271.085693359375,272.5096435546875,272.04998779296875,289.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.5188439656840274e-08,0.001336190267466,-0.1166823133826255,0.0,0.0,0.0,0.0,60.0,-15.905889511108398,-0.0,-1.217375142914534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001247757318196,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0001313948159804,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.704780677566303e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001313948741881,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0006232804735191,290.3198547363281,294.1499938964844,272.04998779296875,271.085693359375,272.49884033203125,272.04998779296875,289.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294692616909,4.4396873732921456e-08,0.001329424791038,-0.1146482527256012,0.0,0.0,0.0,0.0,60.0,-15.81910800933838,-0.0,-1.2050772113525454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001247757318196,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0001313948159804,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,9.704780677566303e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001313948741881,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0006232804735191,290.3198547363281,294.1499938964844,272.04998779296875,271.085693359375,272.49884033203125,272.04998779296875,289.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294692616909,4.4396873732921456e-08,0.001329424791038,-0.1146482527256012,0.0,0.0,0.0,0.0,60.0,-15.81910800933838,-0.0,-1.2050772113525454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001240929414052,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.000130675805849,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,9.65167419053614e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0001306758640566,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0006198697956278,290.3103942871094,294.1499938964844,272.04998779296875,271.085693359375,272.48834228515625,272.04998779296875,289.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.35458034075964e-08,0.001322150696069,-0.1124597415328025,0.0,0.0,0.0,0.0,60.0,-15.725574493408203,-0.0,-1.191924425825164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001240929414052,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.000130675805849,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,9.65167419053614e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0001306758640566,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0006198697956278,290.3103942871094,294.1499938964844,272.04998779296875,271.085693359375,272.48834228515625,272.04998779296875,289.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.35458034075964e-08,0.001322150696069,-0.1124597415328025,0.0,0.0,0.0,0.0,60.0,-15.725574493408203,-0.0,-1.191924425825164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0001233716320712,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001299162249779,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,9.595571464160456e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,0.0001299162831855,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.000616266625002,290.30096435546875,294.1499938964844,272.04998779296875,271.085693359375,272.4781799316406,272.04998779296875,289.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145086122676,4.2646714604188674e-08,0.0013144660042598,-0.1101460680365562,0.0,0.0,0.0,0.0,60.0,-15.626267433166504,-0.0,-1.1781077802197617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0001233716320712,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001299162249779,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,9.595571464160456e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,0.0001299162831855,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.000616266625002,290.30096435546875,294.1499938964844,272.04998779296875,271.085693359375,272.4781799316406,272.04998779296875,289.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145086122676,4.2646714604188674e-08,0.0013144660042598,-0.1101460680365562,0.0,0.0,0.0,0.0,60.0,-15.626267433166504,-0.0,-1.1781077802197617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001226341555593,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0001291396329179,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,9.538212907500564e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0001291396911256,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,0.0006125828367657,290.2915344238281,294.1499938964844,272.04998779296875,271.085693359375,272.4682922363281,272.04998779296875,289.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,0.0,60.0,-15.524115562438965,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001226341555593,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0001291396329179,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,9.538212907500564e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0001291396911256,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,0.0006125828367657,290.2915344238281,294.1499938964844,272.04998779296875,271.085693359375,272.4682922363281,272.04998779296875,289.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,0.0,60.0,-15.524115562438965,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0001222584251081,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001287439663428,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,9.508989023743196e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001287440245505,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0006107059307396,290.286865234375,294.1499938964844,272.04998779296875,271.085693359375,272.4634704589844,272.04998779296875,289.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.1259198724219466e-08,0.001302606309764,-0.1065721362829208,0.0,0.0,0.0,0.0,60.0,-15.472102165222168,-0.0,-1.1569428437496756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,0.0001218785691889,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.000128343963297,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,9.479444997850806e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001283440215047,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0006088085356168,290.2821655273437,294.1499938964844,272.04998779296875,271.085693359375,272.4587097167969,272.04998779296875,289.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.07857498885278e-08,0.001298559596762,-0.1053517311811447,0.0,0.0,0.0,0.0,60.0,-15.419668197631836,-0.0,-1.1497647989244797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
