time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782820,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001210963309858,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001275202375836,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,9.418604167876764e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001275202812394,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,0.0006049011135473,290.2728271484375,294.1499938964844,272.04998779296875,271.085693359375,272.4494323730469,272.04998779296875,289.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902657035738,3.9810782226368246e-08,0.0012902258895337,-0.1028371229767799,0.0,0.0,0.0,0.0,60.0,-15.312439918518066,-0.0,-1.1350532247433877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001210963309858,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001275202375836,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,9.418604167876764e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001275202812394,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,0.0006049011135473,290.2728271484375,294.1499938964844,272.04998779296875,271.085693359375,272.4494323730469,272.04998779296875,289.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902657035738,3.9810782226368246e-08,0.0012902258895337,-0.1028371229767799,0.0,0.0,0.0,0.0,60.0,-15.312439918518066,-0.0,-1.1350532247433877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,0.0001202847633976,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.0001266656036023,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,9.355482325190678e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0001266656618099,291.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0006008471245877,290.2635192871094,294.1499938964844,272.04998779296875,271.085693359375,272.4403991699219,272.04998779296875,289.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816184898838,3.879926779859488e-08,0.0012815797235816,-0.1002262532711029,0.0,0.0,0.0,0.0,60.0,-15.202117919921877,-0.0,-1.1198901006537201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,0.0001202847633976,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.0001266656036023,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,9.355482325190678e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0001266656618099,291.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0006008471245877,290.2635192871094,294.1499938964844,272.04998779296875,271.085693359375,272.4403991699219,272.04998779296875,289.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816184898838,3.879926779859488e-08,0.0012815797235816,-0.1002262532711029,0.0,0.0,0.0,0.0,60.0,-15.202117919921877,-0.0,-1.1198901006537201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001194397991639,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0001257758267456,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,9.289762238040566e-05,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0001257758704014,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0005966263706795,290.2542724609375,294.1499938964844,272.04998779296875,271.085693359375,272.4315795898437,272.04998779296875,289.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746147540929094e-08,0.001272577792406,-0.0975058898329734,0.0,0.0,0.0,0.0,60.0,-15.08806610107422,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001194397991639,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0001257758267456,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,9.289762238040566e-05,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0001257758704014,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.0005966263706795,290.2542724609375,294.1499938964844,272.04998779296875,271.085693359375,272.4315795898437,272.04998779296875,289.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746147540929094e-08,0.001272577792406,-0.0975058898329734,0.0,0.0,0.0,0.0,60.0,-15.08806610107422,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001185639048344,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001248534681508,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.221638174494728e-05,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0001248535263584,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0005922511336393,290.2450256347656,294.1499938964844,272.04998779296875,271.085693359375,272.4230651855469,272.04998779296875,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654505208844064e-08,0.0012632464058697,-0.0946837961673736,0.0,0.0,0.0,0.0,60.0,-14.969867706298828,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001185639048344,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001248534681508,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.221638174494728e-05,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0001248535263584,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0005922511336393,290.2450256347656,294.1499938964844,272.04998779296875,271.085693359375,272.4230651855469,272.04998779296875,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654505208844064e-08,0.0012632464058697,-0.0946837961673736,0.0,0.0,0.0,0.0,60.0,-14.969867706298828,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001181132683996,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001243789301952,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.186588431475684e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0001243789738509,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.0005900000687688,290.2404479980469,294.1499938964844,272.04998779296875,271.085693359375,272.4189147949219,272.04998779296875,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584817595779,3.60928709142172e-08,0.0012584456708282,-0.0932310074567794,0.0,0.0,0.0,0.0,60.0,-14.90932273864746,-0.0,-1.07982025099318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0001176521254819,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,0.0001238933182321,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,9.150721598416568e-05,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,0.0001238933618878,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0005876965587958,290.2358703613281,294.1499938964844,272.04998779296875,271.085693359375,272.414794921875,272.04998779296875,289.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535682180896,3.5518144869683965e-08,0.0012535327114164,-0.0917437598109245,0.0,0.0,0.0,0.0,60.0,-14.847789764404297,-0.0,-1.0714048670479317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.0001166818183264,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0001228715409524,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,9.075253183254972e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0001228715846082,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0005828497232869,290.22674560546875,294.1499938964844,272.04998779296875,271.085693359375,272.40679931640625,272.04998779296875,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432299554347,3.430886863498017e-08,0.0012431957293301,-0.0886125266551971,0.0,0.0,0.0,0.0,60.0,-14.719958305358888,-0.0,-1.053805362971616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.0001166818183264,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0001228715409524,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,9.075253183254972e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0001228715846082,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0005828497232869,290.22674560546875,294.1499938964844,272.04998779296875,271.085693359375,272.40679931640625,272.04998779296875,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432299554347,3.430886863498017e-08,0.0012431957293301,-0.0886125266551971,0.0,0.0,0.0,0.0,60.0,-14.719958305358888,-0.0,-1.053805362971616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001156440994236,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001217787721543,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,8.994541713036597e-05,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.0001217788158101,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,0.0005776660400442,290.2176513671875,294.1499938964844,272.04998779296875,271.085693359375,272.39898681640625,272.04998779296875,289.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321734102442,3.30155955907685e-08,0.0012321403482928,-0.0852609872817993,0.0,0.0,0.0,0.0,60.0,-14.584883689880373,-0.0,-1.0351443080480749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001156440994236,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001217787721543,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,8.994541713036597e-05,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.0001217788158101,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,0.0005776660400442,290.2176513671875,294.1499938964844,272.04998779296875,271.085693359375,272.39898681640625,272.04998779296875,289.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321734102442,3.30155955907685e-08,0.0012321403482928,-0.0852609872817993,0.0,0.0,0.0,0.0,60.0,-14.584883689880373,-0.0,-1.0351443080480749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001145577043644,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001206347442348,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,8.9100438344758e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,0.0001206347878905,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0005722392816096,290.2086486816406,294.1499938964844,272.04998779296875,271.085693359375,272.3914794921875,272.04998779296875,289.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205981183797,3.1661684829487064e-08,0.0012205664534121,-0.0817493125796318,0.0,0.0,0.0,0.0,60.0,-14.4422025680542,-0.0,-1.0157867080806684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001145577043644,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001206347442348,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,8.9100438344758e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,0.0001206347878905,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0005722392816096,290.2086486816406,294.1499938964844,272.04998779296875,271.085693359375,272.3914794921875,272.04998779296875,289.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205981183797,3.1661684829487064e-08,0.0012205664534121,-0.0817493125796318,0.0,0.0,0.0,0.0,60.0,-14.4422025680542,-0.0,-1.0157867080806684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0001134468766395,291.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0001194649958051,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,8.823646203381941e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001194650394609,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0005666905199177,290.19970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3841552734375,272.04998779296875,289.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277355733687734e-08,0.0012087321374565,-0.0781556814908981,0.0,0.0,0.0,0.0,60.0,-14.295340538024902,-0.0,-9.961826918925001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0001134468766395,291.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0001194649958051,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,8.823646203381941e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001194650394609,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0005666905199177,290.19970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3841552734375,272.04998779296875,289.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277355733687734e-08,0.0012087321374565,-0.0781556814908981,0.0,0.0,0.0,0.0,60.0,-14.295340538024902,-0.0,-9.961826918925001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0001128934891312,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001188822498079,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,8.780605276115239e-05,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0001188822934636,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0005639262381009,290.1952514648437,294.1499938964844,272.04998779296875,271.085693359375,272.3805847167969,272.04998779296875,289.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028662022203,2.9587724270641047e-08,0.0012028365163132,-0.0763643383979797,0.0,0.0,0.0,0.0,60.0,-14.221298217773438,-0.0,-9.864876915344213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0001123492911574,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001183091881102,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,8.73827884788625e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,0.000118309231766,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0005612078239209,290.1908264160156,294.1499938964844,272.04998779296875,271.085693359375,272.3770751953125,272.04998779296875,289.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970676714554,2.8909557414635856e-08,0.0011970388004556,-0.0746020600199699,0.0,0.0,0.0,0.0,60.0,-14.147738456726074,-0.0,-9.770000275466373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.000111312190711,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001172170741483,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,8.657615398988128e-05,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,0.0001172171105281,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0005560273420996,290.1820068359375,294.1499938964844,272.04998779296875,271.085693359375,272.3702087402344,272.04998779296875,289.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860172962769,2.7617149456204974e-08,0.0011859897058457,-0.0712417736649513,0.0,0.0,0.0,0.0,60.0,-14.004953384399414,-0.0,-9.590458205366305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.000111312190711,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001172170741483,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,8.657615398988128e-05,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,0.0001172171105281,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0005560273420996,290.1820068359375,294.1499938964844,272.04998779296875,271.085693359375,272.3702087402344,272.04998779296875,289.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860172962769,2.7617149456204974e-08,0.0011859897058457,-0.0712417736649513,0.0,0.0,0.0,0.0,60.0,-14.004953384399414,-0.0,-9.590458205366305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001103638351196,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.00011621840531,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,8.58385392348282e-05,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,0.0001162184416898,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0005512900534085,290.1732177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3635559082031,272.04998779296875,289.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759124463424,2.643534635637934e-08,0.0011758860200643,-0.0681669861078262,0.0,0.0,0.0,0.0,60.0,-13.871512413024902,-0.0,-9.427735392364413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001103638351196,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.00011621840531,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,8.58385392348282e-05,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,0.0001162184416898,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0005512900534085,290.1732177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3635559082031,272.04998779296875,289.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759124463424,2.643534635637934e-08,0.0011758860200643,-0.0681669861078262,0.0,0.0,0.0,0.0,60.0,-13.871512413024902,-0.0,-9.427735392364413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0001095006082323,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001153093835455,290.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,8.516714297002181e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.0001153094199253,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,0.0005469780880957,290.1645202636719,294.1499938964844,272.04998779296875,271.085693359375,272.3570861816406,272.04998779296875,289.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359650379641607e-08,0.00116668920964,-0.065366618335247,0.0,0.0,0.0,0.0,60.0,-13.748798370361328,-0.0,-9.280831392288746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0001095006082323,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001153093835455,290.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,8.516714297002181e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.0001153094199253,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,0.0005469780880957,290.1645202636719,294.1499938964844,272.04998779296875,271.085693359375,272.3570861816406,272.04998779296875,289.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359650379641607e-08,0.00116668920964,-0.065366618335247,0.0,0.0,0.0,0.0,60.0,-13.748798370361328,-0.0,-9.280831392288746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001087403288693,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001145087735494,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,8.45758113428019e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,0.0001145088099292,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0005431803292594,290.1558532714844,294.1499938964844,272.04998779296875,271.085693359375,272.3507995605469,272.04998779296875,289.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586135951802,2.4412251775629563e-08,0.0011585891479626,-0.0628989934921264,0.0,0.0,0.0,0.0,60.0,-13.637990951538086,-0.0,-9.15240221388558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001087403288693,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001145087735494,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,8.45758113428019e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,0.0001145088099292,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0005431803292594,290.1558532714844,294.1499938964844,272.04998779296875,271.085693359375,272.3507995605469,272.04998779296875,289.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586135951802,2.4412251775629563e-08,0.0011585891479626,-0.0628989934921264,0.0,0.0,0.0,0.0,60.0,-13.637990951538086,-0.0,-9.15240221388558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.00010840271716,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0001141532557085,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,8.431322930846363e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.0001141532920883,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41925048828125,0.0,0.0,0.0005414938786998,290.1515197753906,294.1499938964844,272.04998779296875,271.085693359375,272.34771728515625,272.04998779296875,289.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550162453204,2.399155007992704e-08,0.0011549922637641,-0.0618028603494167,0.0,0.0,0.0,0.0,60.0,-13.587800979614258,-0.0,-9.095658271007778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.0001080923975678,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0001138264779001,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,8.407187124248594e-05,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001138265142799,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0005399438086897,290.147216796875,294.1499938964844,272.04998779296875,271.085693359375,272.3446960449219,272.04998779296875,289.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517095845192,2.36048638413422e-08,0.0011516860686242,-0.0607951618731021,0.0,0.0,0.0,0.0,60.0,-13.540882110595703,-0.0,-9.043658621976648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001075611435226,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752380371094,0.0,0.0,0.0001132670367951,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,8.365866960957646e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001132670731749,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.000537290063221,290.1386108398437,294.1499938964844,272.04998779296875,271.085693359375,272.3387145996094,272.04998779296875,289.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460488894954,2.2942870714359745e-08,0.0011460258392617,-0.0590695925056934,0.0,0.0,0.0,0.0,60.0,-13.45766544342041,-0.0,-8.95498075692558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001075611435226,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752380371094,0.0,0.0,0.0001132670367951,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,8.365866960957646e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001132670731749,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.000537290063221,290.1386108398437,294.1499938964844,272.04998779296875,271.085693359375,272.3387145996094,272.04998779296875,289.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460488894954,2.2942870714359745e-08,0.0011460258392617,-0.0590695925056934,0.0,0.0,0.0,0.0,60.0,-13.45766544342041,-0.0,-8.95498075692558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001071428923751,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001128266012528,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3884582519531,0.0,0.0,8.333336154464632e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0001128266376326,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,0.0005352008156478,290.1300048828125,294.1499938964844,272.04998779296875,271.085693359375,272.3329162597656,272.0500183105469,289.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421691170393387e-08,0.0011415696935728,-0.0577107071876525,0.0,0.0,0.0,0.0,60.0,-13.38915729522705,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001071428923751,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001128266012528,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3884582519531,0.0,0.0,8.333336154464632e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0001128266376326,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,0.0005352008156478,290.1300048828125,294.1499938964844,272.04998779296875,271.085693359375,272.3329162597656,272.0500183105469,289.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421691170393387e-08,0.0011415696935728,-0.0577107071876525,0.0,0.0,0.0,0.0,60.0,-13.38915729522705,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,0.0001067805933416,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001124450864153,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,8.305157825816423e-05,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001124451227951,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.0005333910812623,290.1214294433594,294.1499938964844,272.0510559082031,271.0867004394531,272.3272399902344,272.0503845214844,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,0.0,60.0,-13.331194877624512,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,0.0001067805933416,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0001124450864153,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,8.305157825816423e-05,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001124451227951,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.0005333910812623,290.1214294433594,294.1499938964844,272.0510559082031,271.0867004394531,272.3272399902344,272.0503845214844,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,0.0,60.0,-13.331194877624512,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,0.000106400984805,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0001120453380281,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,8.275632717413828e-05,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0001120453744078,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0005314948502928,290.11285400390625,294.1499938964844,272.0541076660156,271.089599609375,272.3217163085937,272.0518493652344,289.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,0.0,60.0,-13.27431583404541,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,0.000106400984805,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0001120453380281,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,8.275632717413828e-05,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0001120453744078,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0005314948502928,290.11285400390625,294.1499938964844,272.0541076660156,271.089599609375,272.3217163085937,272.0518493652344,289.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,0.0,60.0,-13.27431583404541,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.000106204439362,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001118383661378,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,8.260345930466428e-05,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.0001118383952416,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0005305130616761,290.1085510253906,294.1499938964844,272.0563659667969,271.0917663574219,272.3190612792969,272.0532531738281,289.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,0.0,60.0,-13.244821548461914,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
