time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785160,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38543701171875,0.0,0.0,0.0001060031790984,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,0.0001116264320444,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,8.244692435255274e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.0001116264611482,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0005295076989568,290.1042785644531,294.1499938964844,272.05908203125,271.0943603515625,272.3164367675781,272.0550537109375,289.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001529404429675e-08,0.0011294278083369,-0.054006315767765,0.0,0.0,0.0,0.0,60.0,-13.214521408081056,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001055858811014,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,0.0001111869933083,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,8.212235843529925e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001111870296881,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0005274232244119,290.0957336425781,294.1499938964844,272.0658874511719,271.100830078125,272.3113708496094,272.0598449707031,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,0.0,60.0,-13.151432991027832,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001055858811014,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,0.0001111869933083,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,8.212235843529925e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001111870296881,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0005274232244119,290.0957336425781,294.1499938964844,272.0658874511719,271.100830078125,272.3113708496094,272.0598449707031,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,0.0,60.0,-13.151432991027832,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001052383013302,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0001108209762605,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,8.185202023014426e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,0.0001108210126403,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0005256870063021,290.0888977050781,294.1499938964844,272.07257080078125,271.1072082519531,272.3075561523437,272.06500244140625,289.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048451787602065e-08,0.0011212792014703,-0.0515190511941909,0.0,0.0,0.0,0.0,60.0,-13.09815502166748,-0.0,-8.572381915428195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001051491271937,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.0001107270727516,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,8.178265852620825e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,0.0001107271091314,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.0005252416012808,290.0871887207031,294.1499938964844,272.07440185546875,271.10894775390625,272.306640625,272.06646728515625,289.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203490430489,1.9937338890940737e-08,0.0011203291360288,-0.0512290149927139,0.0,0.0,0.0,0.0,60.0,-13.08446216583252,-0.0,-8.557860553537466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0001046925171976,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,0.0001102462338167,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,8.142751175910234e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0001102462701965,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,0.0005229606758803,290.07867431640625,294.1499938964844,272.08453369140625,271.1186218261719,272.3021545410156,272.07452392578125,289.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.9368377124351355e-08,0.001115464605391,-0.0497436635196208,0.0,0.0,0.0,0.0,60.0,-13.014226913452148,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0001046925171976,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,0.0001102462338167,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,8.142751175910234e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0001102462701965,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,0.0005229606758803,290.07867431640625,294.1499938964844,272.08453369140625,271.1186218261719,272.3021545410156,272.07452392578125,289.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.9368377124351355e-08,0.001115464605391,-0.0497436635196208,0.0,0.0,0.0,0.0,60.0,-13.014226913452148,-0.0,-8.483696234407034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459777832031,0.0,0.0,0.0001042169969878,291.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001097454951377,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,8.105766755761579e-05,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001097455242415,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.0005205853958614,290.0701904296875,294.1499938964844,272.09619140625,271.12969970703125,272.29803466796875,272.0841064453125,289.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.8775864418785204e-08,0.0011103986762464,-0.0481964908540248,0.0,0.0,0.0,0.0,60.0,-12.940460205078123,-0.0,-8.406804852256755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459777832031,0.0,0.0,0.0001042169969878,291.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001097454951377,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,8.105766755761579e-05,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001097455242415,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.0005205853958614,290.0701904296875,294.1499938964844,272.09619140625,271.12969970703125,272.29803466796875,272.0841064453125,289.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.8775864418785204e-08,0.0011103986762464,-0.0481964908540248,0.0,0.0,0.0,0.0,60.0,-12.940460205078123,-0.0,-8.406804852256755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001039725393638,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,0.0001094880717573,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,8.086753950919956e-05,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,0.0001094881008611,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.0005193642573431,290.0659484863281,294.1499938964844,272.1025695800781,271.1357727050781,272.29608154296875,272.0894470214844,289.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078129755333,1.8471268958819564e-08,0.0011077944654971,-0.0474009998142719,0.0,0.0,0.0,0.0,60.0,-12.902276992797852,-0.0,-8.367413073528952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33624267578125,0.0,0.0,0.0001037236361298,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0001092259626602,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,8.067394810495898e-05,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,0.0001092259917641,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31756591796875,0.0,0.0,0.000518120941706,290.06170654296875,294.1499938964844,272.1092529296875,271.14215087890625,272.29425048828125,272.0951538085937,289.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,0.0,60.0,-12.863332748413086,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,0.0001032139771268,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0001086892661987,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,8.027753938222304e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,0.0001086892953026,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0005155751132406,290.0532531738281,294.1499938964844,272.1236267089844,271.1558532714844,272.2908020019531,272.1073303222656,289.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,0.0,60.0,-12.783607482910156,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,0.0001032139771268,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0001086892661987,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,8.027753938222304e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,0.0001086892953026,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0005155751132406,290.0532531738281,294.1499938964844,272.1236267089844,271.1558532714844,272.2908020019531,272.1073303222656,289.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,0.0,60.0,-12.783607482910156,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,0.0001026893296511,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0001081367881852,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,7.986948185134679e-05,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.000108136817289,291.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0005129543715156,290.0447998046875,294.1499938964844,272.13922119140625,271.17071533203125,272.2877502441406,272.1207580566406,289.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,0.0,60.0,-12.700990676879885,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,0.0001026893296511,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0001081367881852,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,7.986948185134679e-05,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.000108136817289,291.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0005129543715156,290.0447998046875,294.1499938964844,272.13922119140625,271.17071533203125,272.2877502441406,272.1207580566406,289.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,0.0,60.0,-12.700990676879885,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001021524731186,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001075714535545,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,7.945192919578403e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,0.0001075714826583,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0005102726863697,290.0364074707031,294.1499938964844,272.1559143066406,271.1866149902344,272.2850646972656,272.1352844238281,289.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,0.0,60.0,-12.616058349609377,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001021524731186,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001075714535545,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,7.945192919578403e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,0.0001075714826583,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0005102726863697,290.0364074707031,294.1499938964844,272.1559143066406,271.1866149902344,272.2850646972656,272.1352844238281,289.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,0.0,60.0,-12.616058349609377,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977905273437,0.0,0.0,0.0001016068781609,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001069969148375,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,7.902758079580963e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0001069969439413,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0005075472872704,290.02801513671875,294.1499938964844,272.17364501953125,271.2034912109375,272.2828063964844,272.1507568359375,289.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,0.0,60.0,-12.529294967651367,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977905273437,0.0,0.0,0.0001016068781609,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001069969148375,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,7.902758079580963e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0001069969439413,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0005075472872704,290.02801513671875,294.1499938964844,272.17364501953125,271.2034912109375,272.2828063964844,272.1507568359375,289.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,0.0,60.0,-12.529294967651367,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001013322398648,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,0.0001067077100742,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,7.881396595621482e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.000106707739178,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.000506175449118,290.0238647460937,294.1499938964844,272.1828308105469,271.2122802734375,272.2818603515625,272.1588134765625,289.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,0.0,60.0,-12.485391616821287,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0001010572668747,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,0.000106418148789,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,7.860009645810351e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24481201171875,0.0,0.0,0.0001064181778929,291.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0005048018647357,290.0196838378906,294.1499938964844,272.1922607421875,271.22125244140625,272.2809753417969,272.1670837402344,289.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,0.0,60.0,-12.441278457641602,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,0.0001005089361569,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001058407360687,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,7.817362347850576e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001058407578966,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0005020628450438,290.0113525390625,294.1499938964844,272.211669921875,271.23974609375,272.2795104980469,272.18408203125,289.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,0.0,60.0,-12.352746963500977,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,0.0001005089361569,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001058407360687,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,7.817362347850576e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001058407578966,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0005020628450438,290.0113525390625,294.1499938964844,272.211669921875,271.23974609375,272.2795104980469,272.18408203125,289.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,0.0,60.0,-12.352746963500977,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,9.996897279052064e-05,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001052721199812,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,7.775364792905748e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.000105272149085,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0004993656184524,290.0030517578125,294.1499938964844,272.2318115234375,271.2589416503906,272.2784729003906,272.2017517089844,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,0.0,60.0,-12.264472007751465,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,9.996897279052064e-05,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001052721199812,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,7.775364792905748e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.000105272149085,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0004993656184524,290.0030517578125,294.1499938964844,272.2318115234375,271.2589416503906,272.2784729003906,272.2017517089844,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,0.0,60.0,-12.264472007751465,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,9.94441143120639e-05,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,0.0001047194236889,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,7.73454230511561e-05,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0001047194455168,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0004967438289895,289.99481201171875,294.1499938964844,272.2525634765625,271.2786865234375,272.2778625488281,272.219970703125,288.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828905937567473e-08,0.0010595506755635,-0.0326507091522216,0.0,0.0,0.0,0.0,60.0,-12.177413940429688,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,9.94441143120639e-05,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,0.0001047194236889,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,7.73454230511561e-05,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0001047194455168,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0004967438289895,289.99481201171875,294.1499938964844,272.2525634765625,271.2786865234375,272.2778625488281,272.219970703125,288.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828905937567473e-08,0.0010595506755635,-0.0326507091522216,0.0,0.0,0.0,0.0,60.0,-12.177413940429688,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,9.89383042906411e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.0001041867799358,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,7.695201929891482e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001041868090396,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,0.0004942172090522,289.986572265625,294.1499938964844,272.2738037109375,271.2989501953125,272.2776184082031,272.2386169433594,288.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,0.0,60.0,-12.092117309570312,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,9.89383042906411e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.0001041867799358,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,7.695201929891482e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001041868090396,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,0.0004942172090522,289.986572265625,294.1499938964844,272.2738037109375,271.2989501953125,272.2776184082031,272.2386169433594,288.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017336159944,0.0,0.0,0.0,0.0,60.0,-12.092117309570312,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,9.869515633909032e-05,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0001039307317114,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,7.676290260860696e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0001039307608152,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0004930026479996,289.9824523925781,294.1499938964844,272.2845764160156,271.3092041015625,272.27764892578125,272.24810791015625,288.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.189574838633689e-08,0.0010515714529901,-0.0302089694887399,0.0,0.0,0.0,0.0,60.0,-12.050575256347656,-0.0,-7.539554758295709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,9.84572689048946e-05,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001036802277667,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,7.65778822824359e-05,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0001036802568705,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0004918143968097,289.97833251953125,294.1499938964844,272.2954406738281,271.319580078125,272.2778015136719,272.2576904296875,288.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599359694969282e-08,0.0010490372078493,-0.0294333137571811,0.0,0.0,0.0,0.0,60.0,-12.00961685180664,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,9.80054828687571e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,0.0001032044747262,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,7.62264899094589e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.00010320450383,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0004895575693808,289.9701538085937,294.1499938964844,272.3174133300781,271.3404846191406,272.2784118652344,272.2770080566406,288.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442349594086,1.1036461522451192e-08,0.001044223899953,-0.0279600508511066,0.0,0.0,0.0,0.0,60.0,-11.93031120300293,-0.0,-7.434552173890553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,9.80054828687571e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,0.0001032044747262,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,7.62264899094589e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.00010320450383,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0004895575693808,289.9701538085937,294.1499938964844,272.3174133300781,271.3404846191406,272.2784118652344,272.2770080566406,288.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442349594086,1.1036461522451192e-08,0.001044223899953,-0.0279600508511066,0.0,0.0,0.0,0.0,60.0,-11.93031120300293,-0.0,-7.434552173890553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,9.758525266079232e-05,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001027619509841,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,7.589964661747217e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001027619800879,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0004874584556091,289.96197509765625,294.1499938964844,272.3395690917969,271.3616027832031,272.2793884277344,272.29656982421875,288.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397573933005,1.0512886561286905e-08,0.0010397469159215,-0.02658954821527,0.0,0.0,0.0,0.0,60.0,-11.85466766357422,-0.0,-7.370933019501535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,9.758525266079232e-05,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001027619509841,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,7.589964661747217e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001027619800879,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0004874584556091,289.96197509765625,294.1499938964844,272.3395690917969,271.3616027832031,272.2793884277344,272.29656982421875,288.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397573933005,1.0512886561286905e-08,0.0010397469159215,-0.02658954821527,0.0,0.0,0.0,0.0,60.0,-11.85466766357422,-0.0,-7.370933019501535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,9.719974332256244e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.000102355996205,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,7.559980440419167e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.0001023560180328,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,0.0004855327715631,289.9538269042969,294.1499938964844,272.36181640625,271.3827819824219,272.28076171875,272.3163146972656,288.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356497950851,1.0032577435481473e-08,0.0010356397833675,-0.0253321696072816,0.0,0.0,0.0,0.0,60.0,-11.783177375793455,-0.0,-7.312811334259095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,9.719974332256244e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.000102355996205,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,7.559980440419167e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.0001023560180328,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,0.0004855327715631,289.9538269042969,294.1499938964844,272.36181640625,271.3827819824219,272.28076171875,272.3163146972656,288.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356497950851,1.0032577435481473e-08,0.0010356397833675,-0.0253321696072816,0.0,0.0,0.0,0.0,60.0,-11.783177375793455,-0.0,-7.312811334259095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.685073018772528e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.000101988465758,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,7.532835297752172e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001019884948618,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.0004837893939111,289.9457092285156,294.1499938964844,272.3840637207031,271.40399169921875,272.282470703125,272.33612060546875,288.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319310240447,9.597739492051003e-09,0.001031921361573,-0.0241937208920717,0.0,0.0,0.0,0.0,60.0,-11.715998649597168,-0.0,-7.260390333385659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.685073018772528e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.000101988465758,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,7.532835297752172e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001019884948618,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.0004837893939111,289.9457092285156,294.1499938964844,272.3840637207031,271.40399169921875,272.282470703125,272.33612060546875,288.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319310240447,9.597739492051003e-09,0.001031921361573,-0.0241937208920717,0.0,0.0,0.0,0.0,60.0,-11.715998649597168,-0.0,-7.260390333385659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
