time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787500,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,9.669106657383963e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0001018203329294,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,7.520416693296283e-05,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,0.0001018203547573,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0004829918325413,289.9416198730469,294.1499938964844,272.3951721191406,271.41455078125,272.28350830078125,272.3460693359375,288.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302297305315,9.398809730498673e-09,0.0010302204173058,-0.0236728750169277,0.0,0.0,0.0,0.0,60.0,-11.684439659118652,-0.0,-7.236471333271768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,9.654022142058238e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,0.0001016614842228,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.508684211643413e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.0001016615060507,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0004822383052669,289.93756103515625,294.1499938964844,272.4062194824219,271.42510986328125,272.2846069335937,272.3559875488281,288.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286225005984,9.210868512354864e-09,0.001028613303788,-0.0231807809323072,0.0,0.0,0.0,0.0,60.0,-11.65395450592041,-0.0,-7.213910180325912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,9.6266194304917e-05,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,0.0001013729197438,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,7.487370749004185e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001013729415717,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,0.0004808694939129,289.9294738769531,294.1499938964844,272.4281921386719,271.4460144042969,272.2870788574219,272.3758850097656,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869460721427913e-09,0.0010256938403472,-0.0222868155688047,0.0,0.0,0.0,0.0,60.0,-11.596434593200684,-0.0,-7.17301631425471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,9.6266194304917e-05,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,0.0001013729197438,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,7.487370749004185e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001013729415717,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,0.0004808694939129,289.9294738769531,294.1499938964844,272.4281921386719,271.4460144042969,272.2870788574219,272.3758850097656,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869460721427913e-09,0.0010256938403472,-0.0222868155688047,0.0,0.0,0.0,0.0,60.0,-11.596434593200684,-0.0,-7.17301631425471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,9.60283650783822e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,0.0001011224812828,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,7.468873081961647e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0001011225031106,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0004796815046574,289.9213562011719,294.1499938964844,272.4498291015625,271.4666442871094,272.2898864746094,272.3957214355469,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231685591861,8.573153742474915e-09,0.0010231599444523,-0.0215109046548604,0.0,0.0,0.0,0.0,60.0,-11.543512344360352,-0.0,-7.137618496244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,9.60283650783822e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,0.0001011224812828,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,7.468873081961647e-05,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0001011225031106,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0004796815046574,289.9213562011719,294.1499938964844,272.4498291015625,271.4666442871094,272.2898864746094,272.3957214355469,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231685591861,8.573153742474915e-09,0.0010231599444523,-0.0215109046548604,0.0,0.0,0.0,0.0,60.0,-11.543512344360352,-0.0,-7.137618496244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,9.582555503584445e-05,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001009089100989,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,7.453098805854097e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0001009089319268,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0004786684003192,289.9132385253906,294.1499938964844,272.4710693359375,271.48687744140625,272.2930603027344,272.4154663085937,288.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021007541567,8.320471422962328e-09,0.0010209992760792,-0.020849198102951,0.0,0.0,0.0,0.0,60.0,-11.495565414428713,-0.0,-7.107501431846688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,9.582555503584445e-05,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001009089100989,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,7.453098805854097e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0001009089319268,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0004786684003192,289.9132385253906,294.1499938964844,272.4710693359375,271.48687744140625,272.2930603027344,272.4154663085937,288.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021007541567,8.320471422962328e-09,0.0010209992760792,-0.020849198102951,0.0,0.0,0.0,0.0,60.0,-11.495565414428713,-0.0,-7.107501431846688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,9.565284562995656e-05,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001007270402624,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,7.439665932906792e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,0.0001007270620903,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0004778057045768,289.9051513671875,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,288.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191673645749,8.105302207184195e-09,0.0010191593319177,-0.0202857069671154,0.0,0.0,0.0,0.0,60.0,-11.451737403869627,-0.0,-7.0819055508764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,9.565284562995656e-05,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001007270402624,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,7.439665932906792e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,0.0001007270620903,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0004778057045768,289.9051513671875,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,288.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191673645749,8.105302207184195e-09,0.0010191593319177,-0.0202857069671154,0.0,0.0,0.0,0.0,60.0,-11.451737403869627,-0.0,-7.0819055508764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.55777068156749e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0001006479069474,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,7.43382188375108e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0001006479287752,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,0.0004774303524754,289.9010925292969,294.1499938964844,272.501953125,271.51629638671875,272.29833984375,272.4447937011719,288.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183666599914,8.011681096320444e-09,0.0010183586273342,-0.0200405232608318,0.0,0.0,0.0,0.0,60.0,-11.431451797485352,-0.0,-7.070782714890812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,9.550895629217848e-05,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,0.0001005755111691,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.428474782500416e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.000100575532997,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,0.0004770869272761,289.89703369140625,294.1499938964844,272.511962890625,271.5258178710937,272.3002624511719,272.4544372558594,288.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176341747865,7.926029610416663e-09,0.0010176262585446,-0.0198162086308002,0.0,0.0,0.0,0.0,60.0,-11.41208839416504,-0.0,-7.060614848342085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.539027087157592e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001004505393211,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,7.419243775075302e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.000100450561149,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0004764941113535,289.8889465332031,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4735717773437,288.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163695551455,7.778168331640245e-09,0.0010163617553189,-0.0194289647042751,0.0,0.0,0.0,0.0,60.0,-11.376004219055176,-0.0,-7.043078653623527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.539027087157592e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001004505393211,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,7.419243775075302e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.000100450561149,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0004764941113535,289.8889465332031,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4735717773437,288.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163695551455,7.778168331640245e-09,0.0010163617553189,-0.0194289647042751,0.0,0.0,0.0,0.0,60.0,-11.376004219055176,-0.0,-7.043078653623527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.529103408567607e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.0001003460347419,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,7.411525439238176e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,0.0001003460565698,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0004759983858093,289.8808288574219,294.1499938964844,272.54998779296875,271.5620422363281,272.30859375,272.4923400878906,288.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153121547773,7.654533007439568e-09,0.0010153045877814,-0.0191051587462425,0.0,0.0,0.0,0.0,60.0,-11.34341812133789,-0.0,-7.028432946754037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.529103408567607e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.0001003460347419,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,7.411525439238176e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,0.0001003460565698,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0004759983858093,289.8808288574219,294.1499938964844,272.54998779296875,271.5620422363281,272.30859375,272.4923400878906,288.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153121547773,7.654533007439568e-09,0.0010153045877814,-0.0191051587462425,0.0,0.0,0.0,0.0,60.0,-11.34341812133789,-0.0,-7.028432946754037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,9.520832827547564e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001002589415293,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,7.405092765111476e-05,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001002589633571,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,0.000475585256936,289.8727111816406,294.1499938964844,272.5683288574219,271.5790100097656,272.3131103515625,272.5107727050781,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551491876256478e-09,0.0010144234402105,-0.0188352856785058,0.0,0.0,0.0,0.0,60.0,-11.313371658325195,-0.0,-7.016237901780188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,9.520832827547564e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001002589415293,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,7.405092765111476e-05,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001002589633571,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,0.000475585256936,289.8727111816406,294.1499938964844,272.5683288574219,271.5790100097656,272.3131103515625,272.5107727050781,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551491876256478e-09,0.0010144234402105,-0.0188352856785058,0.0,0.0,0.0,0.0,60.0,-11.313371658325195,-0.0,-7.016237901780188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,9.51386900851503e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,0.0001001856071525,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,7.399675814667717e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001001856289803,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0004752373788505,289.8645935058594,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136889759451,7.46473105550649e-09,0.0010136814089491,-0.0186080504208803,0.0,0.0,0.0,0.0,60.0,-11.285252571105955,-0.0,-7.005977664675811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,9.51386900851503e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,0.0001001856071525,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,7.399675814667717e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001001856289803,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0004752373788505,289.8645935058594,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136889759451,7.46473105550649e-09,0.0010136814089491,-0.0186080504208803,0.0,0.0,0.0,0.0,60.0,-11.285252571105955,-0.0,-7.005977664675811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,9.510809468338266e-05,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0001001533892122,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,7.397296576527879e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.00010015341104,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,0.0004750845546368,289.86053466796875,294.1499938964844,272.5964050292969,271.60321044921875,272.3204040527344,272.53814697265625,288.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133628966286,7.426613990446641e-09,0.0010133555624634,-0.0185082182288169,0.0,0.0,0.0,0.0,60.0,-11.271709442138672,-0.0,-7.001472823731093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,9.508021321380512e-05,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0001001240307232,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,7.395128341158852e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001001240525511,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,0.0004749452928081,289.8564758300781,294.1499938964844,272.6058959960937,271.6109619140625,272.3229675292969,272.5472717285156,288.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391883105611896e-09,0.0010130584705621,-0.0184172503650188,0.0,0.0,0.0,0.0,60.0,-11.258466720581056,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.50315297814086e-05,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,0.0001000727643258,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,7.391341932816431e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001000727861537,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0004747021012008,289.84832763671875,294.1499938964844,272.62506103515625,271.62603759765625,272.3282775878906,272.5655517578125,288.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125471744686,7.331233398133463e-09,0.0010125398403033,-0.0182584002614021,0.0,0.0,0.0,0.0,60.0,-11.232768058776855,-0.0,-6.990205747570144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.50315297814086e-05,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,0.0001000727643258,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,7.391341932816431e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001000727861537,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,0.0004747021012008,289.84832763671875,294.1499938964844,272.62506103515625,271.62603759765625,272.3282775878906,272.5655517578125,288.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125471744686,7.331233398133463e-09,0.0010125398403033,-0.0182584002614021,0.0,0.0,0.0,0.0,60.0,-11.232768058776855,-0.0,-6.990205747570144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,9.499126463197172e-05,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,0.0001000303600449,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,7.388209633063525e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001000303818727,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0004745009646285,289.8402099609375,294.1499938964844,272.6444702148437,271.6405639648437,272.33380126953125,272.5840148925781,288.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.2810681928103804e-09,0.0010121108498424,-0.0181270074099302,0.0,0.0,0.0,0.0,60.0,-11.20803928375244,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,9.499126463197172e-05,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,0.0001000303600449,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,7.388209633063525e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001000303818727,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0004745009646285,289.8402099609375,294.1499938964844,272.6444702148437,271.6405639648437,272.33380126953125,272.5840148925781,288.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121181840077,7.2810681928103804e-09,0.0010121108498424,-0.0181270074099302,0.0,0.0,0.0,0.0,60.0,-11.20803928375244,-0.0,-6.984283373867586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,9.495836275164038e-05,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,9.999571921071038e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,7.385650678770617e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.99957337626256e-05,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0004743366152979,289.8320617675781,294.1499938964844,272.6640930175781,271.65460205078125,272.3395690917969,272.6026306152344,288.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.2400818673656894e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,0.0,60.0,-11.18411350250244,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,9.495836275164038e-05,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,9.999571921071038e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,7.385650678770617e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.99957337626256e-05,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0004743366152979,289.8320617675781,294.1499938964844,272.6640930175781,271.65460205078125,272.3395690917969,272.6026306152344,288.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.2400818673656894e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,0.0,60.0,-11.18411350250244,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,9.493283869232982e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,9.996883454732596e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,7.383665797533467e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,9.99688563751988e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.0004742091405205,289.8238830566406,294.1499938964844,272.68389892578125,271.66815185546875,272.3456420898437,272.6214599609375,288.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208284635851214e-09,0.0010114884935319,-0.017936373129487,0.0,0.0,0.0,0.0,60.0,-11.161046981811523,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,9.493283869232982e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,9.996883454732596e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550537109375,0.0,0.0,7.383665797533467e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,9.99688563751988e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.0004742091405205,289.8238830566406,294.1499938964844,272.68389892578125,271.66815185546875,272.3456420898437,272.6214599609375,288.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208284635851214e-09,0.0010114884935319,-0.017936373129487,0.0,0.0,0.0,0.0,60.0,-11.161046981811523,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,9.492160461377352e-05,291.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,9.99570038402453e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,7.382791227428243e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.995702566811816e-05,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0004741529992315,289.8197937011719,294.1499938964844,272.6938781738281,271.6748046875,272.3487548828125,272.6309814453125,288.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,0.0,60.0,-11.149696350097656,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,9.49122113524936e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,9.994711581384764e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,7.38206144887954e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,9.994713764172047e-05,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0004741061129607,289.8157043457031,294.1499938964844,272.70391845703125,271.68133544921875,272.3519592285156,272.6405029296875,288.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,0.0,60.0,-11.138511657714844,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,9.489777585258707e-05,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.99319163383916e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,7.38093804102391e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,9.993193089030684e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.000474033964565,289.8075256347656,294.1499938964844,272.7240905761719,271.6941223144531,272.3584899902344,272.6597900390625,288.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,0.0,60.0,-11.116616249084473,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,9.489777585258707e-05,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.99319163383916e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03778076171875,0.0,0.0,7.38093804102391e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,9.993193089030684e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.000474033964565,289.8075256347656,294.1499938964844,272.7240905761719,271.6941223144531,272.3584899902344,272.6597900390625,288.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,0.0,60.0,-11.116616249084473,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,9.488764044363052e-05,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,9.992123523261398e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,7.380150054814294e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01434326171875,0.0,0.0,9.992125706048682e-05,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0004739833239,289.7993469238281,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.67926025390625,288.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,0.0,60.0,-11.09518814086914,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,9.488764044363052e-05,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,9.992123523261398e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,7.380150054814294e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01434326171875,0.0,0.0,9.992125706048682e-05,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.0004739833239,289.7993469238281,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.67926025390625,288.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,0.0,60.0,-11.09518814086914,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,9.488241630606352e-05,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,9.991574188461529e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.379744056379423e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,9.991576371248811e-05,291.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0004739572759717,289.7911376953125,294.1499938964844,272.7648010253906,271.71881103515625,272.372314453125,272.6989440917969,288.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145479763437379e-09,0.001010951353237,-0.0177718736231327,0.0,0.0,0.0,0.0,60.0,-11.074329376220703,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,9.488241630606352e-05,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,9.991574188461529e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.379744056379423e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,9.991576371248811e-05,291.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0004739572759717,289.7911376953125,294.1499938964844,272.7648010253906,271.71881103515625,272.372314453125,272.6989440917969,288.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145479763437379e-09,0.001010951353237,-0.0177718736231327,0.0,0.0,0.0,0.0,60.0,-11.074329376220703,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,9.488037903793156e-05,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,9.991359547711907e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,7.379585440503433e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,9.991361002903432e-05,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0004739470605272,289.7829284667969,294.1499938964844,272.78533935546875,271.73077392578125,272.37957763671875,272.71881103515625,288.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,0.0,60.0,-11.053820610046388,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
