time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789840,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,9.488037903793156e-05,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,9.991359547711907e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,7.379585440503433e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,9.991361002903432e-05,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0004739470605272,289.7829284667969,294.1499938964844,272.78533935546875,271.73077392578125,272.37957763671875,272.71881103515625,288.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,0.0,60.0,-11.053820610046388,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,9.488075011176988e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,9.991398110287264e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,7.379613816738129e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,9.991400293074548e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0004739489231724,289.7788391113281,294.1499938964844,272.795654296875,271.7366943359375,272.3833312988281,272.72882080078125,288.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,0.0,60.0,-11.043718338012695,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,9.488200885243714e-05,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,9.991531260311604e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032043457031,0.0,0.0,7.37971204216592e-05,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,9.991532715503126e-05,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004739552095998,289.77471923828125,294.1499938964844,272.80596923828125,271.7425842285156,272.3871154785156,272.7388610839844,288.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,0.0,60.0,-11.033713340759276,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,9.488694195169955e-05,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,9.992050763685256e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,7.380095485132188e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,9.99205221887678e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.0004739798605442,289.7664794921875,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,288.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127690008252e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,0.0,60.0,-11.013986587524414,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,9.488694195169955e-05,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,9.992050763685256e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,7.380095485132188e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,9.99205221887678e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.0004739798605442,289.7664794921875,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,288.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127690008252e-09,0.0010109996655955,-0.0177866667509078,0.0,0.0,0.0,0.0,60.0,-11.013986587524414,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,9.489405783824624e-05,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,9.992800187319516e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,7.380649185506627e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,9.99280164251104e-05,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.000474015425425,289.7582397460937,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,288.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098995238542,0.0,0.0,0.0,0.0,60.0,-10.99452018737793,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,9.489405783824624e-05,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,9.992800187319516e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,7.380649185506627e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,9.99280164251104e-05,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.000474015425425,289.7582397460937,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,288.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098995238542,0.0,0.0,0.0,0.0,60.0,-10.99452018737793,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,9.490371303400023e-05,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,9.99381663859822e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,7.381400064332411e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,9.993818821385504e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.000474063650472,289.75,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,288.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,0.0,60.0,-10.97537326812744,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,9.490371303400023e-05,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,9.99381663859822e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,7.381400064332411e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,9.993818821385504e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.000474063650472,289.75,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,288.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,0.0,60.0,-10.97537326812744,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.49148670770228e-05,291.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,9.994991705752908e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,7.382267358480021e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,9.994993160944432e-05,291.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0004741193552035,289.7417297363281,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,288.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,0.0,60.0,-10.95643138885498,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.49148670770228e-05,291.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,9.994991705752908e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,7.382267358480021e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,9.994993160944432e-05,291.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0004741193552035,289.7417297363281,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,288.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,0.0,60.0,-10.95643138885498,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.492100798524916e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.899169921875,0.0,0.0,9.99563853838481e-05,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,7.382745388895273e-05,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,9.995639993576332e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0004741500306408,289.73760986328125,294.1499938964844,272.8992004394531,271.79461669921875,272.4237976074219,272.8308410644531,288.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,0.0,60.0,-10.94704532623291,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,9.492741810390726e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.996313019655644e-05,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,7.383243791991845e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,9.996315202442928e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0004741820739582,289.7334899902344,294.1499938964844,272.9095764160156,271.8004150390625,272.4281616210937,272.8411560058594,288.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,0.0,60.0,-10.937702178955078,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,9.494084952166304e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,9.997727465815842e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,7.384288619505242e-05,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,9.997728921007364e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0004742491291835,289.7251892089844,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,288.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,0.0,60.0,-10.919130325317385,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,9.494084952166304e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,9.997727465815842e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,7.384288619505242e-05,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,9.997728921007364e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0004742491291835,289.7251892089844,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,288.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,0.0,60.0,-10.919130325317385,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,9.495479753240944e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.999195754062384e-05,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.942626953125,0.0,0.0,7.385373464785516e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.999197936849669e-05,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,0.0004743188037537,289.7169189453125,294.1499938964844,272.9508972167969,271.82391357421875,272.4461364746094,272.8825988769531,288.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,0.0,60.0,-10.900686264038086,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,9.495479753240944e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.999195754062384e-05,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.942626953125,0.0,0.0,7.385373464785516e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.999197936849669e-05,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,0.0004743188037537,289.7169189453125,294.1499938964844,272.9508972167969,271.82391357421875,272.4461364746094,272.8825988769531,288.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,0.0,60.0,-10.900686264038086,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.496892744209616e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001000068441499,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,7.386472134385258e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0001000068587018,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,0.0004743894096463,289.7086181640625,294.1499938964844,272.9714660644531,271.8359375,272.4554443359375,272.9033508300781,288.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,0.0,60.0,-10.88233757019043,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.496892744209616e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001000068441499,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,7.386472134385258e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,0.0001000068587018,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,0.0004743894096463,289.7086181640625,294.1499938964844,272.9714660644531,271.8359375,272.4554443359375,272.9033508300781,288.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,0.0,60.0,-10.88233757019043,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.498293366050348e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638000488281,0.0,0.0,0.00010002158524,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,7.387561345240101e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.0001000216070679,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,0.0004744593461509,289.7003173828125,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,288.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,0.0,60.0,-10.86406421661377,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.498293366050348e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638000488281,0.0,0.0,0.00010002158524,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,7.387561345240101e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.0001000216070679,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,0.0004744593461509,289.7003173828125,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,288.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,0.0,60.0,-10.86406421661377,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,9.498980216449128e-05,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,0.0001000288248178,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,7.388096128124744e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0001000288393697,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0004744936886709,289.6961669921875,294.1499938964844,273.00213623046875,271.8544616699219,272.46978759765625,272.9344177246094,288.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,0.0,60.0,-10.854950904846191,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.499652514932676e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.0001000359043246,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,7.388619269477203e-05,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001000359261524,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0004745272744912,289.6919860839844,294.1499938964844,273.0122985839844,271.8607788085937,272.47467041015625,272.9447631835937,288.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443504989147,0.0,0.0,0.0,0.0,60.0,-10.84584903717041,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,9.500945452600718e-05,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,0.0001000495176413,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,7.389624806819484e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001000495394691,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.000474591855891,289.6836853027344,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,288.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,0.0,60.0,-10.82766819000244,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,9.500945452600718e-05,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,0.0001000495176413,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,7.389624806819484e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001000495394691,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.000474591855891,289.6836853027344,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.9653625488281,288.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,0.0,60.0,-10.82766819000244,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,9.502155444351956e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,0.000100062257843,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,7.390565588138998e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.0001000622796709,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.000474652275443,289.67535400390625,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,288.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,0.0,60.0,-10.809515953063965,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,9.502155444351956e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,0.000100062257843,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,7.390565588138998e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.0001000622796709,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.000474652275443,289.67535400390625,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,288.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,0.0,60.0,-10.809515953063965,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,9.503262117505074e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0001000739212031,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,7.391426333924755e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.000100073935755,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0004747075727209,289.6670227050781,294.1499938964844,273.072509765625,271.9007263183594,272.5048828125,273.0063171386719,288.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,0.0,60.0,-10.791383743286133,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,9.503262117505074e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0001000739212031,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,7.391426333924755e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.000100073935755,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0004747075727209,289.6670227050781,294.1499938964844,273.072509765625,271.9007263183594,272.5048828125,273.0063171386719,288.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,0.0,60.0,-10.791383743286133,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,9.504256740910932e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,0.0001000843913061,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,7.392199768219143e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.000100084405858,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,0.0004747572529595,289.6586608886719,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,288.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,0.0,60.0,-10.773269653320312,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,9.504256740910932e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,0.0001000843913061,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,7.392199768219143e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.000100084405858,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,0.0004747572529595,289.6586608886719,294.1499938964844,273.0922241210937,271.9149780273437,272.5152893066406,273.026611328125,288.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,0.0,60.0,-10.773269653320312,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,9.50470712268725e-05,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,0.0001000891352305,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,7.392550469376147e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001000891497824,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004747797793243,289.6545104980469,294.1499938964844,273.1019897460937,271.9223022460937,272.52056884765625,273.03668212890625,288.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679176454378e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,0.0,60.0,-10.764220237731934,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,9.505128400633112e-05,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001000935662887,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,7.392877887468785e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,0.0001000935808406,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0004748007922898,289.6503295898437,294.1499938964844,273.1116943359375,271.9297790527344,272.52587890625,273.0467224121094,288.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,0.0,60.0,-10.75517749786377,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,9.505874186288564e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0001001014243229,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.393458508886397e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.0001001014388748,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004748380742967,289.6419677734375,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,288.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224430344597e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,0.0,60.0,-10.73711109161377,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,9.505874186288564e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0001001014243229,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.393458508886397e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.0001001014388748,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0004748380742967,289.6419677734375,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,288.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224430344597e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,0.0,60.0,-10.73711109161377,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,9.506550850346684e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001001085547613,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,7.393984560621902e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,0.0001001085693133,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,0.0004748718638438,289.63360595703125,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,288.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.37365679626123e-09,0.0010129024740308,-0.0183695144951343,0.0,0.0,0.0,0.0,60.0,-10.719123840332031,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,9.506550850346684e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001001085547613,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,7.393984560621902e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.844482421875,0.0,0.0,0.0001001085693133,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,0.0004748718638438,289.63360595703125,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,288.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.37365679626123e-09,0.0010129024740308,-0.0183695144951343,0.0,0.0,0.0,0.0,60.0,-10.719123840332031,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,9.507387585472316e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001001173586701,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,7.39463503123261e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.000100117373222,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0004749136278405,289.625244140625,294.1499938964844,273.1685485839844,271.9773864746094,272.5585021972656,273.10595703125,288.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384078237748781e-09,0.001012991531752,-0.0183968096971511,0.0,0.0,0.0,0.0,60.0,-10.701414108276367,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,9.507387585472316e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001001173586701,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,7.39463503123261e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.000100117373222,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0004749136278405,289.625244140625,294.1499938964844,273.1685485839844,271.9773864746094,272.5585021972656,273.10595703125,288.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384078237748781e-09,0.001012991531752,-0.0183968096971511,0.0,0.0,0.0,0.0,60.0,-10.701414108276367,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
