time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792180,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.508882067166267e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.0001001330965664,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,7.395797001663595e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001001331111183,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,0.0004749882791657,289.61688232421875,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402699786496214e-09,0.0010131507879123,-0.0184455830603837,0.0,0.0,0.0,0.0,60.0,-10.684664726257324,-0.0,-6.998646995270974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.508882067166267e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.0001001330965664,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,7.395797001663595e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001001331111183,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,0.0004749882791657,289.61688232421875,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402699786496214e-09,0.0010131507879123,-0.0184455830603837,0.0,0.0,0.0,0.0,60.0,-10.684664726257324,-0.0,-6.998646995270974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.509815572528169e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0001001429263851,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,7.396523142233491e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,0.000100142940937,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0004750349326059,289.6126708984375,294.1499938964844,273.1950988769531,272.0008239746094,272.57525634765625,273.1345520019531,288.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414335367883494e-09,0.0010132503230124,-0.0184760577976703,0.0,0.0,0.0,0.0,60.0,-10.676673889160156,-0.0,-7.00002189546467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,9.510903328191488e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.0001001543860184,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,7.39736933610402e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0001001544005703,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0004750892694573,289.6084899902344,294.1499938964844,273.2035522460937,272.00836181640625,272.5809020996094,273.14385986328125,288.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427889858746539e-09,0.0010133661562576,-0.0185115598142147,0.0,0.0,0.0,0.0,60.0,-10.668975830078123,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,9.513481927569956e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,0.0001001815326162,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,7.39937459002249e-05,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0001001815471681,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0004752180539071,289.6001281738281,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,288.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460014828097883e-09,0.0010136408964172,-0.0185956973582506,0.0,0.0,0.0,0.0,60.0,-10.654409408569336,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,9.513481927569956e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,0.0001001815326162,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,7.39937459002249e-05,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0001001815471681,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0004752180539071,289.6001281738281,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,288.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460014828097883e-09,0.0010136408964172,-0.0185956973582506,0.0,0.0,0.0,0.0,60.0,-10.654409408569336,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,9.516529098618776e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0001002136268652,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,7.40174509701319e-05,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001002136414172,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,0.0004753702960442,289.5917358398437,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497987120075322e-09,0.0010139655787497,-0.0186951514333486,0.0,0.0,0.0,0.0,60.0,-10.641006469726562,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,9.516529098618776e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0001002136268652,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,7.40174509701319e-05,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001002136414172,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,0.0004753702960442,289.5917358398437,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497987120075322e-09,0.0010139655787497,-0.0186951514333486,0.0,0.0,0.0,0.0,60.0,-10.641006469726562,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,9.520128514850512e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001002515273285,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,7.404544885503128e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001002515418804,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,0.0004755500995088,289.58331298828125,294.1499938964844,273.2497253417969,272.0502624511719,272.6151428222656,273.19677734375,288.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,0.0,60.0,-10.62888526916504,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,9.520128514850512e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001002515273285,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,7.404544885503128e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001002515418804,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,0.0004755500995088,289.58331298828125,294.1499938964844,273.2497253417969,272.0502624511719,272.6151428222656,273.19677734375,288.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,0.0,60.0,-10.62888526916504,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,9.524168126517908e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0001002940698526,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,7.407686644000933e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001002940844045,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978515625,0.0,0.0,0.0004757518763653,289.5749206542969,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,288.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,0.0,60.0,-10.61788558959961,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,9.524168126517908e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0001002940698526,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,7.407686644000933e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001002940844045,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978515625,0.0,0.0,0.0004757518763653,289.5749206542969,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,288.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,0.0,60.0,-10.61788558959961,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,9.526372741675004e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0001003172801574,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,7.409400859614834e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78045654296875,0.0,0.0,0.0001003172947093,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.000475861976156,289.5707092285156,294.1499938964844,273.26953125,272.0686340332031,272.6324768066406,273.22088623046875,288.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,0.0,60.0,-10.61286163330078,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,9.528702503303066e-05,291.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,0.0001003418219625,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,7.411213300656527e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,0.0001003418292384,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0004759783914778,289.5665283203125,294.1499938964844,273.2756042480469,272.0743103027344,272.63824462890625,273.2284851074219,288.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,0.0,60.0,-10.608169555664062,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,9.533709089737386e-05,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001003945362754,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,7.415106665575877e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0001003945508273,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,0.0004762284515891,289.55810546875,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,0.0,60.0,-10.599777221679688,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,9.533709089737386e-05,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001003945362754,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,7.415106665575877e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0001003945508273,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,0.0004762284515891,289.55810546875,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,0.0,60.0,-10.599777221679688,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,9.539126767776906e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.000100451587059,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,7.419320900226012e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001004516016109,291.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0004764990881085,289.5496826171875,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,0.0,60.0,-10.592574119567873,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,9.539126767776906e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.000100451587059,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,7.419320900226012e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0001004516016109,291.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0004764990881085,289.5496826171875,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,0.0,60.0,-10.592574119567873,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,9.54493589233607e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.0001005127633106,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,7.42383926990442e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505187988281,0.0,0.0,0.0001005127778626,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.000476789282402,289.5412292480469,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,288.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,0.0,60.0,-10.58676052093506,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,9.54493589233607e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.0001005127633106,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,7.42383926990442e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505187988281,0.0,0.0,0.0001005127778626,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.000476789282402,289.5412292480469,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,288.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,0.0,60.0,-10.58676052093506,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.55112700466998e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001005779558909,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,7.428654498653486e-05,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0001005779704428,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0004770985397044,289.5328063964844,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,288.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,0.0,60.0,-10.582343101501465,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.55112700466998e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001005779558909,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,7.428654498653486e-05,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0001005779704428,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0004770985397044,289.5328063964844,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,288.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,0.0,60.0,-10.582343101501465,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,9.554316056892276e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0001006115417112,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,7.431134872604162e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,0.0001006115562631,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0004772578540723,289.528564453125,294.1499938964844,273.3164367675781,272.1136474609375,272.6900329589844,273.2856140136719,288.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,0.0,60.0,-10.580535888671877,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,9.55759605858475e-05,291.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.000100646080682,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,7.433685823343694e-05,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001006460952339,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,0.000477421679534,289.5243530273437,294.1499938964844,273.3193054199219,272.1165466308594,272.6957092285156,273.2904968261719,288.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,0.0,60.0,-10.579094886779783,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.564330684952438e-05,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0001007169994409,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,7.438923785230145e-05,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,0.0001007170067168,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0004777580616064,289.5158996582031,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,288.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,0.0,60.0,-10.577210426330566,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.564330684952438e-05,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0001007169994409,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,7.438923785230145e-05,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,0.0001007170067168,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0004777580616064,289.5158996582031,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,288.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,0.0,60.0,-10.577210426330566,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.571234113536776e-05,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001007897008094,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,7.444293441949412e-05,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0001007897080853,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,0.0004781029419973,289.5074462890625,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,288.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,0.0,60.0,-10.576526641845703,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.571234113536776e-05,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001007897008094,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,7.444293441949412e-05,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0001007897080853,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,0.0004781029419973,289.5074462890625,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,288.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,0.0,60.0,-10.576526641845703,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,9.578242315910757e-05,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0001008635008474,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,7.449744589393958e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0001008635081234,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.00047845300287,289.4989624023437,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,0.0,60.0,-10.57716941833496,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,9.578242315910757e-05,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0001008635008474,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,7.449744589393958e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0001008635081234,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.00047845300287,289.4989624023437,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,0.0,60.0,-10.57716941833496,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,9.585270163370296e-05,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001009375046123,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,7.455210288753733e-05,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0001009375191642,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.000478804053273,289.490478515625,294.1499938964844,273.3285827636719,272.12725830078125,272.7398681640625,273.3169860839844,288.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,0.0,60.0,-10.578872680664062,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,9.585270163370296e-05,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001009375046123,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,7.455210288753733e-05,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0001009375191642,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.000478804053273,289.490478515625,294.1499938964844,273.3285827636719,272.12725830078125,272.7398681640625,273.3169860839844,288.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,0.0,60.0,-10.578872680664062,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,9.588767716195434e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,0.0001009743355098,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,7.457930769305676e-05,290.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,0.0001009743500617,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0004789787635672,289.4862365722656,294.1499938964844,273.3279113769531,272.1268920898437,272.74517822265625,273.31866455078125,288.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,0.0,60.0,-10.580144882202148,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,9.5922288892325e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0001010107880574,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,7.460622873622924e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0001010107953334,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.000479151669424,289.48199462890625,294.1499938964844,273.3268127441406,272.1260986328125,272.7504272460937,273.31988525390625,288.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,0.0,60.0,-10.581710815429688,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,9.598991891834884e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0001010819978546,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,7.465882663382217e-05,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001010820051305,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004794894775841,289.4735107421875,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,288.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,0.0,60.0,-10.585722923278809,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,9.598991891834884e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0001010819978546,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,7.465882663382217e-05,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001010820051305,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004794894775841,289.4735107421875,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,288.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,0.0,60.0,-10.585722923278809,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.605541708879171e-05,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.0001011509666568,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,7.470976561307907e-05,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001011509812087,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0004798166628461,289.46502685546875,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.320556640625,288.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,0.0,60.0,-10.590620040893556,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.605541708879171e-05,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.0001011509666568,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,7.470976561307907e-05,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001011509812087,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0004798166628461,289.46502685546875,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.320556640625,288.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,0.0,60.0,-10.590620040893556,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,9.611705900169908e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001012158827506,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.475771417375654e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,0.0001012158973026,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0004801245813723,289.4565124511719,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,288.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,0.0,60.0,-10.596657752990724,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
