time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794520,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,9.611705900169908e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001012158827506,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.475771417375654e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,0.0001012158973026,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0004801245813723,289.4565124511719,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,288.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,0.0,60.0,-10.596657752990724,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,9.617540490580724e-05,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001012773282127,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,7.48030943213962e-05,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0001012773354887,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667785644531,0.0,0.0,0.0004804160271305,289.447998046875,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,288.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,0.0,60.0,-10.603527069091797,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,9.617540490580724e-05,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001012773282127,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,7.48030943213962e-05,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0001012773354887,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667785644531,0.0,0.0,0.0004804160271305,289.447998046875,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,288.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,0.0,60.0,-10.603527069091797,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,9.620275523047894e-05,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0001013061264529,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,7.482436194550246e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,0.0001013061337289,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0004805526405107,289.4437561035156,294.1499938964844,273.29608154296875,272.0992126464844,272.7946472167969,273.31103515625,288.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,0.0,60.0,-10.607338905334473,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,9.62288977461867e-05,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143493652344,0.0,0.0,0.0001013336586765,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,7.48446982470341e-05,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0001013336659525,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,0.0004806832585018,289.4394836425781,294.1499938964844,273.29022216796875,272.0938720703125,272.79913330078125,273.30767822265625,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,0.0,60.0,-10.611379623413086,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,9.627699182601646e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001013843066175,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,7.488211122108623e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,0.0001013843138935,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0004809234815184,289.43096923828125,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883103141954507e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,0.0,60.0,-10.62012767791748,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,9.627699182601646e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001013843066175,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,7.488211122108623e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,0.0001013843138935,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0004809234815184,289.43096923828125,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.2995300292969,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883103141954507e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,0.0,60.0,-10.62012767791748,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.632000728743152e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,0.0001014295994536,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.491556607419625e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,0.0001014296067296,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004811383550986,289.4224548339844,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,288.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,0.0,60.0,-10.629735946655272,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.632000728743152e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,0.0001014295994536,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.491556607419625e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,0.0001014296067296,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004811383550986,289.4224548339844,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,288.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,0.0,60.0,-10.629735946655272,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,9.63558122748509e-05,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897216796875,0.0,0.0,0.000101467303466,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,7.494341116398573e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001014673180179,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0004813171981368,289.4139404296875,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2769470214844,288.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,0.0,60.0,-10.640274047851562,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,9.63558122748509e-05,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897216796875,0.0,0.0,0.000101467303466,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,7.494341116398573e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001014673180179,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0004813171981368,289.4139404296875,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2769470214844,288.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,0.0,60.0,-10.640274047851562,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.638547635404392e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814819335937,0.0,0.0,0.000101498546428,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,7.49664832255803e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.000101498553704,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004814653948415,289.4054260253906,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625427246094,288.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,0.0,60.0,-10.651567459106444,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.638547635404392e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814819335937,0.0,0.0,0.000101498546428,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,7.49664832255803e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.000101498553704,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004814653948415,289.4054260253906,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2625427246094,288.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,0.0,60.0,-10.651567459106444,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,9.639733616495504e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,0.0001015110246953,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,7.497570186387748e-05,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0001015110392472,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,0.0004815246211364,289.4011535644531,294.1499938964844,273.213134765625,272.0216064453125,272.8346862792969,273.2545166015625,288.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,0.0,60.0,-10.657538414001465,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,9.640721691539512e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,0.0001015214365907,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,7.498339255107567e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001015214438666,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0004815739812329,289.3968811035156,294.1499938964844,273.20172119140625,272.0107421875,272.8380432128906,273.24591064453125,288.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,0.0,60.0,-10.663704872131348,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,9.642024815548211e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0001015351590467,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,7.499352796003222e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,0.0001015351735986,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.0004816390865016,289.38836669921875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,288.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,0.0,60.0,-10.676653861999512,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,9.642024815548211e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0001015351590467,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,7.499352796003222e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,0.0001015351735986,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.0004816390865016,289.38836669921875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269592285156,288.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,0.0,60.0,-10.676653861999512,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,9.642515942687167e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,0.0001015403249766,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,7.499734783777967e-05,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001015403395285,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,0.0004816635919269,289.3798522949219,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,288.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.0010273882653564,-0.0228059347718954,0.0,0.0,0.0,0.0,60.0,-10.690329551696776,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,9.642515942687167e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,0.0001015403249766,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,7.499734783777967e-05,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001015403395285,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,0.0004816635919269,289.3798522949219,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.205810546875,288.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.0010273882653564,-0.0228059347718954,0.0,0.0,0.0,0.0,60.0,-10.690329551696776,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,9.64187565841712e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001015335874399,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,7.499237108277157e-05,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001015336019918,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.000481631635921,289.371337890625,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,288.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059742289707629e-09,0.0010273201623931,-0.0227850694209337,0.0,0.0,0.0,0.0,60.0,-10.70497226715088,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,9.64187565841712e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001015335874399,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,7.499237108277157e-05,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001015336019918,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.000481631635921,289.371337890625,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822509765625,288.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059742289707629e-09,0.0010273201623931,-0.0227850694209337,0.0,0.0,0.0,0.0,60.0,-10.70497226715088,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,9.639980999054389e-05,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0001015136294881,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,7.497762999264523e-05,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.00010151364404,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0004815369611606,289.3628234863281,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.15576171875,288.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.0361300664199e-09,0.0010271182982251,-0.0227232407778501,0.0,0.0,0.0,0.0,60.0,-10.72105884552002,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,9.639980999054389e-05,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0001015136294881,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,7.497762999264523e-05,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.00010151364404,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0004815369611606,289.3628234863281,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.15576171875,288.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.0361300664199e-09,0.0010271182982251,-0.0227232407778501,0.0,0.0,0.0,0.0,60.0,-10.72105884552002,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.638645133236424e-05,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0001014995650621,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,7.496723992517218e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.000101499579614,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0004814702551811,289.3585510253906,294.1499938964844,273.0655212402344,271.8794250488281,272.8612976074219,273.1412353515625,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.01949004372682e-09,0.0010269760387018,-0.0226796716451644,0.0,0.0,0.0,0.0,60.0,-10.729714393615724,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.636970207793638e-05,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0001014819281408,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,7.495421596104279e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0001014819426927,291.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0004813865816686,289.35430908203125,294.1499938964844,273.0455627441406,271.8599853515625,272.86297607421875,273.1257629394531,288.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998623179934384e-09,0.0010267975740134,-0.0226250309497118,0.0,0.0,0.0,0.0,60.0,-10.73877239227295,-0.0,-7.188473460928435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,9.632859291741624e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238342285156,0.0,0.0,0.000101438636193,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,7.492223812732846e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,0.0001014386507449,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0004811812250409,289.3457946777344,294.1499938964844,273.0028381347656,271.8183288574219,272.8658142089844,273.0926818847656,288.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947404595005537e-09,0.0010263596195727,-0.0224909149110317,0.0,0.0,0.0,0.0,60.0,-10.757853507995604,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,9.632859291741624e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238342285156,0.0,0.0,0.000101438636193,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,7.492223812732846e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,0.0001014386507449,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0004811812250409,289.3457946777344,294.1499938964844,273.0028381347656,271.8183288574219,272.8658142089844,273.0926818847656,288.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947404595005537e-09,0.0010263596195727,-0.0224909149110317,0.0,0.0,0.0,0.0,60.0,-10.757853507995604,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,9.62781414273195e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001013855144265,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,7.488299888791516e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0001013855217024,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.000480929214973,289.3373107910156,294.1499938964844,272.95660400390625,271.77313232421875,272.8677978515625,273.0561218261719,288.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884548208243359e-09,0.0010258221300318,-0.022326324135065,0.0,0.0,0.0,0.0,60.0,-10.778375625610352,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,9.62781414273195e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001013855144265,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,7.488299888791516e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0001013855217024,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.000480929214973,289.3373107910156,294.1499938964844,272.95660400390625,271.77313232421875,272.8677978515625,273.0561218261719,288.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884548208243359e-09,0.0010258221300318,-0.022326324135065,0.0,0.0,0.0,0.0,60.0,-10.778375625610352,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,9.621828939998522e-05,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0001013224900816,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,7.483644731109962e-05,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001013224973576,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004806302604265,289.32879638671875,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.0160522460937,288.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025193487294,8.809983853552694e-09,0.0010251846397295,-0.0221310723572969,0.0,0.0,0.0,0.0,60.0,-10.800259590148926,-0.0,-7.165903781469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,9.621828939998522e-05,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0001013224900816,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,7.483644731109962e-05,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001013224973576,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004806302604265,289.32879638671875,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.0160522460937,288.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025193487294,8.809983853552694e-09,0.0010251846397295,-0.0221310723572969,0.0,0.0,0.0,0.0,60.0,-10.800259590148926,-0.0,-7.165903781469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,9.615052113076672e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,0.0001012511202134,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,7.478374027414247e-05,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0001012511347653,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0004802917246706,289.3203125,294.1499938964844,272.8547058105469,271.67340087890625,272.8688659667969,272.97296142578125,288.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725549172083902e-09,0.0010244626319035,-0.0219099726527929,0.0,0.0,0.0,0.0,60.0,-10.82323932647705,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,9.615052113076672e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,0.0001012511202134,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,7.478374027414247e-05,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0001012511347653,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0004802917246706,289.3203125,294.1499938964844,272.8547058105469,271.67340087890625,272.8688659667969,272.97296142578125,288.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725549172083902e-09,0.0010244626319035,-0.0219099726527929,0.0,0.0,0.0,0.0,60.0,-10.82323932647705,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,9.61136247497052e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001012122665997,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,7.475504389731213e-05,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0001012122738757,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,0.0004801074101123,289.3160705566406,294.1499938964844,272.82745361328125,271.6466979980469,272.8684997558594,272.9502258300781,288.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240782285109,8.679577057080223e-09,0.0010240696137771,-0.0217895898967981,0.0,0.0,0.0,0.0,60.0,-10.835179328918455,-0.0,-7.150321579274532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,9.607528772903606e-05,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.0001011718995869,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,7.472522702300921e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0001011719068628,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0004799159360118,289.3118591308594,294.1499938964844,272.799560546875,271.6193542480469,272.867919921875,272.9268493652344,288.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631819703452948e-09,0.0010236612288281,-0.0216645319014787,0.0,0.0,0.0,0.0,60.0,-10.847338676452637,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,9.599341865396128e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001010856867651,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,7.466155511792749e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.000101085701317,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,0.00047950699809,289.3033752441406,294.1499938964844,272.74200439453125,271.5628967285156,272.8659362792969,272.87799072265625,288.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529821293734585e-09,0.001022789045237,-0.0213974304497241,0.0,0.0,0.0,0.0,60.0,-10.872394561767578,-0.0,-7.132449297841958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,9.599341865396128e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001010856867651,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,7.466155511792749e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.000101085701317,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,0.00047950699809,289.3033752441406,294.1499938964844,272.74200439453125,271.5628967285156,272.8659362792969,272.87799072265625,288.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529821293734585e-09,0.001022789045237,-0.0213974304497241,0.0,0.0,0.0,0.0,60.0,-10.872394561767578,-0.0,-7.132449297841958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.590649278834462e-05,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001009941479424,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,7.459393964381889e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0001009941552183,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,0.0004790727398358,289.294921875,294.1499938964844,272.6822814941406,271.5043334960937,272.8630065917969,272.8269348144531,288.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021871343255,8.421512376344253e-09,0.0010218629613518,-0.0211137998849153,0.0,0.0,0.0,0.0,60.0,-10.898241996765137,-0.0,-7.11953660470499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.590649278834462e-05,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001009941479424,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,7.459393964381889e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0001009941552183,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,0.0004790727398358,289.294921875,294.1499938964844,272.6822814941406,271.5043334960937,272.8630065917969,272.8269348144531,288.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021871343255,8.421512376344253e-09,0.0010218629613518,-0.0211137998849153,0.0,0.0,0.0,0.0,60.0,-10.898241996765137,-0.0,-7.11953660470499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
