time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796860,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,9.581518679624423e-05,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001008980034384,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,7.452292629750445e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001008980107144,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0004786166828125,289.2864990234375,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7733459472656,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208985768258,8.307762477954839e-09,0.001020890311338,-0.0208159163594245,0.0,0.0,0.0,0.0,60.0,-10.925029754638672,-0.0,-7.105987975819519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,9.581518679624423e-05,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001008980034384,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,7.452292629750445e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001008980107144,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0004786166828125,289.2864990234375,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7733459472656,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208985768258,8.307762477954839e-09,0.001020890311338,-0.0208159163594245,0.0,0.0,0.0,0.0,60.0,-10.925029754638672,-0.0,-7.105987975819519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,9.572177805239336e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0001007996324915,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,7.445026858476922e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001007996397675,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0004781500610988,289.278076171875,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.7180480957031,288.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191379130551013e-09,0.0010198950767517,-0.0205111298710107,0.0,0.0,0.0,0.0,60.0,-10.952470779418944,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,9.572177805239336e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0001007996324915,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,7.445026858476922e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001007996397675,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0004781500610988,289.278076171875,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.7180480957031,288.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191379130551013e-09,0.0010198950767517,-0.0205111298710107,0.0,0.0,0.0,0.0,60.0,-10.952470779418944,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.567459346726535e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0001007499449769,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,7.441357593052089e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796447753906,0.0,0.0,0.0001007499595289,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48797607421875,0.0,0.0,0.0004779143782798,289.2738647460937,294.1499938964844,272.5252990722656,271.3503112792969,272.85089111328125,272.68963623046875,288.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.13259504184316e-09,0.001019392395392,-0.0203571841120719,0.0,0.0,0.0,0.0,60.0,-10.966520309448242,-0.0,-7.085149178465144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891967773437,0.0,0.0,9.562743071001024e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0001007002865662,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,7.437689055223018e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0001007002938422,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0004776788118761,289.2696533203125,294.1499938964844,272.49285888671875,271.3184814453125,272.84765625,272.6608581542969,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073840263023158e-09,0.0010188900632783,-0.020203310996294,0.0,0.0,0.0,0.0,60.0,-10.980756759643556,-0.0,-7.07816667500083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,9.553386917104945e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,0.0001006017555482,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,7.430412370013073e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001006017701001,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0004772114334627,289.26123046875,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6021728515625,288.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957269509972775e-09,0.0010178931988775,-0.019898023456335,0.0,0.0,0.0,0.0,60.0,-11.009783744812012,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,9.553386917104945e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,0.0001006017555482,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,7.430412370013073e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001006017701001,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0004772114334627,289.26123046875,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6021728515625,288.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957269509972775e-09,0.0010178931988775,-0.019898023456335,0.0,0.0,0.0,0.0,60.0,-11.009783744812012,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.544219210511072e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,0.0001005052181426,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,7.423281931551173e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584045410156,0.0,0.0,0.0001005052254186,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0004767534846905,289.2528381347656,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.54229736328125,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843048877020921e-09,0.0010169164743274,-0.0195988863706588,0.0,0.0,0.0,0.0,60.0,-11.039502143859863,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.544219210511072e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,0.0001005052181426,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,7.423281931551173e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584045410156,0.0,0.0,0.0001005052254186,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0004767534846905,289.2528381347656,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.54229736328125,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843048877020921e-09,0.0010169164743274,-0.0195988863706588,0.0,0.0,0.0,0.0,60.0,-11.039502143859863,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666748046875,0.0,0.0,9.53888229560107e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.000100449018646,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,7.419130997732282e-05,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0001004490259219,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,0.0004764868936035,289.247802734375,294.1499938964844,272.320556640625,271.1495361328125,272.82672119140625,272.5057678222656,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776559840522168e-09,0.0010163480183109,-0.0194247495383024,0.0,0.0,0.0,0.0,60.0,-11.05770778656006,-0.0,-7.042888228170342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.535401477478445e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,0.0001004123623715,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,7.416423613904044e-05,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0001004123696475,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0004763130273204,289.2444763183594,294.1499938964844,272.293701171875,271.12322998046875,272.8228759765625,272.4812316894531,288.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159849189221,7.73319275282347e-09,0.0010159771190956,-0.0193111710250377,0.0,0.0,0.0,0.0,60.0,-11.06997299194336,-0.0,-7.037748872562588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.526968642603606e-05,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,0.0001003235593088,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,7.409864338114858e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001003235665848,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0004758917784783,289.236083984375,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4194030761719,288.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150864254683,7.628125686665044e-09,0.001015078742057,-0.0190359968692064,0.0,0.0,0.0,0.0,60.0,-11.100992202758787,-0.0,-7.025306558716693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.526968642603606e-05,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,0.0001003235593088,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,7.409864338114858e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001003235665848,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0004758917784783,289.236083984375,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4194030761719,288.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150864254683,7.628125686665044e-09,0.001015078742057,-0.0190359968692064,0.0,0.0,0.0,0.0,60.0,-11.100992202758787,-0.0,-7.025306558716693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,9.522920299787074e-05,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,0.0001002809294732,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,7.4067160312552e-05,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001002809367491,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,0.0004756895650643,289.2319030761719,294.1499938964844,272.1927795410156,271.0243530273437,272.8070983886719,272.38818359375,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577689586923952e-09,0.0010146474232897,-0.0189039018005132,0.0,0.0,0.0,0.0,60.0,-11.11674690246582,-0.0,-7.019337289193572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,9.519011655356736e-05,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,0.000100239769381,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,7.403676136163995e-05,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,0.0001002397766569,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0004754943074658,289.22772216796875,294.1499938964844,272.1591491699219,270.991455078125,272.8013000488281,272.3568115234375,288.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528993428707054e-09,0.0010142310056835,-0.0187763608992099,0.0,0.0,0.0,0.0,60.0,-11.132619857788086,-0.0,-7.01357620869203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,9.511561074759813e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.00010016131273,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,7.397880835924298e-05,290.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.000100161320006,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,0.0004751221276819,289.2193908691406,294.1499938964844,272.0921325683594,270.9258728027344,272.7889404296875,272.2937927246094,288.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436165017082885e-09,0.0010134372860193,-0.018533231690526,0.0,0.0,0.0,0.0,60.0,-11.164626121520996,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,9.511561074759813e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.00010016131273,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,7.397880835924298e-05,290.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.000100161320006,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,0.0004751221276819,289.2193908691406,294.1499938964844,272.0921325683594,270.9258728027344,272.7889404296875,272.2937927246094,288.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436165017082885e-09,0.0010134372860193,-0.018533231690526,0.0,0.0,0.0,0.0,60.0,-11.164626121520996,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,9.504451008979232e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0001000864431262,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,7.392351108137518e-05,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.0,0.0,0.0001000864504021,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0004747670027427,289.2110290527344,294.1499938964844,272.0256652832031,270.86090087890625,272.7756042480469,272.23052978515625,288.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126871056854,7.347589647821451e-09,0.0010126797715201,-0.0183012392371892,0.0,0.0,0.0,0.0,60.0,-11.19676399230957,-0.0,-6.99213700272594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,9.504451008979232e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0001000864431262,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,7.392351108137518e-05,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.0,0.0,0.0001000864504021,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0004747670027427,289.2110290527344,294.1499938964844,272.0256652832031,270.86090087890625,272.7756042480469,272.23052978515625,288.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126871056854,7.347589647821451e-09,0.0010126797715201,-0.0183012392371892,0.0,0.0,0.0,0.0,60.0,-11.19676399230957,-0.0,-6.99213700272594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,9.497553401160984e-05,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0001000138072413,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,7.386986544588581e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001000138145172,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.0004744224424939,289.20269775390625,294.1499938964844,271.9599914550781,270.7967834472656,272.7613220214844,272.16729736328125,288.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261654388912575e-09,0.0010119449580088,-0.0180761590600013,0.0,0.0,0.0,0.0,60.0,-11.22868824005127,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,9.497553401160984e-05,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0001000138072413,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,7.386986544588581e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001000138145172,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.0004744224424939,289.20269775390625,294.1499938964844,271.9599914550781,270.7967834472656,272.7613220214844,272.16729736328125,288.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261654388912575e-09,0.0010119449580088,-0.0180761590600013,0.0,0.0,0.0,0.0,60.0,-11.22868824005127,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.490794036537407e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,9.994262654799968e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,7.381728937616572e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,9.99426338239573e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,0.000474084779853,289.19439697265625,294.1499938964844,271.8954162597656,270.7337951660156,272.74615478515625,272.1043395996094,288.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.1774390875134494e-09,0.001011224812828,-0.0178555808961391,0.0,0.0,0.0,0.0,60.0,-11.260151863098145,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.490794036537407e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,9.994262654799968e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,7.381728937616572e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,9.99426338239573e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,0.000474084779853,289.19439697265625,294.1499938964844,271.8954162597656,270.7337951660156,272.74615478515625,272.1043395996094,288.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.1774390875134494e-09,0.001011224812828,-0.0178555808961391,0.0,0.0,0.0,0.0,60.0,-11.260151863098145,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073181152344,0.0,0.0,9.487461647950111e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,9.990753460442647e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,7.3791372415144e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.990754188038407e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,0.0004739183350466,289.19024658203125,294.1499938964844,271.8636169433594,270.70281982421875,272.73828125,272.0730285644531,288.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,0.0,60.0,-11.275641441345217,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.484173642704263e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,9.987290832214056e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,7.376579742413014e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,9.98729155980982e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.0004737540730275,289.1860656738281,294.1499938964844,271.8321838378906,270.67218017578125,272.73016357421875,272.0418701171875,288.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,0.0,60.0,-11.290924072265623,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.477791900280864e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,9.980570757761598e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,7.371616084128618e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.98057148535736e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0004734352987725,289.1777648925781,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,0.0,60.0,-11.320751190185549,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.477791900280864e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,9.980570757761598e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,7.371616084128618e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.98057148535736e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0004734352987725,289.1777648925781,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,0.0,60.0,-11.320751190185549,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.471702651353552e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.974158456316218e-05,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,7.366879435721785e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,9.97415918391198e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,0.0004731311346404,289.16949462890625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.9194641113281,288.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,0.0,60.0,-11.349739074707031,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.471702651353552e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.974158456316218e-05,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,7.366879435721785e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,9.97415918391198e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,0.0004731311346404,289.16949462890625,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.9194641113281,288.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,0.0,60.0,-11.349739074707031,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.466194023843856e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,9.968358062906192e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,7.362595351878554e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.968358790501952e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0004728559870272,289.16119384765625,294.1499938964844,271.6532897949219,270.4984436035156,272.6774597167969,271.85986328125,288.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,0.0,60.0,-11.377795219421388,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.466194023843856e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,9.968358062906192e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,7.362595351878554e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.968358790501952e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0004728559870272,289.16119384765625,294.1499938964844,271.6532897949219,270.4984436035156,272.6774597167969,271.85986328125,288.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,0.0,60.0,-11.377795219421388,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.461335139349104e-05,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.963240881916136e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.358816219493747e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,9.963241609511896e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0004726132610812,289.1529235839844,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,288.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,0.0,60.0,-11.404939651489258,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.461335139349104e-05,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.963240881916136e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.358816219493747e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,9.963241609511896e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0004726132610812,289.1529235839844,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,288.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,0.0,60.0,-11.404939651489258,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,9.459193097427487e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,9.96098533505574e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,7.35715075279586e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,9.9609860626515e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0004725062754005,289.1488037109375,294.1499938964844,271.5715637207031,270.4194641113281,272.6488342285156,271.773193359375,288.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,0.0,60.0,-11.41817855834961,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.457278792979196e-05,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,9.958969167200848e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,7.355661364272237e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,9.95896989479661e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,0.0004724106111098,289.1446533203125,294.1499938964844,271.54571533203125,270.39453125,272.63897705078125,271.7451171875,288.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,0.0,60.0,-11.43117904663086,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.454158134758472e-05,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,9.955683344742285e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,7.353234104812145e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,9.955684072338045e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0004722547600977,289.13641357421875,294.1499938964844,271.4962463378906,270.3469543457031,272.618896484375,271.6903686523437,288.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,0.0,60.0,-11.456419944763184,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.454158134758472e-05,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,9.955683344742285e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,7.353234104812145e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,9.955684072338045e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0004722547600977,289.13641357421875,294.1499938964844,271.4962463378906,270.3469543457031,272.618896484375,271.6903686523437,288.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,0.0,60.0,-11.456419944763184,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.050000000745058,9.451933874515817e-05,291.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.050000000745058,9.953341213986278e-05,290.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.050000000745058,7.351504609687254e-05,290.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.050000000745058,9.95334194158204e-05,291.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.050000000745058,0.0004721436707768,289.1281433105469,291.1499938964844,271.45001220703125,270.3026428222656,272.5983581542969,271.63751220703125,288.13311767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,0.0,60.0,-11.480680465698242,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
