time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799200,291.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.050000000745058,9.451933874515817e-05,291.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.050000000745058,9.953341213986278e-05,290.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.050000000745058,7.351504609687254e-05,290.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.050000000745058,9.95334194158204e-05,291.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.050000000745058,0.0004721436707768,289.1281433105469,291.1499938964844,271.45001220703125,270.3026428222656,272.5983581542969,271.63751220703125,288.13311767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,0.0,60.0,-11.480680465698242,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113220214844,0.6197143197059631,0.050000000745058,0.0408837720751762,291.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047912597656,0.6197143197059631,0.050000000745058,0.0430525802075862,290.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.6197143197059631,0.050000000745058,0.0317984893918037,290.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.509033203125,0.6197143197059631,0.050000000745058,0.0430525802075862,291.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.6197143197059631,0.050000000745058,0.2042229026556015,288.3637390136719,291.1499938964844,271.42779541015625,270.2817687988281,285.00799560546875,287.7776184082031,288.0284423828125,1.0,0.1146341487765312,0.1625495553016662,0.1625495553016662,1.0,1.0,-0.438605397939682,0.0131030557677149,0.4255023300647735,-0.0987658947706222,0.0,0.0,0.0,0.0,60.0,-237.11248779296875,-0.0,13.427010536193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.6076788902282715,0.050000000745058,0.0453329384326934,291.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9599609375,0.6076788902282715,0.050000000745058,0.0477377660572528,291.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602355957031,0.6076788902282715,0.050000000745058,0.0352589525282382,290.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9601745605469,0.6076788902282715,0.050000000745058,0.0477377660572528,291.625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602355957031,0.6076788902282715,0.050000000745058,0.2264474034309387,287.9193725585937,291.1499938964844,271.4056701660156,270.2616271972656,286.5544128417969,291.4626770019531,287.79217529296875,1.0,0.1292682886123657,0.3250991106033325,0.3250991106033325,1.0,1.0,-0.4830307066440582,0.0564381144940853,0.4265925884246826,-0.0642993450164794,0.0,0.0,0.0,0.0,60.0,-375.5095520019531,-0.0,19.04096412658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0459513068199157,291.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0483889393508434,291.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0357399061322212,290.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0483889393508434,291.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.2295362800359726,287.5399475097656,291.1499938964844,271.3617858886719,270.2235412597656,284.3441162109375,291.6133117675781,287.4095764160156,1.0,0.1577988862991333,0.650198221206665,0.650198221206665,1.0,1.0,-0.4896212816238403,0.1850233376026153,0.304597944021225,0.0618113130331039,0.0,0.0,0.0,2.507995843887329,60.0,-741.032470703125,-0.0,29.587167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0459513068199157,291.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0483889393508434,291.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0357399061322212,290.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.0483889393508434,291.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.532191276550293,0.050000000745058,0.2295362800359726,287.5399475097656,291.1499938964844,271.3617858886719,270.2235412597656,284.3441162109375,291.6133117675781,287.4095764160156,1.0,0.1577988862991333,0.650198221206665,0.650198221206665,1.0,1.0,-0.4896212816238403,0.1850233376026153,0.304597944021225,0.0618113130331039,0.0,0.0,0.0,2.507995843887329,60.0,-741.032470703125,-0.0,29.587167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.5108912587165833,0.050000000745058,0.046172447502613,291.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.5108912587165833,0.050000000745058,0.0486218109726905,291.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.5108912587165833,0.050000000745058,0.0359119065105915,290.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.5108912587165833,0.050000000745058,0.0486218109726905,291.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.5108912587165833,0.050000000745058,0.2306409478187561,287.1854248046875,291.1499938964844,271.3399963378906,270.2055358886719,283.3638916015625,291.6081237792969,286.949951171875,1.0,0.1696534156799316,0.8127477765083313,0.8127477765083313,1.0,1.0,-0.4919776618480682,0.2027998119592666,0.2891778349876404,0.0788115337491035,0.0,0.0,0.0,8.419363975524902,60.0,-1088.91552734375,-0.0,34.73543930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,303.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8291587720605686e-21,7.375792615344187e-21,-2.5466336413352254e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0444030761719,297.1499938964844,293.1499938964844,0.0007823434425517,-69.45922088623047,287.6642761230469,0.4960656762123108,0.050000000745058,0.0463831387460231,291.3593139648437,297.1499938964844,293.1499938964844,0.0006199644412845,-57.962547302246094,287.4474792480469,0.4960656762123108,0.050000000745058,0.048843678086996,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387023925781,0.4960656762123108,0.050000000745058,0.0360757745802402,290.79595947265625,297.1499938964844,293.1499938964844,0.0005096520180813,-45.2149543762207,287.16571044921875,0.4960656762123108,0.050000000745058,0.048843678086996,291.6014709472656,297.1499938964844,293.1499938964844,0.0005005699349567,-205.2552185058593,287.2351989746094,0.4960656762123108,0.050000000745058,0.2316933870315551,286.71124267578125,291.1499938964844,271.3183288574219,270.188232421875,283.18292236328125,291.602783203125,286.4871520996094,1.0,0.1801662296056747,0.849526584148407,0.849526584148407,1.0,1.0,-0.4942227005958557,0.2055838108062744,0.2886388897895813,0.0809272602200508,0.0,0.0,1.0,14.052746772766112,60.0,-1121.3995361328125,-2815.896728515625,39.69083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,303.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,3294.85595703125,18000.0,0.0,0.0,7.57330417400226e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413641408085823,0.0413649417459964,-8.002192544154241e-07,0.0,7.685940772717005e-08,0.0,0.0,0.3301638066768646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05194091796875,297.1499938964844,293.1499938964844,0.0017585838213562,-148.99261474609375,290.1082763671875,0.4749199748039245,0.050000000745058,0.0467622876167297,291.3580627441406,297.1499938964844,293.1499938964844,0.0015028734924271,-134.0833740234375,289.73443603515625,0.4749199748039245,0.050000000745058,0.049242939800024,291.0427551269531,297.1499938964844,293.1499938964844,0.0014376847539097,-94.73786926269533,289.6090087890625,0.4749199748039245,0.050000000745058,0.0363706685602664,290.81451416015625,297.1499938964844,293.1499938964844,0.0015680439537391,-139.8976593017578,289.7913818359375,0.4749199748039245,0.050000000745058,0.049242939800024,291.6053771972656,297.1499938964844,293.1499938964844,0.0012445485917851,-526.7080078125,289.3617248535156,0.4749199748039245,0.050000000745058,0.233587309718132,287.73052978515625,291.1499938964844,271.2752990722656,270.15545654296875,283.0793762207031,291.6031799316406,288.4248962402344,1.0,0.1975676268339157,0.9230841398239136,0.9230841398239136,1.0,1.0,-0.4982628524303436,0.2092101275920868,0.2890527248382568,0.0833752676844596,0.0,0.0,1.0,24.19048118591309,60.0,2613.40869140625,-6843.19384765625,48.71940994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5123291015625,308.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,9107.3134765625,18000.0,0.0,0.0,0.0297157205641269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691572189331056,0.9691649675369264,-7.763296707707923e-06,0.0,3.0157678338582627e-05,0.0,0.0,101.28224182128906,0.0,0.0,0.0,0.5459638833999634,4.0,0.0,1.0
799680,291.05194091796875,297.1499938964844,293.1499938964844,0.0017585838213562,-148.99261474609375,290.1082763671875,0.4749199748039245,0.050000000745058,0.0467622876167297,291.3580627441406,297.1499938964844,293.1499938964844,0.0015028734924271,-134.0833740234375,289.73443603515625,0.4749199748039245,0.050000000745058,0.049242939800024,291.0427551269531,297.1499938964844,293.1499938964844,0.0014376847539097,-94.73786926269533,289.6090087890625,0.4749199748039245,0.050000000745058,0.0363706685602664,290.81451416015625,297.1499938964844,293.1499938964844,0.0015680439537391,-139.8976593017578,289.7913818359375,0.4749199748039245,0.050000000745058,0.049242939800024,291.6053771972656,297.1499938964844,293.1499938964844,0.0012445485917851,-526.7080078125,289.3617248535156,0.4749199748039245,0.050000000745058,0.233587309718132,287.73052978515625,291.1499938964844,271.2752990722656,270.15545654296875,283.0793762207031,291.6031799316406,288.4248962402344,1.0,0.1975676268339157,0.9230841398239136,0.9230841398239136,1.0,1.0,-0.4982628524303436,0.2092101275920868,0.2890527248382568,0.0833752676844596,0.0,0.0,1.0,24.19048118591309,60.0,2613.40869140625,-6843.19384765625,48.71940994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5123291015625,308.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,9107.3134765625,18000.0,0.0,0.0,0.0297157205641269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691572189331056,0.9691649675369264,-7.763296707707923e-06,0.0,3.0157678338582627e-05,0.0,0.0,101.28224182128906,0.0,0.0,0.0,0.5459638833999634,4.0,0.0,1.0
799740,291.0931091308594,297.1499938964844,293.1499938964844,0.0023081789258867,-182.938232421875,292.8684387207031,0.4560396075248718,0.050000000745058,0.0470772571861743,291.3819580078125,297.1499938964844,293.1499938964844,0.0019998790230602,-166.9300079345703,292.4471130371094,0.4560396075248718,0.050000000745058,0.0495746172964572,291.07843017578125,297.1499938964844,293.1499938964844,0.0020272857509553,-124.98292541503906,292.4658203125,0.4560396075248718,0.050000000745058,0.0366156436502933,290.8544006347656,297.1499938964844,293.1499938964844,0.0022248376626521,-185.69500732421875,292.72784423828125,0.4560396075248718,0.050000000745058,0.0495746172964572,291.6349182128906,297.1499938964844,293.1499938964844,0.0016578349750488,-656.4315795898438,291.9859313964844,0.4560396075248718,0.050000000745058,0.2351606488227844,289.8265991210937,291.1499938964844,271.2327575683594,270.12506103515625,283.0289611816406,291.6297302246094,290.17010498046875,1.0,0.2108558267354965,0.9966417551040648,0.9966417551040648,1.0,1.0,-0.5016191601753235,0.2117363065481186,0.2898828685283661,0.0849479511380195,0.0,0.0,1.0,32.61244201660156,60.0,2314.68115234375,-6604.07421875,56.32812881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5755310058594,307.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,15126.505859375,19080.0,0.0,0.0,0.0637643337249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250927209854126,1.250940203666687,-1.2923200301884208e-05,0.0,6.471269443864003e-05,0.0,0.0,217.64634704589844,0.0,0.0,0.0,0.7028060555458069,4.0,0.0,1.0
799800,291.0931091308594,297.1499938964844,293.1499938964844,0.0023081789258867,-182.938232421875,292.8684387207031,0.4560396075248718,0.050000000745058,0.0470772571861743,291.3819580078125,297.1499938964844,293.1499938964844,0.0019998790230602,-166.9300079345703,292.4471130371094,0.4560396075248718,0.050000000745058,0.0495746172964572,291.07843017578125,297.1499938964844,293.1499938964844,0.0020272857509553,-124.98292541503906,292.4658203125,0.4560396075248718,0.050000000745058,0.0366156436502933,290.8544006347656,297.1499938964844,293.1499938964844,0.0022248376626521,-185.69500732421875,292.72784423828125,0.4560396075248718,0.050000000745058,0.0495746172964572,291.6349182128906,297.1499938964844,293.1499938964844,0.0016578349750488,-656.4315795898438,291.9859313964844,0.4560396075248718,0.050000000745058,0.2351606488227844,289.8265991210937,291.1499938964844,271.2327575683594,270.12506103515625,283.0289611816406,291.6297302246094,290.17010498046875,1.0,0.2108558267354965,0.9966417551040648,0.9966417551040648,1.0,1.0,-0.5016191601753235,0.2117363065481186,0.2898828685283661,0.0849479511380195,0.0,0.0,1.0,32.61244201660156,60.0,2314.68115234375,-6604.07421875,56.32812881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5755310058594,307.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,15126.505859375,19080.0,0.0,0.0,0.0637643337249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250927209854126,1.250940203666687,-1.2923200301884208e-05,0.0,6.471269443864003e-05,0.0,0.0,217.64634704589844,0.0,0.0,0.0,0.7028060555458069,4.0,0.0,1.0
799860,291.1441650390625,297.1499938964844,293.1499938964844,0.0028109289705753,-213.50250244140625,294.6302490234375,0.4427099227905273,0.050000000745058,0.0473290272057056,291.4144897460937,297.1499938964844,293.1499938964844,0.0024584417697042,-196.7407073974609,294.169677734375,0.4427099227905273,0.050000000745058,0.0498397462069988,291.12359619140625,297.1499938964844,293.1499938964844,0.0025627624709159,-151.46102905273438,294.2934265136719,0.4427099227905273,0.050000000745058,0.0368114672601223,290.9017028808594,297.1499938964844,293.1499938964844,0.0028252056799829,-225.9630279541016,294.62921142578125,0.4427099227905273,0.050000000745058,0.0498397462069988,291.67413330078125,297.1499938964844,293.1499938964844,0.0020339193288236,-772.2647094726562,293.62017822265625,0.4427099227905273,0.050000000745058,0.2364182919263839,291.0290832519531,291.1499938964844,271.1906433105469,270.0968322753906,283.0267639160156,291.6680603027344,291.2775573730469,1.0,0.2208657413721084,0.9969693422317504,0.9969693422317504,1.0,1.0,-0.5043020844459534,0.2129383385181427,0.2913637161254883,0.0854163616895675,0.0,0.0,0.9883003830909728,39.3447494506836,48.0,1719.1097412109375,-6380.0341796875,62.48113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3771057128906,306.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18072.798828125,19080.0,0.0,0.0,0.0966800823807716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665837049484253,1.3665990829467771,-1.542784048069734e-05,0.0,9.811799100134522e-05,0.0,0.0,283.82452392578125,0.0,0.0,0.0,0.7475963234901428,4.0,0.0,1.0
799920,291.1441650390625,297.1499938964844,293.1499938964844,0.0028109289705753,-213.50250244140625,294.6302490234375,0.4427099227905273,0.050000000745058,0.0473290272057056,291.4144897460937,297.1499938964844,293.1499938964844,0.0024584417697042,-196.7407073974609,294.169677734375,0.4427099227905273,0.050000000745058,0.0498397462069988,291.12359619140625,297.1499938964844,293.1499938964844,0.0025627624709159,-151.46102905273438,294.2934265136719,0.4427099227905273,0.050000000745058,0.0368114672601223,290.9017028808594,297.1499938964844,293.1499938964844,0.0028252056799829,-225.9630279541016,294.62921142578125,0.4427099227905273,0.050000000745058,0.0498397462069988,291.67413330078125,297.1499938964844,293.1499938964844,0.0020339193288236,-772.2647094726562,293.62017822265625,0.4427099227905273,0.050000000745058,0.2364182919263839,291.0290832519531,291.1499938964844,271.1906433105469,270.0968322753906,283.0267639160156,291.6680603027344,291.2775573730469,1.0,0.2208657413721084,0.9969693422317504,0.9969693422317504,1.0,1.0,-0.5043020844459534,0.2129383385181427,0.2913637161254883,0.0854163616895675,0.0,0.0,0.9883003830909728,39.3447494506836,48.0,1719.1097412109375,-6380.0341796875,62.48113250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3771057128906,306.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18072.798828125,19080.0,0.0,0.0,0.0966800823807716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665837049484253,1.3665990829467771,-1.542784048069734e-05,0.0,9.811799100134522e-05,0.0,0.0,283.82452392578125,0.0,0.0,0.0,0.7475963234901428,4.0,0.0,1.0
799980,291.1961975097656,297.1499938964844,293.1499938964844,0.003235840704292,-237.35317993164065,295.97955322265625,0.4386888146400451,0.050000000745058,0.047416515648365,291.4490966796875,297.1499938964844,293.1499938964844,0.0028462598565965,-220.1506805419922,295.4905700683594,0.4386888146400451,0.050000000745058,0.0499318726360797,291.17071533203125,297.1499938964844,293.1499938964844,0.0030144322663545,-172.12815856933594,295.69305419921875,0.4386888146400451,0.050000000745058,0.0368795096874237,290.94989013671875,297.1499938964844,293.1499938964844,0.0033377001527696,-257.6787109375,296.09149169921875,0.4386888146400451,0.050000000745058,0.0499318726360797,291.7159118652344,297.1499938964844,293.1499938964844,0.0023442560341209,-860.7205200195312,294.86199951171875,0.4386888146400451,0.050000000745058,0.2368553131818771,291.943115234375,291.1499938964844,271.1490173339844,270.07061767578125,283.0326538085937,291.709716796875,292.1353759765625,1.0,0.2237572073936462,0.997296929359436,0.997296929359436,1.0,1.0,-0.5052346587181091,0.2133430391550064,0.2918916344642639,0.0855875313282013,0.0,0.0,0.8190094828605652,41.68436813354492,36.0,1248.936767578125,-6208.29833984375,64.63410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8403015136719,305.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20634.232421875,19080.0,0.0,0.0,0.1264189034700393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834279537200928,1.2834426164627075,-1.4668950825580396e-05,0.0,0.0001282991288462,0.0,0.0,247.450927734375,0.0,0.0,0.0,0.7061546444892883,4.0,0.0,1.0
800040,291.1961975097656,297.1499938964844,293.1499938964844,0.003235840704292,-237.35317993164065,295.97955322265625,0.4386888146400451,0.050000000745058,0.047416515648365,291.4490966796875,297.1499938964844,293.1499938964844,0.0028462598565965,-220.1506805419922,295.4905700683594,0.4386888146400451,0.050000000745058,0.0499318726360797,291.17071533203125,297.1499938964844,293.1499938964844,0.0030144322663545,-172.12815856933594,295.69305419921875,0.4386888146400451,0.050000000745058,0.0368795096874237,290.94989013671875,297.1499938964844,293.1499938964844,0.0033377001527696,-257.6787109375,296.09149169921875,0.4386888146400451,0.050000000745058,0.0499318726360797,291.7159118652344,297.1499938964844,293.1499938964844,0.0023442560341209,-860.7205200195312,294.86199951171875,0.4386888146400451,0.050000000745058,0.2368553131818771,291.943115234375,291.1499938964844,271.1490173339844,270.07061767578125,283.0326538085937,291.709716796875,292.1353759765625,1.0,0.2237572073936462,0.997296929359436,0.997296929359436,1.0,1.0,-0.5052346587181091,0.2133430391550064,0.2918916344642639,0.0855875313282013,0.0,0.0,0.8190094828605652,41.68436813354492,36.0,1248.936767578125,-6208.29833984375,64.63410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8403015136719,305.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20634.232421875,19080.0,0.0,0.0,0.1264189034700393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834279537200928,1.2834426164627075,-1.4668950825580396e-05,0.0,0.0001282991288462,0.0,0.0,247.450927734375,0.0,0.0,0.0,0.7061546444892883,4.0,0.0,1.0
800100,291.2210693359375,297.1499938964844,293.1499938964844,0.0034271047916263,-247.6376190185547,296.54302978515625,0.4391611814498901,0.050000000745058,0.047405906021595,291.4661560058594,297.1499938964844,293.1499938964844,0.0030197638552635,-230.2164306640625,296.0412292480469,0.4391611814498901,0.050000000745058,0.0499207004904747,291.1937255859375,297.1499938964844,293.1499938964844,0.0032168575562536,-180.99449157714844,296.2767639160156,0.4391611814498901,0.050000000745058,0.0368712581694126,290.9731750488281,297.1499938964844,293.1499938964844,0.0035697242710739,-271.3658447265625,296.7035827636719,0.4391611814498901,0.050000000745058,0.0499207004904747,291.73663330078125,297.1499938964844,293.1499938964844,0.0024803269188851,-897.9456787109375,295.3755187988281,0.4391611814498901,0.050000000745058,0.2368023097515106,292.3173828125,291.1499938964844,271.1283874511719,270.0581970214844,283.0360717773437,291.7304992675781,292.4833679199219,1.0,0.2231890261173248,0.9974607229232788,0.9974607229232788,1.0,1.0,-0.5051217675209045,0.2132903039455413,0.2918314337730407,0.0855817124247551,0.0,0.0,0.7034534811973572,41.40085983276367,36.0,1048.4979248046875,-6096.8515625,64.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7931213378906,305.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22613.513671875,18000.0,0.0,0.0,0.1395804733037948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122649908065796,1.112277626991272,-1.2626515854208264e-05,0.0,0.0001416564482497,0.0,0.0,177.2889404296875,0.0,0.0,0.0,0.6113747358322144,4.0,0.0,1.0
800160,291.2447814941406,297.1499938964844,293.1499938964844,0.0036101050209254,-257.4598999023437,297.0418701171875,0.4409539997577667,0.050000000745058,0.0473664589226245,291.4827575683594,297.1499938964844,293.1499938964844,0.0031846633646637,-239.77447509765625,296.5269470214844,0.4409539997577667,0.050000000745058,0.0498791635036468,291.2157897949219,297.1499938964844,293.1499938964844,0.0034097209572792,-189.39100646972656,296.793212890625,0.4409539997577667,0.050000000745058,0.0368405804038047,290.995361328125,297.1499938964844,293.1499938964844,0.0037924938369542,-284.3744201660156,297.2475891113281,0.4409539997577667,0.050000000745058,0.0498791635036468,291.7567749023437,297.1499938964844,293.1499938964844,0.0026080315001308,-932.91064453125,295.82452392578125,0.4409539997577667,0.050000000745058,0.2366052716970443,292.6347961425781,291.1499938964844,271.10791015625,270.04620361328125,283.0395202636719,291.7508239746094,292.7690734863281,1.0,0.2215113937854766,0.9976587295532228,0.9976587295532228,1.0,1.0,-0.5047014951705933,0.2131021618843078,0.2915993630886078,0.085528627038002,0.0,0.0,0.5723804831504822,40.34628677368164,25.0,835.1381225585938,-5873.6044921875,63.40182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8877258300781,305.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23412.97265625,18000.0,0.0,0.0,0.1512774229049682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189871907234192,0.8189965486526489,-9.367895472678356e-06,0.0,0.0001535273477202,0.0,0.0,89.49960327148438,0.0,0.0,0.0,0.4990777373313904,4.0,0.0,1.0
800220,291.2876892089844,297.1499938964844,293.1499938964844,0.003989421762526,-279.8299255371094,297.8249206542969,0.4477931559085846,0.050000000745058,0.047226745635271,291.5136108398437,297.1499938964844,293.1499938964844,0.0035212200600653,-261.1943664550781,297.2757568359375,0.4477931559085846,0.050000000745058,0.0497320368885993,291.2561340332031,297.1499938964844,293.1499938964844,0.0038038382772356,-207.9192810058593,297.6029357910156,0.4477931559085846,0.050000000745058,0.0367319136857986,291.0353698730469,297.1499938964844,293.1499938964844,0.0042529846541583,-313.1078186035156,298.1171875,0.4477931559085846,0.050000000745058,0.0497320368885993,291.794189453125,297.1499938964844,293.1499938964844,0.0028646716382354,-1010.9910888671876,296.4920349121094,0.4477931559085846,0.050000000745058,0.2359073609113693,293.0116882324219,291.1499938964844,271.0672607421875,270.0234069824219,283.04559326171875,291.78887939453125,293.034423828125,1.0,0.2157678306102752,0.9980546832084656,0.9980546832084656,1.0,1.0,-0.5032129287719727,0.2124383598566055,0.2907745540142059,0.0853248462080955,0.0,0.0,0.2942000925540924,36.61090087890625,25.0,209.2780303955078,-4828.53759765625,59.974910736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51397705078125,303.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21440.9140625,18000.0,0.0,0.0,0.1690079718828201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986232340335846,0.2986286878585815,-5.442746441985946e-06,0.0,0.0001715216058073,0.0,0.0,15.700050354003906,0.0,0.0,0.0,0.323378175497055,4.0,0.0,1.0
800280,291.2876892089844,297.1499938964844,293.1499938964844,0.003989421762526,-279.8299255371094,297.8249206542969,0.4477931559085846,0.050000000745058,0.047226745635271,291.5136108398437,297.1499938964844,293.1499938964844,0.0035212200600653,-261.1943664550781,297.2757568359375,0.4477931559085846,0.050000000745058,0.0497320368885993,291.2561340332031,297.1499938964844,293.1499938964844,0.0038038382772356,-207.9192810058593,297.6029357910156,0.4477931559085846,0.050000000745058,0.0367319136857986,291.0353698730469,297.1499938964844,293.1499938964844,0.0042529846541583,-313.1078186035156,298.1171875,0.4477931559085846,0.050000000745058,0.0497320368885993,291.794189453125,297.1499938964844,293.1499938964844,0.0028646716382354,-1010.9910888671876,296.4920349121094,0.4477931559085846,0.050000000745058,0.2359073609113693,293.0116882324219,291.1499938964844,271.0672607421875,270.0234069824219,283.04559326171875,291.78887939453125,293.034423828125,1.0,0.2157678306102752,0.9980546832084656,0.9980546832084656,1.0,1.0,-0.5032129287719727,0.2124383598566055,0.2907745540142059,0.0853248462080955,0.0,0.0,0.2942000925540924,36.61090087890625,25.0,209.2780303955078,-4828.53759765625,59.974910736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51397705078125,303.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21440.9140625,18000.0,0.0,0.0,0.1690079718828201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986232340335846,0.2986286878585815,-5.442746441985946e-06,0.0,0.0001715216058073,0.0,0.0,15.700050354003906,0.0,0.0,0.0,0.323378175497055,4.0,0.0,1.0
800340,291.3226928710937,297.1499938964844,293.1499938964844,0.0044929734431207,-316.4403991699219,298.2545471191406,0.4536698460578918,0.050000000745058,0.047118354588747,291.5394287109375,297.1499938964844,293.1499938964844,0.0039574550464749,-295.65460205078125,297.6419677734375,0.4536698460578918,0.050000000745058,0.0496178977191448,291.2895812988281,297.1499938964844,293.1499938964844,0.0043118465691804,-236.85675048828125,298.0448303222656,0.4536698460578918,0.050000000745058,0.0366476103663444,291.0682983398437,297.1499938964844,293.1499938964844,0.0048528895713388,-357.5858459472656,298.643310546875,0.4536698460578918,0.050000000745058,0.0496178977191448,291.8255310058594,297.1499938964844,293.1499938964844,0.0031955442391335,-1138.9793701171875,296.7398376464844,0.4536698460578918,0.050000000745058,0.235365942120552,292.8060607910156,291.1499938964844,271.02716064453125,270.0020446777344,283.0487670898437,291.8212585449219,292.66876220703125,1.0,0.2115698754787445,0.9984506368637084,0.9984506368637084,1.0,1.0,-0.5020577907562256,0.2119133472442627,0.2901444435119629,0.0851912647485733,0.0,0.0,0.0795792192220687,33.71336364746094,25.0,-642.3843994140625,-3497.059814453125,57.32991790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67401123046875,301.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18921.537109375,18000.0,0.0,0.0,0.1777792274951934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114559173583984,0.1114603579044342,-4.436860763235018e-06,0.0,0.0001804233179427,0.0,0.0,4.535528182983398,0.0,0.0,0.0,0.276419460773468,4.0,0.0,1.0
800400,291.3226928710937,297.1499938964844,293.1499938964844,0.0044929734431207,-316.4403991699219,298.2545471191406,0.4536698460578918,0.050000000745058,0.047118354588747,291.5394287109375,297.1499938964844,293.1499938964844,0.0039574550464749,-295.65460205078125,297.6419677734375,0.4536698460578918,0.050000000745058,0.0496178977191448,291.2895812988281,297.1499938964844,293.1499938964844,0.0043118465691804,-236.85675048828125,298.0448303222656,0.4536698460578918,0.050000000745058,0.0366476103663444,291.0682983398437,297.1499938964844,293.1499938964844,0.0048528895713388,-357.5858459472656,298.643310546875,0.4536698460578918,0.050000000745058,0.0496178977191448,291.8255310058594,297.1499938964844,293.1499938964844,0.0031955442391335,-1138.9793701171875,296.7398376464844,0.4536698460578918,0.050000000745058,0.235365942120552,292.8060607910156,291.1499938964844,271.02716064453125,270.0020446777344,283.0487670898437,291.8212585449219,292.66876220703125,1.0,0.2115698754787445,0.9984506368637084,0.9984506368637084,1.0,1.0,-0.5020577907562256,0.2119133472442627,0.2901444435119629,0.0851912647485733,0.0,0.0,0.0795792192220687,33.71336364746094,25.0,-642.3843994140625,-3497.059814453125,57.32991790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67401123046875,301.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18921.537109375,18000.0,0.0,0.0,0.1777792274951934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114559173583984,0.1114603579044342,-4.436860763235018e-06,0.0,0.0001804233179427,0.0,0.0,4.535528182983398,0.0,0.0,0.0,0.276419460773468,4.0,0.0,1.0
800460,291.348876953125,297.1499938964844,293.1499938964844,0.0051389997825026,-366.7775268554688,298.4834899902344,0.458269715309143,0.050000000745058,0.0470398068428039,291.5590209960937,297.1499938964844,293.1499938964844,0.0045078340917825,-343.0152893066406,297.7779235839844,0.458269715309143,0.050000000745058,0.0495351813733577,291.31500244140625,297.1499938964844,293.1499938964844,0.0049542924389243,-276.1270446777344,298.2765197753906,0.458269715309143,0.050000000745058,0.0365865156054496,291.0936584472656,297.1499938964844,293.1499938964844,0.005620855372399,-417.42041015625,298.9852294921875,0.458269715309143,0.050000000745058,0.0495351813733577,291.8492736816406,297.1499938964844,293.1499938964844,0.0036129266954958,-1318.2156982421875,296.71759033203125,0.458269715309143,0.050000000745058,0.2349735796451568,292.1538391113281,291.1499938964844,270.9875793457031,269.98193359375,283.0478515625,291.8460998535156,291.9925537109375,1.0,0.2083682715892791,0.9988800883293152,0.9988800883293152,1.0,1.0,-0.5012207627296448,0.2115202397108078,0.2897005379199981,0.0851266011595726,0.0,0.0,0.0,31.6140079498291,25.0,-971.3767700195312,-2706.115966796875,55.42077255249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2915954589844,299.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.580078125,18000.0,0.0,0.0,0.176437959074974,0.0,0.0,0.0,0.0,1.0,0.0046511576510965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0450591742992401,0.0775259509682655,-0.0324667803943157,0.0,0.0001790621026884,0.0,0.0,2.969043016433716,0.0,0.0,0.0,0.2658505737781524,4.0,0.0,1.0
800520,291.348876953125,297.1499938964844,293.1499938964844,0.0051389997825026,-366.7775268554688,298.4834899902344,0.458269715309143,0.050000000745058,0.0470398068428039,291.5590209960937,297.1499938964844,293.1499938964844,0.0045078340917825,-343.0152893066406,297.7779235839844,0.458269715309143,0.050000000745058,0.0495351813733577,291.31500244140625,297.1499938964844,293.1499938964844,0.0049542924389243,-276.1270446777344,298.2765197753906,0.458269715309143,0.050000000745058,0.0365865156054496,291.0936584472656,297.1499938964844,293.1499938964844,0.005620855372399,-417.42041015625,298.9852294921875,0.458269715309143,0.050000000745058,0.0495351813733577,291.8492736816406,297.1499938964844,293.1499938964844,0.0036129266954958,-1318.2156982421875,296.71759033203125,0.458269715309143,0.050000000745058,0.2349735796451568,292.1538391113281,291.1499938964844,270.9875793457031,269.98193359375,283.0478515625,291.8460998535156,291.9925537109375,1.0,0.2083682715892791,0.9988800883293152,0.9988800883293152,1.0,1.0,-0.5012207627296448,0.2115202397108078,0.2897005379199981,0.0851266011595726,0.0,0.0,0.0,31.6140079498291,25.0,-971.3767700195312,-2706.115966796875,55.42077255249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2915954589844,299.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.580078125,18000.0,0.0,0.0,0.176437959074974,0.0,0.0,0.0,0.0,1.0,0.0046511576510965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0450591742992401,0.0775259509682655,-0.0324667803943157,0.0,0.0001790621026884,0.0,0.0,2.969043016433716,0.0,0.0,0.0,0.2658505737781524,4.0,0.0,1.0
800580,291.3648681640625,297.1499938964844,293.1499938964844,0.0058290632441639,-424.92279052734375,298.55621337890625,0.4613191485404968,0.050000000745058,0.0469904020428657,291.5708923339844,297.1499938964844,293.1499938964844,0.0050763776525855,-397.2359924316406,297.7474365234375,0.4613191485404968,0.050000000745058,0.0494831576943397,291.3306579589844,297.1499938964844,293.1499938964844,0.0056313960812985,-321.0537414550781,298.34576416015625,0.4613191485404968,0.050000000745058,0.0365480929613113,291.10968017578125,297.1499938964844,293.1499938964844,0.0064560347236692,-486.0479736328125,299.17108154296875,0.4613191485404968,0.050000000745058,0.0494831576943397,291.863525390625,297.1499938964844,293.1499938964844,0.004027054645121,-1521.58740234375,296.5180053710937,0.4613191485404968,0.050000000745058,0.2347268015146255,291.2648620605469,291.1499938964844,270.95562744140625,269.9663391113281,283.04443359375,291.8612976074219,290.7528381347656,1.0,0.2063279896974563,0.9992309212684632,0.9992309212684632,1.0,1.0,-0.5006943345069885,0.2112637013196945,0.2894306480884552,0.0851087272167205,0.0,0.0,0.0346242971718311,30.29395294189453,25.0,-2306.332763671875,-2607.721923828125,54.223419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93768310546875,295.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17768.388671875,18000.0,0.0,0.0,0.1670121550559997,0.0,0.0,0.0,0.0,1.0,0.0089816506952047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342627726495265,0.0914177671074867,-0.0571549944579601,0.0,0.0001694961101748,0.0,0.0,3.3985073566436768,0.0,0.0,0.0,0.2670643627643585,4.0,0.0,1.0
800640,291.36749267578125,297.1499938964844,293.1499938964844,0.006041838787496,-443.698974609375,298.50885009765625,0.4619261026382446,0.050000000745058,0.0469808056950569,291.57275390625,297.1499938964844,293.1499938964844,0.0052504986524581,-414.85845947265625,297.6645812988281,0.4619261026382446,0.050000000745058,0.04947305098176,291.333251953125,297.1499938964844,293.1499938964844,0.005838599987328,-335.5003356933594,298.2947692871094,0.4619261026382446,0.050000000745058,0.0365406274795532,291.11248779296875,297.1499938964844,293.1499938964844,0.0067134420387446,-507.9186096191406,299.1583557128906,0.4619261026382446,0.050000000745058,0.04947305098176,291.8657531738281,297.1499938964844,293.1499938964844,0.0041551608592271,-1589.10595703125,296.37908935546875,0.4619261026382446,0.050000000745058,0.2346788495779037,290.89129638671875,291.1499938964844,270.9485168457031,269.9629211425781,283.0431823730469,291.86383056640625,290.4355163574219,1.0,0.2059291452169418,0.9993095993995668,0.9993095993995668,1.0,1.0,-0.500592052936554,0.2112126350402832,0.2893794178962707,0.0851082503795623,0.0,0.0,0.086202286183834,30.03752517700196,25.0,-1696.48388671875,-3521.990478515625,53.99110794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7153625488281,298.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.44140625,18000.0,0.0,0.0,0.1598358005285263,0.0,0.0,0.0,0.0,1.0,0.0060734543949365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743593424558639,0.1165811792016029,-0.0422218330204486,0.0,0.0001622130075702,0.0,0.0,4.413445949554443,0.0,0.0,0.0,0.2691099345684051,4.0,0.0,1.0
800700,291.37408447265625,297.1499938964844,293.1499938964844,0.0064492719247937,-471.2159118652344,298.63409423828125,0.4634509086608886,0.050000000745058,0.046956967562437,291.5773620605469,297.1499938964844,293.1499938964844,0.0055911261588335,-441.4478149414063,297.7274169921875,0.4634509086608886,0.050000000745058,0.0494479499757289,291.3397827148437,297.1499938964844,293.1499938964844,0.0062425644136965,-357.1443786621094,298.41961669921875,0.4634509086608886,0.050000000745058,0.0365220867097377,291.1195678710937,297.1499938964844,293.1499938964844,0.0072108907625079,-540.0659790039062,299.35308837890625,0.4634509086608886,0.050000000745058,0.0494479499757289,291.8712158203125,297.1499938964844,293.1499938964844,0.004416168667376,-1695.9755859375,296.3404846191406,0.4634509086608886,0.050000000745058,0.2345597892999649,290.4335632324219,291.1499938964844,270.92919921875,269.9537658691406,283.0391540527344,291.8695373535156,290.5179443359375,1.0,0.2049352377653122,0.9995242953300476,0.9995242953300476,1.0,1.0,-0.500338077545166,0.2110835462808609,0.2892545163631439,0.0851125791668891,0.0,0.0,0.1862170845270156,29.400814056396484,25.0,-398.1877136230469,-4280.919921875,53.41465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,304.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.810546875,18000.0,0.0,0.0,0.1471692770719528,0.0,0.0,0.0,0.0,1.0,0.0025551102589815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167852357029914,0.1287234127521515,-0.0119381789118051,0.0,0.0001493581075919,0.0,0.0,4.973621368408203,0.0,0.0,0.0,0.2727951407432556,4.0,0.0,1.0
800760,291.3819580078125,297.1499938964844,293.1499938964844,0.0066625517792999,-477.7833862304688,299.0443115234375,0.4647622406482696,0.050000000745058,0.0469362251460552,291.5829162597656,297.1499938964844,293.1499938964844,0.005766418762505,-447.9327392578125,298.1241760253906,0.4647622406482696,0.050000000745058,0.0494261048734188,291.3471984863281,297.1499938964844,293.1499938964844,0.006461196579039,-362.8452453613281,298.8417663574219,0.4647622406482696,0.050000000745058,0.0365059524774551,291.1270446777344,297.1499938964844,293.1499938964844,0.00749092688784,-548.7615356445312,299.7973937988281,0.4647622406482696,0.050000000745058,0.0494261048734188,291.8777770996094,297.1499938964844,293.1499938964844,0.0045417197979986,-1720.8236083984375,296.7076110839844,0.4647622406482696,0.050000000745058,0.2344561517238617,290.6960144042969,291.1499938964844,270.9100036621094,269.94482421875,283.0355834960937,291.875732421875,290.8501281738281,1.0,0.2040661573410034,0.9996194243431092,0.9996194243431092,0.9998817443847656,1.0,-0.5001170039176941,0.2109684199094772,0.2891485691070556,0.0851246491074562,0.0,0.0,0.1914147436618805,28.846763610839844,25.0,209.0355987548828,-4669.6142578125,52.91349411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47174072265625,306.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.939453125,18000.0,0.0,0.0,0.139580100774765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396825164556503,0.1396867632865905,-4.247114702593535e-06,0.0,0.0001416560553479,0.0,0.0,5.477713108062744,0.0,0.0,0.0,0.2753680944442749,4.0,0.0,1.0
800820,291.4004211425781,297.1499938964844,293.1499938964844,0.0071215592324733,-494.9176330566406,299.7884216308594,0.466847151517868,0.050000000745058,0.0469023846089839,291.5962829589844,297.1499938964844,293.1499938964844,0.0061329370364546,-464.2586975097656,298.8421325683594,0.466847151517868,0.050000000745058,0.0493904687464237,291.36407470703125,297.1499938964844,293.1499938964844,0.0069293295964598,-377.1820983886719,299.6094665527344,0.466847151517868,0.050000000745058,0.0364796333014965,291.14337158203125,297.1499938964844,293.1499938964844,0.0081128254532814,-571.1826171875,300.6123352050781,0.466847151517868,0.050000000745058,0.0493904687464237,291.8934631347656,297.1499938964844,293.1499938964844,0.0047877691686153,-1779.2342529296875,297.36309814453125,0.466847151517868,0.050000000745058,0.2342871129512787,291.1445007324219,291.1499938964844,270.8720397949219,269.92742919921875,283.0303039550781,291.8910217285156,291.2005310058594,1.0,0.2026404738426208,0.999809741973877,0.999809741973877,0.9996452927589417,1.0,-0.499756395816803,0.2107718884944915,0.2889845073223114,0.0851665064692497,0.0,0.0,0.1576180756092071,27.94331932067871,25.0,370.768310546875,-4582.31494140625,52.09718704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06671142578125,306.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6328125,18000.0,0.0,0.0,0.1270460337400436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277913749217987,0.1277956515550613,-4.263961272954475e-06,0.0,0.0001289355714106,0.0,0.0,5.016880989074707,0.0,0.0,0.0,0.274215966463089,4.0,0.0,1.0
800880,291.4004211425781,297.1499938964844,293.1499938964844,0.0071215592324733,-494.9176330566406,299.7884216308594,0.466847151517868,0.050000000745058,0.0469023846089839,291.5962829589844,297.1499938964844,293.1499938964844,0.0061329370364546,-464.2586975097656,298.8421325683594,0.466847151517868,0.050000000745058,0.0493904687464237,291.36407470703125,297.1499938964844,293.1499938964844,0.0069293295964598,-377.1820983886719,299.6094665527344,0.466847151517868,0.050000000745058,0.0364796333014965,291.14337158203125,297.1499938964844,293.1499938964844,0.0081128254532814,-571.1826171875,300.6123352050781,0.466847151517868,0.050000000745058,0.0493904687464237,291.8934631347656,297.1499938964844,293.1499938964844,0.0047877691686153,-1779.2342529296875,297.36309814453125,0.466847151517868,0.050000000745058,0.2342871129512787,291.1445007324219,291.1499938964844,270.8720397949219,269.92742919921875,283.0303039550781,291.8910217285156,291.2005310058594,1.0,0.2026404738426208,0.999809741973877,0.999809741973877,0.9996452927589417,1.0,-0.499756395816803,0.2107718884944915,0.2889845073223114,0.0851665064692497,0.0,0.0,0.1576180756092071,27.94331932067871,25.0,370.768310546875,-4582.31494140625,52.09718704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06671142578125,306.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6328125,18000.0,0.0,0.0,0.1270460337400436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277913749217987,0.1277956515550613,-4.263961272954475e-06,0.0,0.0001289355714106,0.0,0.0,5.016880989074707,0.0,0.0,0.0,0.274215966463089,4.0,0.0,1.0
800940,291.419677734375,297.1499938964844,293.1499938964844,0.0077029867097735,-521.0321044921875,300.392822265625,0.4683942198753357,0.050000000745058,0.0468766093254089,291.6106262207031,297.1499938964844,293.1499938964844,0.0065890112891793,-489.0699157714844,299.4026184082031,0.4683942198753357,0.050000000745058,0.0493633262813091,291.3817138671875,297.1499938964844,293.1499938964844,0.0075165848247706,-398.3331909179688,300.233154296875,0.4683942198753357,0.050000000745058,0.0364595837891101,291.16015625,297.1499938964844,293.1499938964844,0.0089122764766216,-603.9296875,301.303466796875,0.4683942198753357,0.050000000745058,0.0493633262813091,291.91015625,297.1499938964844,293.1499938964844,0.0050883102230727,-1870.184326171875,297.8311767578125,0.4683942198753357,0.050000000745058,0.2341583669185638,291.2902526855469,291.1499938964844,270.83465576171875,269.9106140136719,283.0260009765625,291.9076538085937,291.31060791015625,1.0,0.2015478760004043,1.0,1.0,0.9994088411331176,1.0,-0.499481737613678,0.2106113731861114,0.2888703644275665,0.0852257758378982,0.0,0.0,0.1275111883878708,27.25554847717285,25.0,229.904541015625,-4418.81103515625,51.47648239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.465087890625,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.916015625,18000.0,0.0,0.0,0.1145488396286964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132674515247345,0.1132716983556747,-4.242892373440554e-06,0.0,0.0001162525077234,0.0,0.0,4.411630153656006,0.0,0.0,0.0,0.2720008790493011,4.0,0.0,1.0
