time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801000,291.419677734375,297.1499938964844,293.1499938964844,0.0077029867097735,-521.0321044921875,300.392822265625,0.4683942198753357,0.050000000745058,0.0468766093254089,291.6106262207031,297.1499938964844,293.1499938964844,0.0065890112891793,-489.0699157714844,299.4026184082031,0.4683942198753357,0.050000000745058,0.0493633262813091,291.3817138671875,297.1499938964844,293.1499938964844,0.0075165848247706,-398.3331909179688,300.233154296875,0.4683942198753357,0.050000000745058,0.0364595837891101,291.16015625,297.1499938964844,293.1499938964844,0.0089122764766216,-603.9296875,301.303466796875,0.4683942198753357,0.050000000745058,0.0493633262813091,291.91015625,297.1499938964844,293.1499938964844,0.0050883102230727,-1870.184326171875,297.8311767578125,0.4683942198753357,0.050000000745058,0.2341583669185638,291.2902526855469,291.1499938964844,270.83465576171875,269.9106140136719,283.0260009765625,291.9076538085937,291.31060791015625,1.0,0.2015478760004043,1.0,1.0,0.9994088411331176,1.0,-0.499481737613678,0.2106113731861114,0.2888703644275665,0.0852257758378982,0.0,0.0,0.1275111883878708,27.25554847717285,25.0,229.904541015625,-4418.81103515625,51.47648239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.465087890625,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.916015625,18000.0,0.0,0.0,0.1145488396286964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132674515247345,0.1132716983556747,-4.242892373440554e-06,0.0,0.0001162525077234,0.0,0.0,4.411630153656006,0.0,0.0,0.0,0.2720008790493011,4.0,0.0,1.0
801060,291.43865966796875,297.1499938964844,293.1499938964844,0.0083603477105498,-549.613525390625,300.9534606933594,0.4695545434951782,0.050000000745058,0.0468569174408912,291.6250915527344,297.1499938964844,293.1499938964844,0.0070937569253146,-516.2302856445312,299.9141845703125,0.4695545434951782,0.050000000745058,0.0493425875902175,291.3992004394531,297.1499938964844,293.1499938964844,0.0081794299185276,-421.3587951660156,300.8118591308594,0.4695545434951782,0.050000000745058,0.0364442691206932,291.1767883300781,297.1499938964844,293.1499938964844,0.0098444893956184,-639.52392578125,301.9559326171875,0.4695545434951782,0.050000000745058,0.0493425875902175,291.9267883300781,297.1499938964844,293.1499938964844,0.0054110395722091,-1970.01953125,298.24078369140625,0.4695545434951782,0.050000000745058,0.234059989452362,291.3453369140625,291.1499938964844,270.7978515625,269.8941955566406,283.0219116210937,291.92431640625,291.3504943847656,1.0,0.2007094323635101,1.0,1.0,0.9989842772483826,1.0,-0.4992718994617462,0.2104797661304474,0.2887921333312988,0.0852969139814376,0.0,0.0,0.0971313193440437,26.730457305908203,25.0,95.77456665039062,-4251.6728515625,51.003021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7140808105469,305.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.720703125,18000.0,0.0,0.0,0.1022520437836647,0.0,0.0,0.0,0.0,1.0,3.761566631510505e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006257757544517,0.1006306782364845,-4.904889465251472e-06,0.0,0.0001037728288793,0.0,0.0,3.89107608795166,0.0,0.0,0.0,0.2700116038322449,4.0,0.0,1.0
801120,291.43865966796875,297.1499938964844,293.1499938964844,0.0083603477105498,-549.613525390625,300.9534606933594,0.4695545434951782,0.050000000745058,0.0468569174408912,291.6250915527344,297.1499938964844,293.1499938964844,0.0070937569253146,-516.2302856445312,299.9141845703125,0.4695545434951782,0.050000000745058,0.0493425875902175,291.3992004394531,297.1499938964844,293.1499938964844,0.0081794299185276,-421.3587951660156,300.8118591308594,0.4695545434951782,0.050000000745058,0.0364442691206932,291.1767883300781,297.1499938964844,293.1499938964844,0.0098444893956184,-639.52392578125,301.9559326171875,0.4695545434951782,0.050000000745058,0.0493425875902175,291.9267883300781,297.1499938964844,293.1499938964844,0.0054110395722091,-1970.01953125,298.24078369140625,0.4695545434951782,0.050000000745058,0.234059989452362,291.3453369140625,291.1499938964844,270.7978515625,269.8941955566406,283.0219116210937,291.92431640625,291.3504943847656,1.0,0.2007094323635101,1.0,1.0,0.9989842772483826,1.0,-0.4992718994617462,0.2104797661304474,0.2887921333312988,0.0852969139814376,0.0,0.0,0.0971313193440437,26.730457305908203,25.0,95.77456665039062,-4251.6728515625,51.003021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7140808105469,305.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.720703125,18000.0,0.0,0.0,0.1022520437836647,0.0,0.0,0.0,0.0,1.0,3.761566631510505e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006257757544517,0.1006306782364845,-4.904889465251472e-06,0.0,0.0001037728288793,0.0,0.0,3.89107608795166,0.0,0.0,0.0,0.2700116038322449,4.0,0.0,1.0
801180,291.4571838378906,297.1499938964844,293.1499938964844,0.0091075506061315,-580.3556518554688,301.4896240234375,0.4704311490058899,0.050000000745058,0.0468418411910533,291.6393737792969,297.1499938964844,293.1499938964844,0.0076531316153705,-545.4210205078125,300.3974609375,0.4704311490058899,0.050000000745058,0.0493267141282558,291.416259765625,297.1499938964844,293.1499938964844,0.0089324684813618,-446.0431213378906,301.3656311035156,0.4704311490058899,0.050000000745058,0.0364325419068336,291.1930847167969,297.1499938964844,293.1499938964844,0.0109452530741691,-677.6752319335938,302.5884094238281,0.4704311490058899,0.050000000745058,0.0493267141282558,291.943115234375,297.1499938964844,293.1499938964844,0.0057557616382837,-2077.22509765625,298.6144714355469,0.4704311490058899,0.050000000745058,0.2339846938848495,291.33941650390625,291.1499938964844,270.7616577148437,269.8779602050781,283.017822265625,291.9407043457031,291.3300476074219,1.0,0.2000655531883239,1.0,1.0,0.9985597729682922,1.0,-0.4991112649440765,0.2103707790374755,0.2887405157089233,0.0853738114237785,0.0,0.0,0.0716136470437049,26.32881736755371,25.0,-17.557584762573242,-4096.13330078125,50.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82080078125,305.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.876953125,18000.0,0.0,0.0,0.0906698629260063,0.0,0.0,0.0,0.0,1.0,0.0013764221221208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903796702623367,0.0940264910459518,-0.0036468179896473,0.0,9.201838111039252e-05,0.0,0.0,3.614133834838867,0.0,0.0,0.0,0.268755167722702,4.0,0.0,1.0
801240,291.4571838378906,297.1499938964844,293.1499938964844,0.0091075506061315,-580.3556518554688,301.4896240234375,0.4704311490058899,0.050000000745058,0.0468418411910533,291.6393737792969,297.1499938964844,293.1499938964844,0.0076531316153705,-545.4210205078125,300.3974609375,0.4704311490058899,0.050000000745058,0.0493267141282558,291.416259765625,297.1499938964844,293.1499938964844,0.0089324684813618,-446.0431213378906,301.3656311035156,0.4704311490058899,0.050000000745058,0.0364325419068336,291.1930847167969,297.1499938964844,293.1499938964844,0.0109452530741691,-677.6752319335938,302.5884094238281,0.4704311490058899,0.050000000745058,0.0493267141282558,291.943115234375,297.1499938964844,293.1499938964844,0.0057557616382837,-2077.22509765625,298.6144714355469,0.4704311490058899,0.050000000745058,0.2339846938848495,291.33941650390625,291.1499938964844,270.7616577148437,269.8779602050781,283.017822265625,291.9407043457031,291.3300476074219,1.0,0.2000655531883239,1.0,1.0,0.9985597729682922,1.0,-0.4991112649440765,0.2103707790374755,0.2887405157089233,0.0853738114237785,0.0,0.0,0.0716136470437049,26.32881736755371,25.0,-17.557584762573242,-4096.13330078125,50.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82080078125,305.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.876953125,18000.0,0.0,0.0,0.0906698629260063,0.0,0.0,0.0,0.0,1.0,0.0013764221221208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903796702623367,0.0940264910459518,-0.0036468179896473,0.0,9.201838111039252e-05,0.0,0.0,3.614133834838867,0.0,0.0,0.0,0.268755167722702,4.0,0.0,1.0
801300,291.4662475585937,297.1499938964844,293.1499938964844,0.0095221884548664,-596.5506591796875,301.7517395019531,0.4707865417003631,0.050000000745058,0.04683568328619,291.6464538574219,297.1499938964844,293.1499938964844,0.007957368157804,-560.8013305664062,300.6316223144531,0.4707865417003631,0.050000000745058,0.0493202283978462,291.42462158203125,297.1499938964844,293.1499938964844,0.009350448846817,-459.02490234375,301.6364440917969,0.4707865417003631,0.050000000745058,0.0364277549088001,291.2011108398437,297.1499938964844,293.1499938964844,0.0115759167820215,-697.7302856445312,302.90057373046875,0.4707865417003631,0.050000000745058,0.0493202283978462,291.9510803222656,297.1499938964844,293.1499938964844,0.0059380289167165,-2133.762451171875,298.7909240722656,0.4707865417003631,0.050000000745058,0.2339539378881454,291.3161315917969,291.1499938964844,270.7437744140625,269.8699035644531,283.0157470703125,291.9486999511719,291.3015441894531,1.0,0.1998020261526107,1.0,1.0,0.9983475208282472,1.0,-0.4990456402301788,0.2103235274553299,0.2887221276760101,0.0854129120707511,0.0,0.0,0.0628095716238021,26.16483497619629,25.0,-59.770751953125,-4035.208984375,50.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8218078613281,304.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.677734375,18000.0,0.0,0.0,0.0853114947676658,0.0,0.0,0.0,0.0,1.0,0.0019747731275856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867971405386924,0.0940956771373748,-0.0072985370643436,0.0,8.65803231135942e-05,0.0,0.0,3.6098899841308594,0.0,0.0,0.0,0.2685393393039703,4.0,0.0,1.0
801360,291.4751892089844,297.1499938964844,293.1499938964844,0.0099658975377678,-613.124755859375,302.01177978515625,0.4710967242717743,0.050000000745058,0.0468302853405475,291.6534423828125,297.1499938964844,293.1499938964844,0.008278127759695,-576.541015625,300.8630065917969,0.4710967242717743,0.050000000745058,0.049314547330141,291.4328308105469,297.1499938964844,293.1499938964844,0.0097980368882417,-472.3037414550781,301.9052734375,0.4710967242717743,0.050000000745058,0.0364235565066337,291.2090148925781,297.1499938964844,293.1499938964844,0.0122674163430929,-718.2438354492188,303.2117004394531,0.4710967242717743,0.050000000745058,0.049314547330141,291.9589538574219,297.1499938964844,293.1499938964844,0.0061260876245796,-2191.579345703125,298.9630432128906,0.4710967242717743,0.050000000745058,0.2339269816875457,291.2836303710937,291.1499938964844,270.7260437011719,269.86181640625,283.0136108398437,291.95660400390625,291.2655639648437,1.0,0.1995709240436554,1.0,1.0,0.9981358051300048,1.0,-0.4989881515502929,0.2102805823087692,0.2887075543403625,0.0854516997933387,0.0,0.0,0.0571187250316143,26.021211624145508,25.0,-90.2858657836914,-3988.203857421875,50.36407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7865905761719,304.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.0803499370813369,0.0,0.0,0.0,0.0,1.0,0.0024195134174078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843415856361389,0.0950919687747955,-0.0107503859326243,0.0,8.154497481882572e-05,0.0,0.0,3.643886566162109,0.0,0.0,0.0,0.2684888839721679,4.0,0.0,1.0
801420,291.49273681640625,297.1499938964844,293.1499938964844,0.0109462542459368,-646.8689575195312,302.5297241210937,0.4716043770313263,0.050000000745058,0.0468214116990566,291.66729736328125,297.1499938964844,293.1499938964844,0.0089702270925045,-608.6017456054688,301.3226013183594,0.4716043770313263,0.050000000745058,0.0493052005767822,291.4490051269531,297.1499938964844,293.1499938964844,0.010788844898343,-499.342041015625,302.44110107421875,0.4716043770313263,0.050000000745058,0.0364166535437107,291.224609375,297.1499938964844,293.1499938964844,0.0138589991256594,-760.0169067382812,303.8340759277344,0.4716043770313263,0.050000000745058,0.0493052005767822,291.97442626953125,297.1499938964844,293.1499938964844,0.0065182172693312,-2309.25390625,299.3010559082031,0.4716043770313263,0.050000000745058,0.233882650732994,291.20465087890625,291.1499938964844,270.6910705566406,269.8455505371094,283.00927734375,291.9721374511719,291.18438720703125,1.0,0.1991904526948928,1.0,1.0,0.9977123141288756,1.0,-0.4988935887813568,0.2102065831422805,0.2886870205402374,0.0855262950062751,0.0,0.0,0.0549908317625522,25.785165786743164,25.0,-118.01901245117188,-3934.888671875,50.15155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6084899902344,304.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.0718954354524612,0.0,0.0,0.0,0.0,1.0,0.0028936576563864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082611046731472,0.0976263582706451,-0.0150153068825602,0.0,7.296472904272377e-05,0.0,0.0,3.7386324405670166,0.0,0.0,0.0,0.2686345279216766,4.0,0.0,1.0
801480,291.49273681640625,297.1499938964844,293.1499938964844,0.0109462542459368,-646.8689575195312,302.5297241210937,0.4716043770313263,0.050000000745058,0.0468214116990566,291.66729736328125,297.1499938964844,293.1499938964844,0.0089702270925045,-608.6017456054688,301.3226013183594,0.4716043770313263,0.050000000745058,0.0493052005767822,291.4490051269531,297.1499938964844,293.1499938964844,0.010788844898343,-499.342041015625,302.44110107421875,0.4716043770313263,0.050000000745058,0.0364166535437107,291.224609375,297.1499938964844,293.1499938964844,0.0138589991256594,-760.0169067382812,303.8340759277344,0.4716043770313263,0.050000000745058,0.0493052005767822,291.97442626953125,297.1499938964844,293.1499938964844,0.0065182172693312,-2309.25390625,299.3010559082031,0.4716043770313263,0.050000000745058,0.233882650732994,291.20465087890625,291.1499938964844,270.6910705566406,269.8455505371094,283.00927734375,291.9721374511719,291.18438720703125,1.0,0.1991904526948928,1.0,1.0,0.9977123141288756,1.0,-0.4988935887813568,0.2102065831422805,0.2886870205402374,0.0855262950062751,0.0,0.0,0.0549908317625522,25.785165786743164,25.0,-118.01901245117188,-3934.888671875,50.15155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6084899902344,304.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.0718954354524612,0.0,0.0,0.0,0.0,1.0,0.0028936576563864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082611046731472,0.0976263582706451,-0.0150153068825602,0.0,7.296472904272377e-05,0.0,0.0,3.7386324405670166,0.0,0.0,0.0,0.2686345279216766,4.0,0.0,1.0
801540,291.51007080078125,297.1499938964844,293.1499938964844,0.0120528591796755,-680.319091796875,303.0479431152344,0.4732801616191864,0.050000000745058,0.0467917397618293,291.6810913085937,297.1499938964844,293.1499938964844,0.0097250333055853,-640.406005859375,301.7826232910156,0.4732801616191864,0.050000000745058,0.0492739528417587,291.4649353027344,297.1499938964844,293.1499938964844,0.0119116883724927,-526.1826782226562,302.9778747558594,0.4732801616191864,0.050000000745058,0.0363935753703117,291.2444763183594,297.1499938964844,293.1499938964844,0.0215331129729747,-954.2402954101562,304.12921142578125,0.5113644599914551,0.0723642110824585,0.0606249719858169,291.9897155761719,297.1499938964844,293.1499938964844,0.0069241323508322,-2425.523193359375,299.6379089355469,0.4732801616191864,0.050000000745058,0.2337344139814376,291.1249694824219,291.1499938964844,270.6567077636719,269.8290100097656,282.9986267089844,291.9874267578125,291.1055603027344,1.0,0.1990673094987869,1.0,1.0,0.9972888231277466,1.0,-0.5121917128562927,0.2159900367259979,0.2962017059326172,0.0878131091594696,0.0,0.0,0.0637025833129882,25.092504501342773,28.0,-124.63839721679688,-3964.352783203125,51.2766227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2987060546875,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.0657389909029007,0.0,0.0,0.0,0.0,1.0,0.002918197074905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845826640725135,0.0998400598764419,-0.0152573967352509,0.0,6.671671872027218e-05,0.0,0.0,3.826751708984375,0.0,0.0,0.0,0.2689423859119415,4.0,0.0,1.0
801600,291.51007080078125,297.1499938964844,293.1499938964844,0.0120528591796755,-680.319091796875,303.0479431152344,0.4732801616191864,0.050000000745058,0.0467917397618293,291.6810913085937,297.1499938964844,293.1499938964844,0.0097250333055853,-640.406005859375,301.7826232910156,0.4732801616191864,0.050000000745058,0.0492739528417587,291.4649353027344,297.1499938964844,293.1499938964844,0.0119116883724927,-526.1826782226562,302.9778747558594,0.4732801616191864,0.050000000745058,0.0363935753703117,291.2444763183594,297.1499938964844,293.1499938964844,0.0215331129729747,-954.2402954101562,304.12921142578125,0.5113644599914551,0.0723642110824585,0.0606249719858169,291.9897155761719,297.1499938964844,293.1499938964844,0.0069241323508322,-2425.523193359375,299.6379089355469,0.4732801616191864,0.050000000745058,0.2337344139814376,291.1249694824219,291.1499938964844,270.6567077636719,269.8290100097656,282.9986267089844,291.9874267578125,291.1055603027344,1.0,0.1990673094987869,1.0,1.0,0.9972888231277466,1.0,-0.5121917128562927,0.2159900367259979,0.2962017059326172,0.0878131091594696,0.0,0.0,0.0637025833129882,25.092504501342773,28.0,-124.63839721679688,-3964.352783203125,51.2766227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2987060546875,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.0657389909029007,0.0,0.0,0.0,0.0,1.0,0.002918197074905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845826640725135,0.0998400598764419,-0.0152573967352509,0.0,6.671671872027218e-05,0.0,0.0,3.826751708984375,0.0,0.0,0.0,0.2689423859119415,4.0,0.0,1.0
801660,291.5276794433594,297.1499938964844,293.1499938964844,0.0133760515600442,-716.2964477539062,303.5633239746094,0.4755532443523407,0.050000000745058,0.0467506125569343,291.6952209472656,297.1499938964844,293.1499938964844,0.0105930771678686,-674.5945434570312,302.2360534667969,0.4755532443523407,0.050000000745058,0.0492306463420391,291.4813537597656,297.1499938964844,293.1499938964844,0.0132570816203951,-554.9825439453125,303.51177978515625,0.4755532443523407,0.050000000745058,0.0363615900278091,291.3186340332031,297.1499938964844,293.1499938964844,0.0518543496727943,-1503.74853515625,304.08612060546875,0.61279296875,0.1057107523083686,0.0946402251720428,292.0072937011719,297.1499938964844,293.1499938964844,0.0073561696335673,-2547.988525390625,299.9533386230469,0.4755532443523407,0.050000000745058,0.2335290014743805,291.0014343261719,291.1499938964844,270.6229553222656,269.81201171875,282.97149658203125,292.00469970703125,290.9637756347656,1.0,0.2009331583976745,1.0,1.0,0.99692565202713,1.0,-0.5526279807090759,0.2336220741271972,0.3190059065818786,0.0947870090603828,0.0,0.0,0.0906417816877365,24.30239486694336,25.0,-205.30154418945312,-4131.65478515625,55.93250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8591003417969,303.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.0623746663331985,0.0,0.0,0.0,0.0,1.0,0.0024396621156483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091644063591957,0.1025804281234741,-0.010936364531517,0.0,6.330235919449478e-05,0.0,0.0,3.941586494445801,0.0,0.0,0.0,0.2695324718952179,4.0,0.0,1.0
801720,291.5276794433594,297.1499938964844,293.1499938964844,0.0133760515600442,-716.2964477539062,303.5633239746094,0.4755532443523407,0.050000000745058,0.0467506125569343,291.6952209472656,297.1499938964844,293.1499938964844,0.0105930771678686,-674.5945434570312,302.2360534667969,0.4755532443523407,0.050000000745058,0.0492306463420391,291.4813537597656,297.1499938964844,293.1499938964844,0.0132570816203951,-554.9825439453125,303.51177978515625,0.4755532443523407,0.050000000745058,0.0363615900278091,291.3186340332031,297.1499938964844,293.1499938964844,0.0518543496727943,-1503.74853515625,304.08612060546875,0.61279296875,0.1057107523083686,0.0946402251720428,292.0072937011719,297.1499938964844,293.1499938964844,0.0073561696335673,-2547.988525390625,299.9533386230469,0.4755532443523407,0.050000000745058,0.2335290014743805,291.0014343261719,291.1499938964844,270.6229553222656,269.81201171875,282.97149658203125,292.00469970703125,290.9637756347656,1.0,0.2009331583976745,1.0,1.0,0.99692565202713,1.0,-0.5526279807090759,0.2336220741271972,0.3190059065818786,0.0947870090603828,0.0,0.0,0.0906417816877365,24.30239486694336,25.0,-205.30154418945312,-4131.65478515625,55.93250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8591003417969,303.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.0623746663331985,0.0,0.0,0.0,0.0,1.0,0.0024396621156483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091644063591957,0.1025804281234741,-0.010936364531517,0.0,6.330235919449478e-05,0.0,0.0,3.941586494445801,0.0,0.0,0.0,0.2695324718952179,4.0,0.0,1.0
801780,291.54669189453125,297.1499938964844,293.1499938964844,0.0149428779259324,-753.2681274414062,304.0777282714844,0.4779280722141266,0.050000000745058,0.0467069447040557,291.71026611328125,297.1499938964844,293.1499938964844,0.0115833319723606,-709.8848876953125,302.68682861328125,0.4779280722141266,0.050000000745058,0.0491846650838851,291.499267578125,297.1499938964844,293.1499938964844,0.0148577960208058,-584.5819702148438,304.0451354980469,0.4779280722141266,0.050000000745058,0.0363276228308677,291.4176940917969,297.1499938964844,293.1499938964844,0.0747716054320335,-1932.9542236328125,304.06964111328125,0.6662036776542664,0.1320424824953079,0.1206860467791557,292.0291748046875,297.1499938964844,293.1499938964844,0.0078077656216919,-2671.552490234375,300.2473449707031,0.4779280722141266,0.050000000745058,0.2333108633756637,290.8452453613281,291.1499938964844,270.58990478515625,269.79443359375,282.9512634277344,292.0261535644531,290.8212280273437,1.0,0.201701670885086,1.0,1.0,0.9965624809265136,1.0,-0.5834763646125793,0.247157946228981,0.3363184034824371,0.1000954210758209,0.0,0.0,0.142249509692192,23.37680625915528,25.0,-173.46047973632812,-4440.64892578125,59.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2818908691406,304.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.978515625,18000.0,0.0,0.0,0.0624181404709816,0.0,0.0,0.0,0.0,1.0,0.0005172831588424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098365858197212,0.1104142740368843,-0.0005776858888566,0.0,6.334648060146719e-05,0.0,0.0,4.270511150360107,0.0,0.0,0.0,0.2711465954780578,4.0,0.0,1.0
801840,291.54669189453125,297.1499938964844,293.1499938964844,0.0149428779259324,-753.2681274414062,304.0777282714844,0.4779280722141266,0.050000000745058,0.0467069447040557,291.71026611328125,297.1499938964844,293.1499938964844,0.0115833319723606,-709.8848876953125,302.68682861328125,0.4779280722141266,0.050000000745058,0.0491846650838851,291.499267578125,297.1499938964844,293.1499938964844,0.0148577960208058,-584.5819702148438,304.0451354980469,0.4779280722141266,0.050000000745058,0.0363276228308677,291.4176940917969,297.1499938964844,293.1499938964844,0.0747716054320335,-1932.9542236328125,304.06964111328125,0.6662036776542664,0.1320424824953079,0.1206860467791557,292.0291748046875,297.1499938964844,293.1499938964844,0.0078077656216919,-2671.552490234375,300.2473449707031,0.4779280722141266,0.050000000745058,0.2333108633756637,290.8452453613281,291.1499938964844,270.58990478515625,269.79443359375,282.9512634277344,292.0261535644531,290.8212280273437,1.0,0.201701670885086,1.0,1.0,0.9965624809265136,1.0,-0.5834763646125793,0.247157946228981,0.3363184034824371,0.1000954210758209,0.0,0.0,0.142249509692192,23.37680625915528,25.0,-173.46047973632812,-4440.64892578125,59.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2818908691406,304.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.978515625,18000.0,0.0,0.0,0.0624181404709816,0.0,0.0,0.0,0.0,1.0,0.0005172831588424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098365858197212,0.1104142740368843,-0.0005776858888566,0.0,6.334648060146719e-05,0.0,0.0,4.270511150360107,0.0,0.0,0.0,0.2711465954780578,4.0,0.0,1.0
801900,291.55828857421875,297.1499938964844,293.1499938964844,0.0180367399007082,-833.4326171875,304.1382141113281,0.4978391826152801,0.0633905231952667,0.0516249872744083,291.71844482421875,297.1499938964844,293.1499938964844,0.0120825553312897,-725.3892822265625,302.9154968261719,0.4798953831195831,0.050000000745058,0.0491462163627147,291.509521484375,297.1499938964844,293.1499938964844,0.0172198619693517,-632.8780517578125,304.13946533203125,0.4935981333255768,0.0619349405169487,0.039197638630867,291.4675598144531,297.1499938964844,293.1499938964844,0.0846289917826652,-2126.058837890625,304.0663452148437,0.6910223364830017,0.1441962122917175,0.1323571950197219,292.0414428710937,297.1499938964844,293.1499938964844,0.0080184126272797,-2724.298828125,300.39947509765625,0.4798953831195831,0.050000000745058,0.2331284880638122,290.79852294921875,291.1499938964844,270.5736083984375,269.7853698730469,282.93829345703125,292.038330078125,290.785888671875,1.0,0.2023642212152481,1.0,1.0,0.9963808655738832,1.0,-0.6065534353256226,0.2573725581169128,0.3491808772087097,0.1039619445800781,0.0,0.0,0.1705023050308227,22.58276557922364,25.0,-122.71574401855467,-4662.630859375,61.76899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93414306640625,304.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.62109375,18000.0,0.0,0.0,0.0639730468392372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223825737833976,0.1223868057131767,-4.2283968468836974e-06,0.0,6.492451211670414e-05,0.0,0.0,4.759440898895264,0.0,0.0,0.0,0.2729388177394867,4.0,0.0,1.0
801960,291.58563232421875,297.1499938964844,293.1499938964844,0.0286561548709869,-1050.176513671875,304.1210632324219,0.5508207678794861,0.0782054439187049,0.0653504282236099,291.7271423339844,297.1499938964844,293.1499938964844,0.0125827379524707,-739.670166015625,303.1439819335937,0.4836904406547546,0.050000000745058,0.0490718334913253,291.53173828125,297.1499938964844,293.1499938964844,0.0282929129898548,-811.439453125,304.1212158203125,0.5487239360809326,0.0783716514706611,0.0503638982772827,291.5149230957031,297.1499938964844,293.1499938964844,0.0940971374511718,-2313.5595703125,304.0643615722656,0.71657794713974,0.1561997681856155,0.1437146812677383,292.05487060546875,297.1499938964844,293.1499938964844,0.0082147559151053,-2771.226318359375,300.55157470703125,0.4836904406547546,0.050000000745058,0.2327756434679031,290.76739501953125,291.1499938964844,270.5574645996094,269.7760925292969,282.9128112792969,292.0516357421875,290.75341796875,1.0,0.2035182863473892,1.0,1.0,0.996431827545166,1.0,-0.6495407819747925,0.2764170169830322,0.3731237649917602,0.1113293245434761,0.0,0.0,0.1991112232208252,21.04387092590332,25.0,-115.98486328125,-4958.2919921875,66.43687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468139648437,304.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.71484375,18000.0,0.0,0.0,0.0666594728827476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364621818065643,0.1364664286375045,-4.2474980546103325e-06,0.0,6.765088619431481e-05,0.0,0.0,5.347685813903809,0.0,0.0,0.0,0.2751322984695434,4.0,0.0,1.0
802020,291.67022705078125,297.1499938964844,293.1499938964844,0.0508585050702095,-1416.79345703125,304.0945129394531,0.6234079599380493,0.1007296591997146,0.0872579663991928,291.74615478515625,297.1499938964844,293.1499938964844,0.0137053094804286,-769.5967407226562,303.5937805175781,0.4896603524684906,0.050000000745058,0.0489572919905185,291.6050720214844,297.1499938964844,293.1499938964844,0.0533208288252353,-1134.359619140625,304.0898742675781,0.6291717886924744,0.1045456379652023,0.069889061152935,291.6050720214844,297.1499938964844,293.1499938964844,0.1131525561213493,-2685.216064453125,304.0611877441406,0.7580647468566895,0.1793427020311355,0.1657750159502029,292.08673095703125,297.1499938964844,293.1499938964844,0.0086158569902181,-2866.1494140625,300.8303527832031,0.4896603524684906,0.050000000745058,0.232232317328453,290.6802673339844,291.1499938964844,270.5257263183594,269.7568359375,282.8716735839844,292.0831298828125,290.6719970703125,1.0,0.2065984010696411,1.0,1.0,0.9965338110923768,1.0,-0.7249531149864197,0.3099927902221679,0.4149603247642517,0.1246030032634735,0.0,0.0,0.2677003145217895,18.778928756713867,25.0,-80.55208587646484,-5668.5546875,75.6206283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.661376953125,304.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.861328125,18000.0,0.0,0.0,0.0756517350673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753112822771072,0.1753155887126922,-4.3048503357567824e-06,0.0,7.677689427509904e-05,0.0,0.0,7.0366411209106445,0.0,0.0,0.0,0.281611680984497,4.0,0.0,1.0
802080,291.67022705078125,297.1499938964844,293.1499938964844,0.0508585050702095,-1416.79345703125,304.0945129394531,0.6234079599380493,0.1007296591997146,0.0872579663991928,291.74615478515625,297.1499938964844,293.1499938964844,0.0137053094804286,-769.5967407226562,303.5937805175781,0.4896603524684906,0.050000000745058,0.0489572919905185,291.6050720214844,297.1499938964844,293.1499938964844,0.0533208288252353,-1134.359619140625,304.0898742675781,0.6291717886924744,0.1045456379652023,0.069889061152935,291.6050720214844,297.1499938964844,293.1499938964844,0.1131525561213493,-2685.216064453125,304.0611877441406,0.7580647468566895,0.1793427020311355,0.1657750159502029,292.08673095703125,297.1499938964844,293.1499938964844,0.0086158569902181,-2866.1494140625,300.8303527832031,0.4896603524684906,0.050000000745058,0.232232317328453,290.6802673339844,291.1499938964844,270.5257263183594,269.7568359375,282.8716735839844,292.0831298828125,290.6719970703125,1.0,0.2065984010696411,1.0,1.0,0.9965338110923768,1.0,-0.7249531149864197,0.3099927902221679,0.4149603247642517,0.1246030032634735,0.0,0.0,0.2677003145217895,18.778928756713867,25.0,-80.55208587646484,-5668.5546875,75.6206283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.661376953125,304.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.861328125,18000.0,0.0,0.0,0.0756517350673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753112822771072,0.1753155887126922,-4.3048503357567824e-06,0.0,7.677689427509904e-05,0.0,0.0,7.0366411209106445,0.0,0.0,0.0,0.281611680984497,4.0,0.0,1.0
802140,291.76190185546875,297.1499938964844,293.1499938964844,0.0671228319406509,-1697.509521484375,304.0862121582031,0.667717456817627,0.1196350008249282,0.1047791987657547,291.76806640625,297.1499938964844,293.1499938964844,0.014811229892075,-792.980224609375,304.03515625,0.4940865635871887,0.050000000745058,0.04887680336833,291.68804931640625,297.1499938964844,293.1499938964844,0.0721822679042816,-1391.6265869140625,304.078857421875,0.68035888671875,0.1268727034330368,0.085946500301361,291.6915588378906,297.1499938964844,293.1499938964844,0.1308068931102752,-3015.74560546875,304.0614624023437,0.7960678935050964,0.20094895362854,0.1864878535270691,292.12451171875,297.1499938964844,293.1499938964844,0.0089542903006076,-2932.874755859375,301.1072082519531,0.4940865635871887,0.050000000745058,0.2318505048751831,290.6940002441406,291.1499938964844,270.4946594238281,269.7364807128906,282.8451538085937,292.1207275390625,290.7041931152344,1.0,0.2103679478168487,1.0,1.0,0.9966357946395874,1.0,-0.7895562052726746,0.3388519883155823,0.4507042467594147,0.1365227997303009,0.0,0.0,0.3289342224597931,17.3212833404541,25.0,39.73981094360352,-6365.59814453125,84.78458404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6698608398437,304.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.111328125,18000.0,0.0,0.0,0.0894908085465431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248304039239883,0.2248348146677017,-4.402493232191773e-06,0.0,9.082179894903676e-05,0.0,0.0,9.384936332702637,0.0,0.0,0.0,0.2909640371799469,4.0,0.0,1.0
802200,291.76190185546875,297.1499938964844,293.1499938964844,0.0671228319406509,-1697.509521484375,304.0862121582031,0.667717456817627,0.1196350008249282,0.1047791987657547,291.76806640625,297.1499938964844,293.1499938964844,0.014811229892075,-792.980224609375,304.03515625,0.4940865635871887,0.050000000745058,0.04887680336833,291.68804931640625,297.1499938964844,293.1499938964844,0.0721822679042816,-1391.6265869140625,304.078857421875,0.68035888671875,0.1268727034330368,0.085946500301361,291.6915588378906,297.1499938964844,293.1499938964844,0.1308068931102752,-3015.74560546875,304.0614624023437,0.7960678935050964,0.20094895362854,0.1864878535270691,292.12451171875,297.1499938964844,293.1499938964844,0.0089542903006076,-2932.874755859375,301.1072082519531,0.4940865635871887,0.050000000745058,0.2318505048751831,290.6940002441406,291.1499938964844,270.4946594238281,269.7364807128906,282.8451538085937,292.1207275390625,290.7041931152344,1.0,0.2103679478168487,1.0,1.0,0.9966357946395874,1.0,-0.7895562052726746,0.3388519883155823,0.4507042467594147,0.1365227997303009,0.0,0.0,0.3289342224597931,17.3212833404541,25.0,39.73981094360352,-6365.59814453125,84.78458404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6698608398437,304.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.111328125,18000.0,0.0,0.0,0.0894908085465431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248304039239883,0.2248348146677017,-4.402493232191773e-06,0.0,9.082179894903676e-05,0.0,0.0,9.384936332702637,0.0,0.0,0.0,0.2909640371799469,4.0,0.0,1.0
802260,291.85174560546875,297.1499938964844,293.1499938964844,0.0805171802639961,-1940.7286376953125,304.08526611328125,0.7100887298583984,0.1365879327058792,0.1203223392367363,291.8001403808594,297.1499938964844,293.1499938964844,0.0237471982836723,-1006.5218505859376,304.13037109375,0.5502764582633972,0.0708387121558189,0.0622107796370983,291.77081298828125,297.1499938964844,293.1499938964844,0.0879207029938697,-1617.6268310546875,304.07647705078125,0.7262035608291626,0.1471313834190368,0.1003573164343833,291.7749938964844,297.1499938964844,293.1499938964844,0.1471524685621261,-3312.083984375,304.0637512207031,0.8313435316085815,0.220979556441307,0.205675795674324,292.1660461425781,297.1499938964844,293.1499938964844,0.0092423316091299,-2982.38037109375,301.368896484375,0.5000201463699341,0.050000000745058,0.2313776463270187,290.75469970703125,291.1499938964844,270.4642944335937,269.71490478515625,282.82342529296875,292.16229248046875,290.7591552734375,1.0,0.2149250656366348,1.0,1.0,0.997361660003662,1.0,-0.8639615178108215,0.3720690608024597,0.4918924272060394,0.1511878073215484,0.0,0.0,0.3772903382778168,15.516841888427734,25.0,55.98106384277344,-6965.33837890625,96.15370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.704833984375,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17745.130859375,18000.0,0.0,0.0,0.1070206388831138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722103595733642,0.2722148597240448,-4.524752057477599e-06,0.0,0.0001086123447748,0.0,0.0,11.89720058441162,0.0,0.0,0.0,0.3013532757759094,4.0,0.0,1.0
802320,291.85174560546875,297.1499938964844,293.1499938964844,0.0805171802639961,-1940.7286376953125,304.08526611328125,0.7100887298583984,0.1365879327058792,0.1203223392367363,291.8001403808594,297.1499938964844,293.1499938964844,0.0237471982836723,-1006.5218505859376,304.13037109375,0.5502764582633972,0.0708387121558189,0.0622107796370983,291.77081298828125,297.1499938964844,293.1499938964844,0.0879207029938697,-1617.6268310546875,304.07647705078125,0.7262035608291626,0.1471313834190368,0.1003573164343833,291.7749938964844,297.1499938964844,293.1499938964844,0.1471524685621261,-3312.083984375,304.0637512207031,0.8313435316085815,0.220979556441307,0.205675795674324,292.1660461425781,297.1499938964844,293.1499938964844,0.0092423316091299,-2982.38037109375,301.368896484375,0.5000201463699341,0.050000000745058,0.2313776463270187,290.75469970703125,291.1499938964844,270.4642944335937,269.71490478515625,282.82342529296875,292.16229248046875,290.7591552734375,1.0,0.2149250656366348,1.0,1.0,0.997361660003662,1.0,-0.8639615178108215,0.3720690608024597,0.4918924272060394,0.1511878073215484,0.0,0.0,0.3772903382778168,15.516841888427734,25.0,55.98106384277344,-6965.33837890625,96.15370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.704833984375,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17745.130859375,18000.0,0.0,0.0,0.1070206388831138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722103595733642,0.2722148597240448,-4.524752057477599e-06,0.0,0.0001086123447748,0.0,0.0,11.89720058441162,0.0,0.0,0.0,0.3013532757759094,4.0,0.0,1.0
802380,291.9381103515625,297.1499938964844,293.1499938964844,0.0926656648516655,-2167.36669921875,304.0866394042969,0.7442178726196289,0.1519664674997329,0.1343820691108703,291.86932373046875,297.1499938964844,293.1499938964844,0.0423746593296527,-1342.844482421875,304.1062927246094,0.6235766410827637,0.0910758152604103,0.0831416845321655,291.8512268066406,297.1499938964844,293.1499938964844,0.1025795936584472,-1830.3233642578125,304.0765991210937,0.7645121812820435,0.1657673269510269,0.1135709136724472,291.8550720214844,297.1499938964844,293.1499938964844,0.1632804125547409,-3598.302001953125,304.0656433105469,0.8643072247505188,0.2395743429660797,0.2234566807746887,292.21075439453125,297.1499938964844,293.1499938964844,0.0095381429418921,-3036.969482421875,301.5936279296875,0.5066714882850647,0.050000000745058,0.2309032529592514,290.7589416503906,291.1499938964844,270.43463134765625,269.69195556640625,282.81060791015625,292.2070617675781,290.760009765625,1.0,0.2204194515943527,1.0,1.0,0.9980875253677368,1.0,-0.942588210105896,0.4069917201995849,0.535596489906311,0.1682807803153991,0.0,0.0,0.4288546442985534,13.821619033813477,25.0,21.433494567871094,-7593.529296875,109.78153228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83917236328125,304.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17645.6953125,18000.0,0.0,0.0,0.1272286772727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278591632843017,0.327863872051239,-4.685222847911064e-06,0.0,0.0001291209191549,0.0,0.0,15.203980445861816,0.0,0.0,0.0,0.3151298463344574,4.0,0.0,1.0
802440,291.9381103515625,297.1499938964844,293.1499938964844,0.0926656648516655,-2167.36669921875,304.0866394042969,0.7442178726196289,0.1519664674997329,0.1343820691108703,291.86932373046875,297.1499938964844,293.1499938964844,0.0423746593296527,-1342.844482421875,304.1062927246094,0.6235766410827637,0.0910758152604103,0.0831416845321655,291.8512268066406,297.1499938964844,293.1499938964844,0.1025795936584472,-1830.3233642578125,304.0765991210937,0.7645121812820435,0.1657673269510269,0.1135709136724472,291.8550720214844,297.1499938964844,293.1499938964844,0.1632804125547409,-3598.302001953125,304.0656433105469,0.8643072247505188,0.2395743429660797,0.2234566807746887,292.21075439453125,297.1499938964844,293.1499938964844,0.0095381429418921,-3036.969482421875,301.5936279296875,0.5066714882850647,0.050000000745058,0.2309032529592514,290.7589416503906,291.1499938964844,270.43463134765625,269.69195556640625,282.81060791015625,292.2070617675781,290.760009765625,1.0,0.2204194515943527,1.0,1.0,0.9980875253677368,1.0,-0.942588210105896,0.4069917201995849,0.535596489906311,0.1682807803153991,0.0,0.0,0.4288546442985534,13.821619033813477,25.0,21.433494567871094,-7593.529296875,109.78153228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83917236328125,304.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17645.6953125,18000.0,0.0,0.0,0.1272286772727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278591632843017,0.327863872051239,-4.685222847911064e-06,0.0,0.0001291209191549,0.0,0.0,15.203980445861816,0.0,0.0,0.0,0.3151298463344574,4.0,0.0,1.0
802500,291.9799194335937,297.1499938964844,293.1499938964844,0.0982585772871971,-2271.4921875,304.0880126953125,0.759256899356842,0.1591020822525024,0.1409205049276352,291.91082763671875,297.1499938964844,293.1499938964844,0.0498488135635852,-1472.5166015625,304.1007080078125,0.6452620029449463,0.0991499349474906,0.0912718176841735,291.8904113769531,297.1499938964844,293.1499938964844,0.1095351204276084,-1929.2703857421875,304.0773010253906,0.7822527289390564,0.1745199114084243,0.1197864189743995,291.8938293457031,297.1499938964844,293.1499938964844,0.170939639210701,-3731.712646484375,304.0670471191406,0.8794625401496887,0.2483674734830856,0.2318763732910156,292.2343444824219,297.1499938964844,293.1499938964844,0.0096763605251908,-3060.876953125,301.69757080078125,0.5093002915382385,0.050000000745058,0.2307310551404953,290.7669372558594,291.1499938964844,270.4200744628906,269.6799011230469,282.80865478515625,292.2306823730469,290.7705993652344,1.0,0.2233395874500274,1.0,1.0,0.998450517654419,1.0,-0.9775534272193908,0.4224833250045776,0.5550701022148132,0.1763766556978225,0.0,0.0,0.4536473453044891,13.301475524902344,25.0,29.452024459838867,-7905.478515625,116.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.453857421875,304.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17589.486328125,18000.0,0.0,0.0,0.138095885515213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598469793796539,0.3598517775535583,-4.795220320374938e-06,0.0,0.0001401497720507,0.0,0.0,17.333717346191406,0.0,0.0,0.0,0.3239030241966247,4.0,0.0,1.0
802560,292.0208740234375,297.1499938964844,293.1499938964844,0.1035571470856666,-2369.075927734375,304.0896301269531,0.7734907269477844,0.1658825129270553,0.1471397429704666,291.953369140625,297.1499938964844,293.1499938964844,0.056333802640438,-1587.35205078125,304.097900390625,0.6649126410484314,0.1064928695559501,0.0985302180051803,291.928955078125,297.1499938964844,293.1499938964844,0.1162173002958297,-2022.9046630859373,304.078369140625,0.7988023161888123,0.1829061806201934,0.1257466822862625,291.9317321777344,297.1499938964844,293.1499938964844,0.1782730668783188,-3857.94921875,304.0687866210937,0.8936825394630432,0.2568329274654388,0.239988312125206,292.2587585449219,297.1499938964844,293.1499938964844,0.0098027717322111,-3081.40576171875,301.7964172363281,0.5115818381309509,0.050000000745058,0.2305880635976791,290.7830505371094,291.1499938964844,270.4057006835937,269.6674194335937,282.80865478515625,292.2550964355469,290.78778076171875,1.0,0.2263316214084625,0.9998291730880736,0.9998291730880736,0.9987604022026062,1.0,-1.0104485750198364,0.4370459318161011,0.5734026432037354,0.1842477768659591,0.0,0.0,0.4765215516090393,12.929255485534668,25.0,39.5548210144043,-8199.2578125,123.74827575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.10821533203125,304.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17550.0390625,18000.0,0.0,0.0,0.1492979377508163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921963572502136,0.3922012746334076,-4.92426397613599e-06,0.0,0.0001515184267191,0.0,0.0,19.69734001159668,0.0,0.0,0.0,0.3334465622901916,4.0,0.0,1.0
802620,292.1000366210937,297.1499938964844,293.1499938964844,0.1134175211191177,-2547.558837890625,304.0933532714844,0.799098551273346,0.1784320175647735,0.1586619317531585,292.0377197265625,297.1499938964844,293.1499938964844,0.0673873946070671,-1789.6754150390625,304.09698486328125,0.6994242072105408,0.1197045445442199,0.1114313453435897,292.0040283203125,297.1499938964844,293.1499938964844,0.1288481801748275,-2196.50830078125,304.0812072753906,0.8265944123268127,0.1986197829246521,0.13692407310009,292.005126953125,297.1499938964844,293.1499938964844,0.1921370774507522,-4093.0654296875,304.0727844238281,0.9204428195953368,0.272813618183136,0.255312830209732,292.3097839355469,297.1499938964844,293.1499938964844,0.0100291930139064,-3115.993896484375,301.975341796875,0.5152890682220459,0.050000000745058,0.2303675562143325,290.8231811523437,291.1499938964844,270.3774719238281,269.6412048339844,282.8115234375,292.3061828613281,290.82843017578125,1.0,0.2324378937482834,0.9994874596595764,0.9994874596595764,0.9993801712989808,1.0,-1.071307897567749,0.4640446901321411,0.6072632074356079,0.1992537081241607,0.0,0.0,0.5174894332885742,12.513154983520508,25.0,53.65315628051758,-8747.1669921875,138.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5572204589844,303.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17512.484375,18000.0,0.0,0.0,0.1721411794424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564831852912903,0.4564884006977081,-5.232999683357775e-06,0.0,0.0001747014175634,0.0,0.0,25.108238220214844,0.0,0.0,0.0,0.3536051213741302,4.0,0.0,1.0
802680,292.1000366210937,297.1499938964844,293.1499938964844,0.1134175211191177,-2547.558837890625,304.0933532714844,0.799098551273346,0.1784320175647735,0.1586619317531585,292.0377197265625,297.1499938964844,293.1499938964844,0.0673873946070671,-1789.6754150390625,304.09698486328125,0.6994242072105408,0.1197045445442199,0.1114313453435897,292.0040283203125,297.1499938964844,293.1499938964844,0.1288481801748275,-2196.50830078125,304.0812072753906,0.8265944123268127,0.1986197829246521,0.13692407310009,292.005126953125,297.1499938964844,293.1499938964844,0.1921370774507522,-4093.0654296875,304.0727844238281,0.9204428195953368,0.272813618183136,0.255312830209732,292.3097839355469,297.1499938964844,293.1499938964844,0.0100291930139064,-3115.993896484375,301.975341796875,0.5152890682220459,0.050000000745058,0.2303675562143325,290.8231811523437,291.1499938964844,270.3774719238281,269.6412048339844,282.8115234375,292.3061828613281,290.82843017578125,1.0,0.2324378937482834,0.9994874596595764,0.9994874596595764,0.9993801712989808,1.0,-1.071307897567749,0.4640446901321411,0.6072632074356079,0.1992537081241607,0.0,0.0,0.5174894332885742,12.513154983520508,25.0,53.65315628051758,-8747.1669921875,138.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5572204589844,303.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17512.484375,18000.0,0.0,0.0,0.1721411794424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564831852912903,0.4564884006977081,-5.232999683357775e-06,0.0,0.0001747014175634,0.0,0.0,25.108238220214844,0.0,0.0,0.0,0.3536051213741302,4.0,0.0,1.0
