time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802740,292.17529296875,297.1499938964844,293.1499938964844,0.1223376989364624,-2705.751220703125,304.09735107421875,0.8198678493499756,0.1897719353437423,0.1690674126148224,292.1190185546875,297.1499938964844,293.1499938964844,0.076669730246067,-1965.6588134765625,304.0992431640625,0.7258721590042114,0.131395623087883,0.1228055506944656,292.0760192871094,297.1499938964844,293.1499938964844,0.1405151337385177,-2353.24462890625,304.084716796875,0.8493848443031311,0.2130518853664398,0.1471824198961258,292.0751342773437,297.1499938964844,293.1499938964844,0.2049576193094253,-4306.611328125,304.0771484375,0.9450560212135316,0.2876207232475281,0.2695091366767883,292.3615417480469,297.1499938964844,293.1499938964844,0.0102291069924831,-3144.16064453125,302.1340637207031,0.5180010795593262,0.050000000745058,0.2302146255970001,290.8704528808594,291.1499938964844,270.3500061035156,269.6131286621094,282.81451416015625,292.358154296875,290.87615966796875,1.0,0.238582044839859,0.999145805835724,0.999145805835724,1.0,1.0,-1.1266192197799685,0.4887450933456421,0.637874186038971,0.2131168842315673,0.0,0.0,0.5516841411590576,12.426895141601562,25.0,64.41572570800781,-9259.6083984375,152.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2084350585937,303.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.0,18000.0,0.0,0.0,0.1947647333145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174785256385803,0.5174840688705444,-5.586827683146112e-06,0.0,0.0001976614439627,0.0,0.0,31.23966407775879,0.0,0.0,0.0,0.3741721510887146,4.0,0.0,1.0
802800,292.17529296875,297.1499938964844,293.1499938964844,0.1223376989364624,-2705.751220703125,304.09735107421875,0.8198678493499756,0.1897719353437423,0.1690674126148224,292.1190185546875,297.1499938964844,293.1499938964844,0.076669730246067,-1965.6588134765625,304.0992431640625,0.7258721590042114,0.131395623087883,0.1228055506944656,292.0760192871094,297.1499938964844,293.1499938964844,0.1405151337385177,-2353.24462890625,304.084716796875,0.8493848443031311,0.2130518853664398,0.1471824198961258,292.0751342773437,297.1499938964844,293.1499938964844,0.2049576193094253,-4306.611328125,304.0771484375,0.9450560212135316,0.2876207232475281,0.2695091366767883,292.3615417480469,297.1499938964844,293.1499938964844,0.0102291069924831,-3144.16064453125,302.1340637207031,0.5180010795593262,0.050000000745058,0.2302146255970001,290.8704528808594,291.1499938964844,270.3500061035156,269.6131286621094,282.81451416015625,292.358154296875,290.87615966796875,1.0,0.238582044839859,0.999145805835724,0.999145805835724,1.0,1.0,-1.1266192197799685,0.4887450933456421,0.637874186038971,0.2131168842315673,0.0,0.0,0.5516841411590576,12.426895141601562,25.0,64.41572570800781,-9259.6083984375,152.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2084350585937,303.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.0,18000.0,0.0,0.0,0.1947647333145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174785256385803,0.5174840688705444,-5.586827683146112e-06,0.0,0.0001976614439627,0.0,0.0,31.23966407775879,0.0,0.0,0.0,0.3741721510887146,4.0,0.0,1.0
802860,292.2461242675781,297.1499938964844,293.1499938964844,0.1304116547107696,-2846.4306640625,304.1014404296875,0.8364683985710144,0.2000961899757385,0.1785252541303634,292.1955871582031,297.1499938964844,293.1499938964844,0.0847003981471061,-2120.97900390625,304.102783203125,0.7464048862457275,0.1419847309589386,0.1330117136240005,292.1443176269531,297.1499938964844,293.1499938964844,0.1513008177280426,-2495.313720703125,304.0885009765625,0.8698297739028931,0.2264086306095123,0.1566578447818756,292.1414489746094,297.1499938964844,293.1499938964844,0.2168013900518417,-4500.78466796875,304.0816955566406,0.9648230671882628,0.3014041483402252,0.2827094197273254,292.41143798828125,297.1499938964844,293.1499938964844,0.0104116043075919,-3167.876708984375,302.27947998046875,0.5199211835861206,0.050000000745058,0.2301100939512252,290.9238586425781,291.1499938964844,270.323486328125,269.5845031738281,282.8164367675781,292.40838623046875,290.92987060546875,1.0,0.2446518540382385,0.9981667399406432,0.9981667399406432,1.0,1.0,-1.1773148775100708,0.5115343928337097,0.6657804846763611,0.2259689718484878,0.0,0.0,0.5783282518386841,12.570648193359377,25.0,72.75894165039062,-9743.923828125,167.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06103515625,303.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17550.998046875,18000.0,0.0,0.0,0.2163628190755844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707388520240784,0.5707448124885559,-5.9472231441759504e-06,0.0,0.0002195807610405,0.0,0.0,37.52111053466797,0.0,0.0,0.0,0.3933309614658355,4.0,0.0,1.0
802920,292.2461242675781,297.1499938964844,293.1499938964844,0.1304116547107696,-2846.4306640625,304.1014404296875,0.8364683985710144,0.2000961899757385,0.1785252541303634,292.1955871582031,297.1499938964844,293.1499938964844,0.0847003981471061,-2120.97900390625,304.102783203125,0.7464048862457275,0.1419847309589386,0.1330117136240005,292.1443176269531,297.1499938964844,293.1499938964844,0.1513008177280426,-2495.313720703125,304.0885009765625,0.8698297739028931,0.2264086306095123,0.1566578447818756,292.1414489746094,297.1499938964844,293.1499938964844,0.2168013900518417,-4500.78466796875,304.0816955566406,0.9648230671882628,0.3014041483402252,0.2827094197273254,292.41143798828125,297.1499938964844,293.1499938964844,0.0104116043075919,-3167.876708984375,302.27947998046875,0.5199211835861206,0.050000000745058,0.2301100939512252,290.9238586425781,291.1499938964844,270.323486328125,269.5845031738281,282.8164367675781,292.40838623046875,290.92987060546875,1.0,0.2446518540382385,0.9981667399406432,0.9981667399406432,1.0,1.0,-1.1773148775100708,0.5115343928337097,0.6657804846763611,0.2259689718484878,0.0,0.0,0.5783282518386841,12.570648193359377,25.0,72.75894165039062,-9743.923828125,167.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06103515625,303.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17550.998046875,18000.0,0.0,0.0,0.2163628190755844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707388520240784,0.5707448124885559,-5.9472231441759504e-06,0.0,0.0002195807610405,0.0,0.0,37.52111053466797,0.0,0.0,0.0,0.3933309614658355,4.0,0.0,1.0
802980,292.3123474121094,297.1499938964844,293.1499938964844,0.1377585381269455,-2972.5234375,304.1053771972656,0.8511267900466919,0.2095667421817779,0.1871880143880844,292.26568603515625,297.1499938964844,293.1499938964844,0.0920287370681762,-2263.80712890625,304.1062927246094,0.7652177810668945,0.1519429832696914,0.1425478756427765,292.2084655761719,297.1499938964844,293.1499938964844,0.1613341122865677,-2625.25341796875,304.09228515625,0.88837730884552,0.2388765066862106,0.1654850393533706,292.20379638671875,297.1499938964844,293.1499938964844,0.2277887314558029,-4678.4638671875,304.0861511230469,0.98028165102005,0.3143052756786346,0.295049101114273,292.457763671875,297.1499938964844,293.1499938964844,0.0105843544006347,-3188.861083984375,302.416748046875,0.5213496088981628,0.050000000745058,0.2300340682268142,290.9808959960937,291.1499938964844,270.2982177734375,269.5567932128906,282.8166809082031,292.455078125,290.98687744140625,1.0,0.2505841255187988,0.9971876740455629,0.9971876740455629,1.0,1.0,-1.224475979804993,0.5328576564788818,0.6916183829307556,0.2380346357822418,0.0,0.0,0.5970876812934875,12.846588134765623,25.0,77.56280517578125,-10204.6748046875,183.0192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0989074707031,304.1159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17638.017578125,18000.0,0.0,0.0,0.2363188117742538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125871539115906,0.612593412399292,-6.267611297516851e-06,0.0,0.0002398335491307,0.0,0.0,43.15332794189453,0.0,0.0,0.0,0.409142255783081,4.0,0.0,1.0
803040,292.3123474121094,297.1499938964844,293.1499938964844,0.1377585381269455,-2972.5234375,304.1053771972656,0.8511267900466919,0.2095667421817779,0.1871880143880844,292.26568603515625,297.1499938964844,293.1499938964844,0.0920287370681762,-2263.80712890625,304.1062927246094,0.7652177810668945,0.1519429832696914,0.1425478756427765,292.2084655761719,297.1499938964844,293.1499938964844,0.1613341122865677,-2625.25341796875,304.09228515625,0.88837730884552,0.2388765066862106,0.1654850393533706,292.20379638671875,297.1499938964844,293.1499938964844,0.2277887314558029,-4678.4638671875,304.0861511230469,0.98028165102005,0.3143052756786346,0.295049101114273,292.457763671875,297.1499938964844,293.1499938964844,0.0105843544006347,-3188.861083984375,302.416748046875,0.5213496088981628,0.050000000745058,0.2300340682268142,290.9808959960937,291.1499938964844,270.2982177734375,269.5567932128906,282.8166809082031,292.455078125,290.98687744140625,1.0,0.2505841255187988,0.9971876740455629,0.9971876740455629,1.0,1.0,-1.224475979804993,0.5328576564788818,0.6916183829307556,0.2380346357822418,0.0,0.0,0.5970876812934875,12.846588134765623,25.0,77.56280517578125,-10204.6748046875,183.0192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0989074707031,304.1159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17638.017578125,18000.0,0.0,0.0,0.2363188117742538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125871539115906,0.612593412399292,-6.267611297516851e-06,0.0,0.0002398335491307,0.0,0.0,43.15332794189453,0.0,0.0,0.0,0.409142255783081,4.0,0.0,1.0
803100,292.3437194824219,297.1499938964844,293.1499938964844,0.1411929428577423,-3030.88623046875,304.10723876953125,0.8579287528991699,0.2140146493911743,0.1912547200918197,292.2983703613281,297.1499938964844,293.1499938964844,0.0955110490322113,-2331.6142578125,304.10791015625,0.7741453647613525,0.1567222028970718,0.1471216082572937,292.23895263671875,297.1499938964844,293.1499938964844,0.1661074161529541,-2686.383544921875,304.0940856933594,0.8969678282737732,0.2448167502880096,0.1696867048740387,292.2335205078125,297.1499938964844,293.1499938964844,0.2330029308795929,-4762.025390625,304.0882873535156,0.9866876602172852,0.3204574286937713,0.3009296953678131,292.4794311523437,297.1499938964844,293.1499938964844,0.0106689082458615,-3198.78076171875,302.4830627441406,0.5219324231147766,0.050000000745058,0.2300034165382385,291.0097045898437,291.1499938964844,270.2860717773437,269.54327392578125,282.8161926269531,292.4768981933594,291.0155029296875,1.0,0.2534861266613006,0.9966981410980223,0.9966981410980223,1.0,1.0,-1.2469133138656616,0.5430426597595215,0.7038706541061401,0.243809700012207,0.0,0.0,0.6035571098327637,13.017334938049316,25.0,78.28182983398438,-10425.9462890625,190.6586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1794738769531,304.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17693.935546875,18000.0,0.0,0.0,0.2455399185419082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628486692905426,0.628493070602417,-6.400081929314183e-06,0.0,0.0002491917985025,0.0,0.0,45.478553771972656,0.0,0.0,0.0,0.4153308272361755,4.0,0.0,1.0
803160,292.3739929199219,297.1499938964844,293.1499938964844,0.1444834619760513,-3086.47998046875,304.1090393066406,0.8644073009490967,0.2182816565036773,0.1951564699411392,292.3296203613281,297.1499938964844,293.1499938964844,0.0988956317305564,-2397.259521484375,304.1094055175781,0.7827229499816895,0.1613724082708358,0.1515729576349258,292.26837158203125,297.1499938964844,293.1499938964844,0.1707369238138198,-2745.279052734375,304.0958251953125,0.9051454067230223,0.2505747675895691,0.1737582832574844,292.2622375488281,297.1499938964844,293.1499938964844,0.2380529940128326,-4842.5283203125,304.0903015136719,0.992350935935974,0.32642263174057,0.3066304922103882,292.5000305175781,297.1499938964844,293.1499938964844,0.0107530718669295,-3208.535400390625,302.5480651855469,0.5224427580833435,0.050000000745058,0.2299767434597015,291.0380249023437,291.1499938964844,270.27423095703125,269.530029296875,282.8152770996094,292.4976806640625,291.0435791015625,1.0,0.2563402056694031,0.9961836338043212,0.9961836338043212,1.0,1.0,-1.2686386108398438,0.5529279708862305,0.7157105803489685,0.2494212239980697,0.0,0.0,0.6081799268722534,13.204882621765137,25.0,77.71875,-10640.3916015625,198.3197784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2962341308594,304.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17754.697265625,18000.0,0.0,0.0,0.2542009651660919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408584713935852,0.6408649682998657,-6.509186277980916e-06,0.0,0.0002579816791694,0.0,0.0,47.37319564819336,0.0,0.0,0.0,0.4202299416065216,4.0,0.0,1.0
803220,292.431396484375,297.1499938964844,293.1499938964844,0.150675967335701,-3190.306884765625,304.11236572265625,0.8754928708076477,0.2262966930866241,0.2024941593408584,292.3880920410156,297.1499938964844,293.1499938964844,0.1054227799177169,-2522.648681640625,304.112060546875,0.7978763580322266,0.1702918857336044,0.1601205766201019,292.3242492675781,297.1499938964844,293.1499938964844,0.1796171367168426,-2857.24755859375,304.0990905761719,0.920465648174286,0.2615774571895599,0.1815397441387176,292.3163452148437,297.1499938964844,293.1499938964844,0.2463311403989792,-4972.0712890625,304.0966796875,0.9990000128746032,0.337931752204895,0.315933495759964,292.5381774902344,297.1499938964844,293.1499938964844,0.0109246578067541,-3228.531982421875,302.6745300292969,0.5226523280143738,0.050000000745058,0.2299647182226181,291.0914306640625,291.1499938964844,270.2516174316406,269.5043029785156,282.81317138671875,292.5361328125,291.0964660644531,1.0,0.2618467807769775,0.9951546788215636,0.9951546788215636,1.0,1.0,-1.3082618713378906,0.5710049867630005,0.7372568845748901,0.2597338855266571,0.0,0.0,0.6123658418655396,13.759666442871094,25.0,74.01103210449219,-11037.8037109375,213.3195953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62255859375,304.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17879.88671875,18000.0,0.0,0.0,0.2697342932224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552473902702332,0.655254065990448,-6.650746854575118e-06,0.0,0.0002737460017669,0.0,0.0,49.72156524658203,0.0,0.0,0.0,0.4260917007923126,4.0,0.0,1.0
803280,292.431396484375,297.1499938964844,293.1499938964844,0.150675967335701,-3190.306884765625,304.11236572265625,0.8754928708076477,0.2262966930866241,0.2024941593408584,292.3880920410156,297.1499938964844,293.1499938964844,0.1054227799177169,-2522.648681640625,304.112060546875,0.7978763580322266,0.1702918857336044,0.1601205766201019,292.3242492675781,297.1499938964844,293.1499938964844,0.1796171367168426,-2857.24755859375,304.0990905761719,0.920465648174286,0.2615774571895599,0.1815397441387176,292.3163452148437,297.1499938964844,293.1499938964844,0.2463311403989792,-4972.0712890625,304.0966796875,0.9990000128746032,0.337931752204895,0.315933495759964,292.5381774902344,297.1499938964844,293.1499938964844,0.0109246578067541,-3228.531982421875,302.6745300292969,0.5226523280143738,0.050000000745058,0.2299647182226181,291.0914306640625,291.1499938964844,270.2516174316406,269.5043029785156,282.81317138671875,292.5361328125,291.0964660644531,1.0,0.2618467807769775,0.9951546788215636,0.9951546788215636,1.0,1.0,-1.3082618713378906,0.5710049867630005,0.7372568845748901,0.2597338855266571,0.0,0.0,0.6123658418655396,13.759666442871094,25.0,74.01103210449219,-11037.8037109375,213.3195953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62255859375,304.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17879.88671875,18000.0,0.0,0.0,0.2697342932224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552473902702332,0.655254065990448,-6.650746854575118e-06,0.0,0.0002737460017669,0.0,0.0,49.72156524658203,0.0,0.0,0.0,0.4260917007923126,4.0,0.0,1.0
803340,292.4849853515625,297.1499938964844,293.1499938964844,0.1562977731227874,-3283.5576171875,304.11553955078125,0.882408857345581,0.2336280345916748,0.2092405706644058,292.4418029785156,297.1499938964844,293.1499938964844,0.1115884706377983,-2639.439697265625,304.1144104003906,0.8087368607521057,0.1786983162164688,0.1682095229625702,292.3763427734375,297.1499938964844,293.1499938964844,0.1879419684410095,-2960.967041015625,304.1021728515625,0.93127703666687,0.2719302773475647,0.1888787448406219,292.3587951660156,297.1499938964844,293.1499938964844,0.2487252205610275,-5005.3486328125,304.1103515625,0.9990000128746032,0.3504191637039184,0.3190827369689941,292.5723571777344,297.1499938964844,293.1499938964844,0.0111029185354709,-3248.99267578125,302.7979736328125,0.5207565426826477,0.050000000745058,0.2300607413053512,291.1461181640625,291.1499938964844,270.2304382324219,269.47967529296875,282.8123474121094,292.570556640625,291.1510314941406,1.0,0.2668359875679016,0.9941256642341614,0.9941256642341614,1.0,1.0,-1.3387186527252195,0.584947943687439,0.753770649433136,0.2676900625228882,0.0,0.0,0.6092351675033569,14.762166976928713,25.0,74.24488067626953,-11362.677734375,226.70416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0558776855469,304.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.451171875,18000.0,0.0,0.0,0.282672256231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552923917770386,0.6552990674972534,-6.682215371256461e-06,0.0,0.0002868763986043,0.0,0.0,49.91330337524414,0.0,0.0,0.0,0.4263803362846374,4.0,0.0,1.0
803400,292.4849853515625,297.1499938964844,293.1499938964844,0.1562977731227874,-3283.5576171875,304.11553955078125,0.882408857345581,0.2336280345916748,0.2092405706644058,292.4418029785156,297.1499938964844,293.1499938964844,0.1115884706377983,-2639.439697265625,304.1144104003906,0.8087368607521057,0.1786983162164688,0.1682095229625702,292.3763427734375,297.1499938964844,293.1499938964844,0.1879419684410095,-2960.967041015625,304.1021728515625,0.93127703666687,0.2719302773475647,0.1888787448406219,292.3587951660156,297.1499938964844,293.1499938964844,0.2487252205610275,-5005.3486328125,304.1103515625,0.9990000128746032,0.3504191637039184,0.3190827369689941,292.5723571777344,297.1499938964844,293.1499938964844,0.0111029185354709,-3248.99267578125,302.7979736328125,0.5207565426826477,0.050000000745058,0.2300607413053512,291.1461181640625,291.1499938964844,270.2304382324219,269.47967529296875,282.8123474121094,292.570556640625,291.1510314941406,1.0,0.2668359875679016,0.9941256642341614,0.9941256642341614,1.0,1.0,-1.3387186527252195,0.584947943687439,0.753770649433136,0.2676900625228882,0.0,0.0,0.6092351675033569,14.762166976928713,25.0,74.24488067626953,-11362.677734375,226.70416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0558776855469,304.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.451171875,18000.0,0.0,0.0,0.282672256231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552923917770386,0.6552990674972534,-6.682215371256461e-06,0.0,0.0002868763986043,0.0,0.0,49.91330337524414,0.0,0.0,0.0,0.4263803362846374,4.0,0.0,1.0
803460,292.5352783203125,297.1499938964844,293.1499938964844,0.1614874899387359,-3369.065673828125,304.11834716796875,0.888690710067749,0.2402785867452621,0.2153695672750473,292.4914245605469,297.1499938964844,293.1499938964844,0.1174662560224533,-2749.58984375,304.116455078125,0.8181763291358948,0.1865756064653396,0.1757949888706207,292.42498779296875,297.1499938964844,293.1499938964844,0.1959034949541092,-3059.31982421875,304.1048278808594,0.9412913918495178,0.2816613316535949,0.1957740932703018,292.3912048339844,297.1499938964844,293.1499938964844,0.2507033348083496,-5032.943359375,304.12017822265625,0.9990000128746032,0.3638800084590912,0.3216860294342041,292.6026611328125,297.1499938964844,293.1499938964844,0.0112898563966155,-3271.29150390625,302.9183044433594,0.5191723108291626,0.050000000745058,0.2301432192325592,291.19061279296875,291.1499938964844,270.2107238769531,269.45623779296875,282.81072998046875,292.6011047363281,291.1939392089844,1.0,0.2713861763477325,0.9931058883666992,0.9931058883666992,1.0,1.0,-1.3666843175888062,0.597786009311676,0.7688982486724854,0.2750253081321716,0.0,0.0,0.600677490234375,15.663516998291016,25.0,60.40504837036133,-11633.2607421875,239.4047698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57330322265625,305.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.642578125,18000.0,0.0,0.0,0.2928593456745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419822573661804,0.6419888734817505,-6.6031861933879554e-06,0.0,0.0002972150105051,0.0,0.0,48.03689193725586,0.0,0.0,0.0,0.4214972555637359,4.0,0.0,1.0
803520,292.5352783203125,297.1499938964844,293.1499938964844,0.1614874899387359,-3369.065673828125,304.11834716796875,0.888690710067749,0.2402785867452621,0.2153695672750473,292.4914245605469,297.1499938964844,293.1499938964844,0.1174662560224533,-2749.58984375,304.116455078125,0.8181763291358948,0.1865756064653396,0.1757949888706207,292.42498779296875,297.1499938964844,293.1499938964844,0.1959034949541092,-3059.31982421875,304.1048278808594,0.9412913918495178,0.2816613316535949,0.1957740932703018,292.3912048339844,297.1499938964844,293.1499938964844,0.2507033348083496,-5032.943359375,304.12017822265625,0.9990000128746032,0.3638800084590912,0.3216860294342041,292.6026611328125,297.1499938964844,293.1499938964844,0.0112898563966155,-3271.29150390625,302.9183044433594,0.5191723108291626,0.050000000745058,0.2301432192325592,291.19061279296875,291.1499938964844,270.2107238769531,269.45623779296875,282.81072998046875,292.6011047363281,291.1939392089844,1.0,0.2713861763477325,0.9931058883666992,0.9931058883666992,1.0,1.0,-1.3666843175888062,0.597786009311676,0.7688982486724854,0.2750253081321716,0.0,0.0,0.600677490234375,15.663516998291016,25.0,60.40504837036133,-11633.2607421875,239.4047698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57330322265625,305.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.642578125,18000.0,0.0,0.0,0.2928593456745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419822573661804,0.6419888734817505,-6.6031861933879554e-06,0.0,0.0002972150105051,0.0,0.0,48.03689193725586,0.0,0.0,0.0,0.4214972555637359,4.0,0.0,1.0
803580,292.5825500488281,297.1499938964844,293.1499938964844,0.1663411855697631,-3448.704345703125,304.1208190917969,0.8943242430686951,0.2462582737207412,0.2208938598632812,292.53741455078125,297.1499938964844,293.1499938964844,0.1231193020939827,-2854.631591796875,304.11822509765625,0.8265475034713745,0.1939264684915542,0.1828795820474624,292.470458984375,297.1499938964844,293.1499938964844,0.2036411017179489,-3154.285400390625,304.1069641113281,0.9503859877586364,0.2908065617084503,0.2022531032562255,292.4176025390625,297.1499938964844,293.1499938964844,0.2525486350059509,-5059.5888671875,304.1269836425781,0.9990000128746032,0.3777437508106231,0.3239168226718902,292.62945556640625,297.1499938964844,293.1499938964844,0.0114935832098126,-3297.155517578125,303.03570556640625,0.517837405204773,0.050000000745058,0.2302143573760986,291.21905517578125,291.1499938964844,270.19256591796875,269.4340209960937,282.8085021972656,292.62811279296875,291.220947265625,1.0,0.2755402028560638,0.9920861124992372,0.9920861124992372,1.0,1.0,-1.392362117767334,0.6096006035804749,0.7827614545822144,0.2817886173725128,0.0,0.0,0.5894045233726501,16.476333618164062,28.0,40.77546310424805,-11861.306640625,251.42759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14520263671875,305.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.912109375,18000.0,0.0,0.0,0.3003113567829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212195158004761,0.6212260127067566,-6.4577761804685e-06,0.0,0.0003047778445761,0.0,0.0,45.07260894775391,0.0,0.0,0.0,0.4137234389781952,4.0,0.0,1.0
803640,292.5825500488281,297.1499938964844,293.1499938964844,0.1663411855697631,-3448.704345703125,304.1208190917969,0.8943242430686951,0.2462582737207412,0.2208938598632812,292.53741455078125,297.1499938964844,293.1499938964844,0.1231193020939827,-2854.631591796875,304.11822509765625,0.8265475034713745,0.1939264684915542,0.1828795820474624,292.470458984375,297.1499938964844,293.1499938964844,0.2036411017179489,-3154.285400390625,304.1069641113281,0.9503859877586364,0.2908065617084503,0.2022531032562255,292.4176025390625,297.1499938964844,293.1499938964844,0.2525486350059509,-5059.5888671875,304.1269836425781,0.9990000128746032,0.3777437508106231,0.3239168226718902,292.62945556640625,297.1499938964844,293.1499938964844,0.0114935832098126,-3297.155517578125,303.03570556640625,0.517837405204773,0.050000000745058,0.2302143573760986,291.21905517578125,291.1499938964844,270.19256591796875,269.4340209960937,282.8085021972656,292.62811279296875,291.220947265625,1.0,0.2755402028560638,0.9920861124992372,0.9920861124992372,1.0,1.0,-1.392362117767334,0.6096006035804749,0.7827614545822144,0.2817886173725128,0.0,0.0,0.5894045233726501,16.476333618164062,28.0,40.77546310424805,-11861.306640625,251.42759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14520263671875,305.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.912109375,18000.0,0.0,0.0,0.3003113567829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212195158004761,0.6212260127067566,-6.4577761804685e-06,0.0,0.0003047778445761,0.0,0.0,45.07260894775391,0.0,0.0,0.0,0.4137234389781952,4.0,0.0,1.0
803700,292.60528564453125,297.1499938964844,293.1499938964844,0.1686526834964752,-3486.54150390625,304.1219177246094,0.8959184885025024,0.2489841133356094,0.2234325855970382,292.5592346191406,297.1499938964844,293.1499938964844,0.1258720755577087,-2905.498046875,304.1189880371094,0.829623818397522,0.1973994225263595,0.1862391531467437,292.4920654296875,297.1499938964844,293.1499938964844,0.2074497491121292,-3200.82861328125,304.1078796386719,0.9534928798675536,0.2951657772064209,0.2053468227386474,292.4296569824219,297.1499938964844,293.1499938964844,0.2543928325176239,-5088.4775390625,304.1277770996094,0.9990000128746032,0.3846504092216491,0.3259453177452087,292.64166259765625,297.1499938964844,293.1499938964844,0.0116048566997051,-3311.953125,303.0934143066406,0.5166418552398682,0.050000000745058,0.2302798628807068,291.2271728515625,291.1499938964844,270.1841125488281,269.42340087890625,282.80670166015625,292.6404113769531,291.22821044921875,1.0,0.2779614329338074,0.9915761947631836,0.9915761947631836,1.0,1.0,-1.40566885471344,0.6157404184341431,0.7899284362792969,0.2852861285209656,0.0,0.0,0.5834189057350159,17.053468704223633,28.0,29.28911018371582,-11967.5615234375,258.1820678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4412841796875,305.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.279296875,18000.0,0.0,0.0,0.3030630052089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609537661075592,0.609544038772583,-6.373491487465799e-06,0.0,0.0003075704444199,0.0,0.0,43.44098281860352,0.0,0.0,0.0,0.4093597829341888,4.0,0.0,1.0
803760,292.6275329589844,297.1499938964844,293.1499938964844,0.170892596244812,-3523.181640625,304.1229553222656,0.8965938091278076,0.2515147924423218,0.2258049696683883,292.5803527832031,297.1499938964844,293.1499938964844,0.1285891234874725,-2955.559814453125,304.11968994140625,0.8319091200828552,0.2007342875003814,0.1894734501838684,292.51300048828125,297.1499938964844,293.1499938964844,0.2112520188093185,-3247.1943359375,304.1086120605469,0.9556058049201964,0.2993904054164886,0.2083485871553421,292.4421691894531,297.1499938964844,293.1499938964844,0.2570019960403442,-5129.97265625,304.1270446777344,0.9990000128746032,0.3913189768791199,0.3286846280097961,292.6531982421875,297.1499938964844,293.1499938964844,0.0117241227999329,-3328.364990234375,303.150390625,0.5150542855262756,0.050000000745058,0.2303691059350967,291.2300109863281,291.1499938964844,270.176025390625,269.4131164550781,282.80450439453125,292.65203857421875,291.23016357421875,1.0,0.2805559039115906,0.9910796880722046,0.9910796880722046,1.0,1.0,-1.4193979501724243,0.6220812797546387,0.7973167300224304,0.2889090776443481,0.0,0.0,0.5777767300605774,17.76744270324707,46.0,16.56818962097168,-12072.0244140625,265.55340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.737548828125,305.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18205.77734375,18000.0,0.0,0.0,0.3052186071872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979650020599365,0.5979712605476379,-6.288521035457961e-06,0.0,0.0003097580920439,0.0,0.0,41.85210037231445,0.0,0.0,0.0,0.4050512313842773,4.0,0.0,1.0
803820,292.67059326171875,297.1499938964844,293.1499938964844,0.1754103749990463,-3597.32421875,304.1243896484375,0.8835556507110596,0.2560212314128876,0.23014797270298,292.6209716796875,297.1499938964844,293.1499938964844,0.1340955942869186,-3056.844970703125,304.1205749511719,0.8242353200912476,0.2069320827722549,0.1956273019313812,292.5533752441406,297.1499938964844,293.1499938964844,0.2190943360328674,-3342.74169921875,304.1093139648437,0.9435201287269592,0.3073424994945526,0.2141111493110656,292.4804077148437,297.1499938964844,293.1499938964844,0.2770740985870361,-5454.47998046875,304.1005554199219,0.9990000128746032,0.4015615582466125,0.3496323823928833,292.6749267578125,297.1499938964844,293.1499938964844,0.0120332315564155,-3374.9658203125,303.26007080078125,0.503862202167511,0.050000000745058,0.2310786843299865,291.2102355957031,291.1499938964844,270.16119384765625,269.3935852050781,282.7922058105469,292.6738586425781,291.206787109375,1.0,0.2922434210777282,0.990086555480957,0.990086555480957,1.0,1.0,-1.4649016857147217,0.6432235836982727,0.821678102016449,0.3008126318454742,0.0,0.0,0.5705124735832214,22.356260299682617,49.0,-27.444551467895508,-12367.9453125,296.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3007507324219,306.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.748046875,18000.0,0.0,0.0,0.3080875277519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793867707252502,0.5793929100036621,-6.142347501736367e-06,0.0,0.0003126696683466,0.0,0.0,39.32373809814453,0.0,0.0,0.0,0.398122489452362,4.0,0.0,1.0
803880,292.67059326171875,297.1499938964844,293.1499938964844,0.1754103749990463,-3597.32421875,304.1243896484375,0.8835556507110596,0.2560212314128876,0.23014797270298,292.6209716796875,297.1499938964844,293.1499938964844,0.1340955942869186,-3056.844970703125,304.1205749511719,0.8242353200912476,0.2069320827722549,0.1956273019313812,292.5533752441406,297.1499938964844,293.1499938964844,0.2190943360328674,-3342.74169921875,304.1093139648437,0.9435201287269592,0.3073424994945526,0.2141111493110656,292.4804077148437,297.1499938964844,293.1499938964844,0.2770740985870361,-5454.47998046875,304.1005554199219,0.9990000128746032,0.4015615582466125,0.3496323823928833,292.6749267578125,297.1499938964844,293.1499938964844,0.0120332315564155,-3374.9658203125,303.26007080078125,0.503862202167511,0.050000000745058,0.2310786843299865,291.2102355957031,291.1499938964844,270.16119384765625,269.3935852050781,282.7922058105469,292.6738586425781,291.206787109375,1.0,0.2922434210777282,0.990086555480957,0.990086555480957,1.0,1.0,-1.4649016857147217,0.6432235836982727,0.821678102016449,0.3008126318454742,0.0,0.0,0.5705124735832214,22.356260299682617,49.0,-27.444551467895508,-12367.9453125,296.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3007507324219,306.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.748046875,18000.0,0.0,0.0,0.3080875277519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793867707252502,0.5793929100036621,-6.142347501736367e-06,0.0,0.0003126696683466,0.0,0.0,39.32373809814453,0.0,0.0,0.0,0.398122489452362,4.0,0.0,1.0
803940,292.7111511230469,297.1499938964844,293.1499938964844,0.1796561330556869,-3666.80810546875,304.1258850097656,0.8711914420127869,0.2599395215511322,0.233929231762886,292.6593322753906,297.1499938964844,293.1499938964844,0.1393679529428482,-3153.173828125,304.12164306640625,0.8166149258613586,0.2125564366579055,0.201227381825447,292.59185791015625,297.1499938964844,293.1499938964844,0.2267411649227142,-3435.27587890625,304.11016845703125,0.9315016865730286,0.3146523833274841,0.2194249480962753,292.5404052734375,297.1499938964844,293.1499938964844,0.2981593310832977,-5787.15771484375,304.0823059082031,0.9990000128746032,0.4063839614391327,0.3704562485218048,292.6955871582031,297.1499938964844,293.1499938964844,0.012364225462079,-3424.9482421875,303.3645935058594,0.4940946996212005,0.050000000745058,0.2318273931741714,291.1743469238281,291.1499938964844,270.1480712890625,269.37548828125,282.78082275390625,292.6946105957031,291.172607421875,1.0,0.3028753101825714,0.9890934228897096,0.9890934228897096,1.0,1.0,-1.5084471702575684,0.6634836196899414,0.8449634909629822,0.3124134838581085,0.0,0.0,0.5699474215507507,27.153059005737305,52.0,-37.69161224365234,-12714.1513671875,328.6377258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7695617675781,306.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91796875,18000.0,0.0,0.0,0.309821754693985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746145844459534,0.5746206641197205,-6.08429400017485e-06,0.0,0.0003144296933896,0.0,0.0,38.58251190185547,0.0,0.0,0.0,0.3960634469985962,4.0,0.0,1.0
804000,292.7111511230469,297.1499938964844,293.1499938964844,0.1796561330556869,-3666.80810546875,304.1258850097656,0.8711914420127869,0.2599395215511322,0.233929231762886,292.6593322753906,297.1499938964844,293.1499938964844,0.1393679529428482,-3153.173828125,304.12164306640625,0.8166149258613586,0.2125564366579055,0.201227381825447,292.59185791015625,297.1499938964844,293.1499938964844,0.2267411649227142,-3435.27587890625,304.11016845703125,0.9315016865730286,0.3146523833274841,0.2194249480962753,292.5404052734375,297.1499938964844,293.1499938964844,0.2981593310832977,-5787.15771484375,304.0823059082031,0.9990000128746032,0.4063839614391327,0.3704562485218048,292.6955871582031,297.1499938964844,293.1499938964844,0.012364225462079,-3424.9482421875,303.3645935058594,0.4940946996212005,0.050000000745058,0.2318273931741714,291.1743469238281,291.1499938964844,270.1480712890625,269.37548828125,282.78082275390625,292.6946105957031,291.172607421875,1.0,0.3028753101825714,0.9890934228897096,0.9890934228897096,1.0,1.0,-1.5084471702575684,0.6634836196899414,0.8449634909629822,0.3124134838581085,0.0,0.0,0.5699474215507507,27.153059005737305,52.0,-37.69161224365234,-12714.1513671875,328.6377258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7695617675781,306.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91796875,18000.0,0.0,0.0,0.309821754693985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746145844459534,0.5746206641197205,-6.08429400017485e-06,0.0,0.0003144296933896,0.0,0.0,38.58251190185547,0.0,0.0,0.0,0.3960634469985962,4.0,0.0,1.0
804060,292.748779296875,297.1499938964844,293.1499938964844,0.1833127439022064,-3726.05078125,304.1278381347656,0.8598613142967224,0.2634221613407135,0.2372866719961166,292.6956787109375,297.1499938964844,293.1499938964844,0.1440809667110443,-3238.3056640625,304.12322998046875,0.8090765476226807,0.2176125198602676,0.2062983959913253,292.6287536621094,297.1499938964844,293.1499938964844,0.2336257547140121,-3517.61181640625,304.1119689941406,0.9201033711433412,0.3213127553462982,0.224286675453186,292.6055908203125,297.1499938964844,293.1499938964844,0.3154898881912231,-6052.705078125,304.07666015625,0.9976210594177246,0.4086143672466278,0.386928915977478,292.7154235839844,297.1499938964844,293.1499938964844,0.0126848854124546,-3470.60986328125,303.4656982421875,0.4852766692638397,0.050000000745058,0.2326024919748306,291.1529541015625,291.1499938964844,270.1367492675781,269.35888671875,282.77392578125,292.717041015625,291.15185546875,1.0,0.3126774132251739,0.9878137111663818,0.9878137111663818,1.0,1.0,-1.5452109575271606,0.6806157827377319,0.8645951151847839,0.3222901523113251,0.0,0.0,0.5710337162017822,31.98966789245605,55.0,-29.841711044311523,-13023.9052734375,359.1938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1253967285156,306.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.3110376000404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749942660331726,0.5750003457069397,-6.07683477937826e-06,0.0,0.0003156636084895,0.0,0.0,38.578243255615234,0.0,0.0,0.0,0.3960750997066498,4.0,0.0,1.0
804120,292.748779296875,297.1499938964844,293.1499938964844,0.1833127439022064,-3726.05078125,304.1278381347656,0.8598613142967224,0.2634221613407135,0.2372866719961166,292.6956787109375,297.1499938964844,293.1499938964844,0.1440809667110443,-3238.3056640625,304.12322998046875,0.8090765476226807,0.2176125198602676,0.2062983959913253,292.6287536621094,297.1499938964844,293.1499938964844,0.2336257547140121,-3517.61181640625,304.1119689941406,0.9201033711433412,0.3213127553462982,0.224286675453186,292.6055908203125,297.1499938964844,293.1499938964844,0.3154898881912231,-6052.705078125,304.07666015625,0.9976210594177246,0.4086143672466278,0.386928915977478,292.7154235839844,297.1499938964844,293.1499938964844,0.0126848854124546,-3470.60986328125,303.4656982421875,0.4852766692638397,0.050000000745058,0.2326024919748306,291.1529541015625,291.1499938964844,270.1367492675781,269.35888671875,282.77392578125,292.717041015625,291.15185546875,1.0,0.3126774132251739,0.9878137111663818,0.9878137111663818,1.0,1.0,-1.5452109575271606,0.6806157827377319,0.8645951151847839,0.3222901523113251,0.0,0.0,0.5710337162017822,31.98966789245605,55.0,-29.841711044311523,-13023.9052734375,359.1938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1253967285156,306.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.3110376000404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749942660331726,0.5750003457069397,-6.07683477937826e-06,0.0,0.0003156636084895,0.0,0.0,38.578243255615234,0.0,0.0,0.0,0.3960750997066498,4.0,0.0,1.0
804180,292.7834167480469,297.1499938964844,293.1499938964844,0.1863093823194503,-3773.840087890625,304.1302185058594,0.8465959429740906,0.2665586471557617,0.2403767853975296,292.730224609375,297.1499938964844,293.1499938964844,0.1480962485074997,-3309.779296875,304.12548828125,0.7984544634819031,0.2221205532550811,0.2108952105045318,292.6630554199219,297.1499938964844,293.1499938964844,0.2396263033151626,-3588.371337890625,304.1146545410156,0.90614116191864,0.3275583684444427,0.228838101029396,292.6555480957031,297.1499938964844,293.1499938964844,0.319404661655426,-6105.2607421875,304.09429931640625,0.9837668538093568,0.4122416377067566,0.3899528980255127,292.73394775390625,297.1499938964844,293.1499938964844,0.0130008738487958,-3511.947265625,303.5650634765625,0.4745404422283172,0.050000000745058,0.2335911244153976,291.1570739746094,291.1499938964844,270.1273193359375,269.3438415527344,282.7782897949219,292.7453918457031,291.1575012207031,1.0,0.3211021423339844,0.9865339994430542,0.9865339994430542,1.0,1.0,-1.5646295547485352,0.6896758079528809,0.8749537467956543,0.3274755179882049,0.0,0.0,0.5700638294219971,37.64376449584961,58.0,-2.1511988639831543,-13219.0546875,384.1523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3926086425781,306.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.3119061887264251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751429796218872,0.5751490592956543,-6.081680567149306e-06,0.0,0.0003165451053064,0.0,0.0,38.61705780029297,0.0,0.0,0.0,0.3961102962493896,4.0,0.0,1.0
804240,292.7834167480469,297.1499938964844,293.1499938964844,0.1863093823194503,-3773.840087890625,304.1302185058594,0.8465959429740906,0.2665586471557617,0.2403767853975296,292.730224609375,297.1499938964844,293.1499938964844,0.1480962485074997,-3309.779296875,304.12548828125,0.7984544634819031,0.2221205532550811,0.2108952105045318,292.6630554199219,297.1499938964844,293.1499938964844,0.2396263033151626,-3588.371337890625,304.1146545410156,0.90614116191864,0.3275583684444427,0.228838101029396,292.6555480957031,297.1499938964844,293.1499938964844,0.319404661655426,-6105.2607421875,304.09429931640625,0.9837668538093568,0.4122416377067566,0.3899528980255127,292.73394775390625,297.1499938964844,293.1499938964844,0.0130008738487958,-3511.947265625,303.5650634765625,0.4745404422283172,0.050000000745058,0.2335911244153976,291.1570739746094,291.1499938964844,270.1273193359375,269.3438415527344,282.7782897949219,292.7453918457031,291.1575012207031,1.0,0.3211021423339844,0.9865339994430542,0.9865339994430542,1.0,1.0,-1.5646295547485352,0.6896758079528809,0.8749537467956543,0.3274755179882049,0.0,0.0,0.5700638294219971,37.64376449584961,58.0,-2.1511988639831543,-13219.0546875,384.1523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3926086425781,306.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.048828125,18000.0,0.0,0.0,0.3119061887264251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751429796218872,0.5751490592956543,-6.081680567149306e-06,0.0,0.0003165451053064,0.0,0.0,38.61705780029297,0.0,0.0,0.0,0.3961102962493896,4.0,0.0,1.0
804300,292.7997741699219,297.1499938964844,293.1499938964844,0.187713086605072,-3796.22265625,304.1312866210937,0.8415582776069641,0.2679899632930755,0.2417839467525482,292.746826171875,297.1499938964844,293.1499938964844,0.1499603986740112,-3342.844970703125,304.1265563964844,0.7944207787513733,0.2241728752851486,0.2129853218793869,292.6791381835937,297.1499938964844,293.1499938964844,0.2425785064697265,-3623.11962890625,304.11572265625,0.901395618915558,0.3305670022964477,0.2310361117124557,292.6753845214844,297.1499938964844,293.1499938964844,0.3219995498657226,-6142.1513671875,304.09967041015625,0.9782781600952148,0.4146048426628113,0.3921490013599396,292.7426147460937,297.1499938964844,293.1499938964844,0.0131588438525795,-3532.26806640625,303.6138610839844,0.4695846140384674,0.050000000745058,0.2340265065431594,291.1573486328125,291.1499938964844,270.1233215332031,269.3369445800781,282.77984619140625,292.75830078125,291.1571655273437,1.0,0.3249587118625641,0.9858941435813904,0.9858941435813904,1.0,1.0,-1.574626326560974,0.6943452954292297,0.8802810311317444,0.3301492035388946,0.0,0.0,0.5695247650146484,40.1638298034668,58.0,-2.366731643676758,-13295.6904296875,396.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50396728515625,306.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.150390625,18000.0,0.0,0.0,0.3121936023235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738129019737244,0.5738189816474915,-6.074232715036487e-06,0.0,0.000316836812999,0.0,0.0,38.45716094970703,0.0,0.0,0.0,0.3956731259822845,4.0,0.0,1.0
804360,292.8154602050781,297.1499938964844,293.1499938964844,0.1890809088945388,-3818.05419921875,304.1322021484375,0.8371486663818359,0.2693448066711426,0.2431134730577469,292.7629699707031,297.1499938964844,293.1499938964844,0.1517543792724609,-3374.620849609375,304.1275634765625,0.7908900380134583,0.2261106818914413,0.2149545550346374,292.6952819824219,297.1499938964844,293.1499938964844,0.2454404085874557,-3656.731201171875,304.11676025390625,0.89731365442276,0.3333593308925628,0.2331186532974243,292.6934814453125,297.1499938964844,293.1499938964844,0.3247706294059753,-6182.13427734375,304.103759765625,0.9733909964561462,0.4170662462711334,0.3945067226886749,292.7508544921875,297.1499938964844,293.1499938964844,0.0133193079382181,-3552.811279296875,303.6622314453125,0.4646016955375671,0.050000000745058,0.2344375401735305,291.1550598144531,291.1499938964844,270.11981201171875,269.3304443359375,282.7804260253906,292.76873779296875,291.1547241210937,1.0,0.3286153674125671,0.9852852821350098,0.9852852821350098,1.0,1.0,-1.5844112634658811,0.698918879032135,0.8854924440383911,0.3327708840370178,0.0,0.0,0.5694138407707214,42.5512924194336,61.0,-4.359241485595703,-13371.3828125,407.8492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60174560546875,307.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6171875,18000.0,0.0,0.0,0.3124071061611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731214880943298,0.5731275677680969,-6.068166385375662e-06,0.0,0.0003170534910168,0.0,0.0,38.36279296875,0.0,0.0,0.0,0.3954195976257324,4.0,0.0,1.0
804420,292.8449401855469,297.1499938964844,293.1499938964844,0.1916188597679138,-3858.466064453125,304.1338806152344,0.8295915126800537,0.2718395292758941,0.2455659359693527,292.7935485839844,297.1499938964844,293.1499938964844,0.155096560716629,-3433.585693359375,304.12945556640625,0.7848650813102722,0.2297105640172958,0.2185994982719421,292.72711181640625,297.1499938964844,293.1499938964844,0.2506642341613769,-3717.725341796875,304.119140625,0.8902159333229065,0.3384268581867218,0.2368778586387634,292.7263488769531,297.1499938964844,293.1499938964844,0.3302914798259735,-6262.296875,304.10992431640625,0.9648035764694214,0.4219616651535034,0.3992893993854522,292.76611328125,297.1499938964844,293.1499938964844,0.0136418463662266,-3593.034423828125,303.7579650878906,0.4551039934158325,0.050000000745058,0.235208511352539,291.1502685546875,291.1499938964844,270.11431884765625,269.3187255859375,282.7841796875,292.7924194335937,291.14996337890625,1.0,0.3354130089282989,0.9840676188468932,0.9840676188468932,1.0,1.0,-1.6029131412506104,0.7075728178024292,0.8953402638435364,0.3377337455749511,0.0,0.0,0.5697030425071716,47.03638458251953,64.0,-5.865867614746094,-13512.00390625,430.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,307.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.3127240538597107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731450319290161,0.5731511116027832,-6.065221896278672e-06,0.0,0.000317375146551,0.0,0.0,38.34963607788086,0.0,0.0,0.0,0.3953905701637268,4.0,0.0,1.0
