time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804480,292.8449401855469,297.1499938964844,293.1499938964844,0.1916188597679138,-3858.466064453125,304.1338806152344,0.8295915126800537,0.2718395292758941,0.2455659359693527,292.7935485839844,297.1499938964844,293.1499938964844,0.155096560716629,-3433.585693359375,304.12945556640625,0.7848650813102722,0.2297105640172958,0.2185994982719421,292.72711181640625,297.1499938964844,293.1499938964844,0.2506642341613769,-3717.725341796875,304.119140625,0.8902159333229065,0.3384268581867218,0.2368778586387634,292.7263488769531,297.1499938964844,293.1499938964844,0.3302914798259735,-6262.296875,304.10992431640625,0.9648035764694214,0.4219616651535034,0.3992893993854522,292.76611328125,297.1499938964844,293.1499938964844,0.0136418463662266,-3593.034423828125,303.7579650878906,0.4551039934158325,0.050000000745058,0.235208511352539,291.1502685546875,291.1499938964844,270.11431884765625,269.3187255859375,282.7841796875,292.7924194335937,291.14996337890625,1.0,0.3354130089282989,0.9840676188468932,0.9840676188468932,1.0,1.0,-1.6029131412506104,0.7075728178024292,0.8953402638435364,0.3377337455749511,0.0,0.0,0.5697030425071716,47.03638458251953,64.0,-5.865867614746094,-13512.00390625,430.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,307.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.3127240538597107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731450319290161,0.5731511116027832,-6.065221896278672e-06,0.0,0.000317375146551,0.0,0.0,38.34963607788086,0.0,0.0,0.0,0.3953905701637268,4.0,0.0,1.0
804540,292.87213134765625,297.1499938964844,293.1499938964844,0.1939055770635604,-3894.7744140625,304.13543701171875,0.8231465816497803,0.2740511000156402,0.2477532178163528,292.82183837890625,297.1499938964844,293.1499938964844,0.1581706553697586,-3487.579833984375,304.13116455078125,0.7798230648040771,0.2329972088336944,0.2219236344099044,292.75750732421875,297.1499938964844,293.1499938964844,0.2553862035274505,-3772.53759765625,304.1215515136719,0.884174644947052,0.3429703116416931,0.2402343899011612,292.7563781738281,297.1499938964844,293.1499938964844,0.3355445861816406,-6338.74951171875,304.114501953125,0.9572887420654296,0.4265954792499542,0.4038690328598022,292.77996826171875,297.1499938964844,293.1499938964844,0.0139674535021185,-3632.32373046875,303.8524475097656,0.4472323656082153,0.050000000745058,0.2359284460544586,291.145263671875,291.1499938964844,270.1108703613281,269.30877685546875,282.7910461425781,292.81903076171875,291.1449584960937,1.0,0.3416328430175781,0.9828499555587769,0.9828499555587769,1.0,1.0,-1.6199232339859009,0.7155351042747498,0.9043880701065063,0.3423013389110565,0.0,0.0,0.5706721544265747,51.2238883972168,67.0,-6.611847877502441,-13635.1923828125,451.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,307.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.169921875,18000.0,0.0,0.0,0.3130181729793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744672417640686,0.5744733214378357,-6.071789357520174e-06,0.0,0.00031767366454,0.0,0.0,38.50397109985352,0.0,0.0,0.0,0.3958456814289093,4.0,0.0,1.0
804600,292.87213134765625,297.1499938964844,293.1499938964844,0.1939055770635604,-3894.7744140625,304.13543701171875,0.8231465816497803,0.2740511000156402,0.2477532178163528,292.82183837890625,297.1499938964844,293.1499938964844,0.1581706553697586,-3487.579833984375,304.13116455078125,0.7798230648040771,0.2329972088336944,0.2219236344099044,292.75750732421875,297.1499938964844,293.1499938964844,0.2553862035274505,-3772.53759765625,304.1215515136719,0.884174644947052,0.3429703116416931,0.2402343899011612,292.7563781738281,297.1499938964844,293.1499938964844,0.3355445861816406,-6338.74951171875,304.114501953125,0.9572887420654296,0.4265954792499542,0.4038690328598022,292.77996826171875,297.1499938964844,293.1499938964844,0.0139674535021185,-3632.32373046875,303.8524475097656,0.4472323656082153,0.050000000745058,0.2359284460544586,291.145263671875,291.1499938964844,270.1108703613281,269.30877685546875,282.7910461425781,292.81903076171875,291.1449584960937,1.0,0.3416328430175781,0.9828499555587769,0.9828499555587769,1.0,1.0,-1.6199232339859009,0.7155351042747498,0.9043880701065063,0.3423013389110565,0.0,0.0,0.5706721544265747,51.2238883972168,67.0,-6.611847877502441,-13635.1923828125,451.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,307.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.169921875,18000.0,0.0,0.0,0.3130181729793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744672417640686,0.5744733214378357,-6.071789357520174e-06,0.0,0.00031767366454,0.0,0.0,38.50397109985352,0.0,0.0,0.0,0.3958456814289093,4.0,0.0,1.0
804660,292.897216796875,297.1499938964844,293.1499938964844,0.1959438621997833,-3927.0361328125,304.13690185546875,0.817372739315033,0.2759997546672821,0.2496921420097351,292.84796142578125,297.1499938964844,293.1499938964844,0.1610050052404403,-3537.15380859375,304.1327209472656,0.7754365801811218,0.2360113561153412,0.224974438548088,292.7862854003906,297.1499938964844,293.1499938964844,0.2596833407878876,-3822.169921875,304.1238708496094,0.8788578510284424,0.347072958946228,0.2432682067155838,292.784423828125,297.1499938964844,293.1499938964844,0.3404116928577423,-6409.5068359375,304.1181945800781,0.9504698514938354,0.4308752417564392,0.408121258020401,292.7925720214844,297.1499938964844,293.1499938964844,0.0142967570573091,-3670.724609375,303.94561767578125,0.4405764937400818,0.050000000745058,0.2366122007369995,291.1407165527344,291.1499938964844,270.10955810546875,269.3006896972656,282.79986572265625,292.8464660644531,291.1404113769531,1.0,0.3473824262619018,0.981675624847412,0.981675624847412,1.0,1.0,-1.6354831457138062,0.7228240370750427,0.9126591086387634,0.3464836180210113,0.0,0.0,0.5722256898880005,55.192848205566406,70.0,-6.349710941314697,-13744.4345703125,471.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,307.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.748046875,18000.0,0.0,0.0,0.3134023547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770132541656494,0.5770193338394165,-6.087234396545682e-06,0.0,0.0003180635394528,0.0,0.0,38.81685256958008,0.0,0.0,0.0,0.3967517614364624,4.0,0.0,1.0
804720,292.897216796875,297.1499938964844,293.1499938964844,0.1959438621997833,-3927.0361328125,304.13690185546875,0.817372739315033,0.2759997546672821,0.2496921420097351,292.84796142578125,297.1499938964844,293.1499938964844,0.1610050052404403,-3537.15380859375,304.1327209472656,0.7754365801811218,0.2360113561153412,0.224974438548088,292.7862854003906,297.1499938964844,293.1499938964844,0.2596833407878876,-3822.169921875,304.1238708496094,0.8788578510284424,0.347072958946228,0.2432682067155838,292.784423828125,297.1499938964844,293.1499938964844,0.3404116928577423,-6409.5068359375,304.1181945800781,0.9504698514938354,0.4308752417564392,0.408121258020401,292.7925720214844,297.1499938964844,293.1499938964844,0.0142967570573091,-3670.724609375,303.94561767578125,0.4405764937400818,0.050000000745058,0.2366122007369995,291.1407165527344,291.1499938964844,270.10955810546875,269.3006896972656,282.79986572265625,292.8464660644531,291.1404113769531,1.0,0.3473824262619018,0.981675624847412,0.981675624847412,1.0,1.0,-1.6354831457138062,0.7228240370750427,0.9126591086387634,0.3464836180210113,0.0,0.0,0.5722256898880005,55.192848205566406,70.0,-6.349710941314697,-13744.4345703125,471.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,307.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.748046875,18000.0,0.0,0.0,0.3134023547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770132541656494,0.5770193338394165,-6.087234396545682e-06,0.0,0.0003180635394528,0.0,0.0,38.81685256958008,0.0,0.0,0.0,0.3967517614364624,4.0,0.0,1.0
804780,292.92041015625,297.1499938964844,293.1499938964844,0.1977636814117431,-3955.7685546875,304.1382141113281,0.811988890171051,0.2776980996131897,0.2514016926288605,292.8720703125,297.1499938964844,293.1499938964844,0.1636319011449813,-3582.935546875,304.13409423828125,0.7714939117431641,0.2387731671333313,0.2277791798114776,292.8134765625,297.1499938964844,293.1499938964844,0.2636117041110992,-3867.35400390625,304.1260070800781,0.8740318417549133,0.3507744967937469,0.2460133731365203,292.810791015625,297.1499938964844,293.1499938964844,0.3449037671089172,-6474.69580078125,304.12127685546875,0.9441279768943788,0.4347874820232391,0.4120235741138458,292.8043518066406,297.1499938964844,293.1499938964844,0.0146295977756381,-3708.375732421875,304.036865234375,0.4348413050174713,0.050000000745058,0.237270101904869,291.13592529296875,291.1499938964844,270.11041259765625,269.2944641113281,282.806884765625,292.86785888671875,291.1356506347656,1.0,0.3527427911758423,0.9805012941360474,0.9805012941360474,1.0,1.0,-1.649674654006958,0.7294747233390808,0.920199990272522,0.3502994477748871,0.0,0.0,0.5744225382804871,58.9990119934082,73.0,-6.4528889656066895,-13844.5,490.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,307.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.83984375,18000.0,0.0,0.0,0.3139567077159881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807329416275024,0.5807390809059143,-6.110918548074551e-06,0.0,0.0003186261455994,0.0,0.0,39.28261184692383,0.0,0.0,0.0,0.3980938196182251,4.0,0.0,1.0
804840,292.92041015625,297.1499938964844,293.1499938964844,0.1977636814117431,-3955.7685546875,304.1382141113281,0.811988890171051,0.2776980996131897,0.2514016926288605,292.8720703125,297.1499938964844,293.1499938964844,0.1636319011449813,-3582.935546875,304.13409423828125,0.7714939117431641,0.2387731671333313,0.2277791798114776,292.8134765625,297.1499938964844,293.1499938964844,0.2636117041110992,-3867.35400390625,304.1260070800781,0.8740318417549133,0.3507744967937469,0.2460133731365203,292.810791015625,297.1499938964844,293.1499938964844,0.3449037671089172,-6474.69580078125,304.12127685546875,0.9441279768943788,0.4347874820232391,0.4120235741138458,292.8043518066406,297.1499938964844,293.1499938964844,0.0146295977756381,-3708.375732421875,304.036865234375,0.4348413050174713,0.050000000745058,0.237270101904869,291.13592529296875,291.1499938964844,270.11041259765625,269.2944641113281,282.806884765625,292.86785888671875,291.1356506347656,1.0,0.3527427911758423,0.9805012941360474,0.9805012941360474,1.0,1.0,-1.649674654006958,0.7294747233390808,0.920199990272522,0.3502994477748871,0.0,0.0,0.5744225382804871,58.9990119934082,73.0,-6.4528889656066895,-13844.5,490.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,307.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.83984375,18000.0,0.0,0.0,0.3139567077159881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807329416275024,0.5807390809059143,-6.110918548074551e-06,0.0,0.0003186261455994,0.0,0.0,39.28261184692383,0.0,0.0,0.0,0.3980938196182251,4.0,0.0,1.0
804900,292.9313659667969,297.1499938964844,293.1499938964844,0.1985791027545929,-3968.6025390625,304.1388854980469,0.8093698024749756,0.2784489393234253,0.2521681785583496,292.8834533691406,297.1499938964844,293.1499938964844,0.1648590117692947,-3604.2529296875,304.134765625,0.7696358561515808,0.2400577962398529,0.2290897220373153,292.82647705078125,297.1499938964844,293.1499938964844,0.2654303312301636,-3888.19677734375,304.1270751953125,0.8717489838600159,0.3524821698665619,0.2472835332155227,292.82342529296875,297.1499938964844,293.1499938964844,0.3469931781291961,-6504.94287109375,304.1227111816406,0.9410881400108336,0.4366066455841064,0.4138434827327728,292.8099670410156,297.1499938964844,293.1499938964844,0.0147965773940086,-3726.77880859375,304.0816650390625,0.4322519302368164,0.050000000745058,0.2375918626785278,291.1340026855469,291.1499938964844,270.1116943359375,269.29205322265625,282.81085205078125,292.8783264160156,291.1337890625,1.0,0.3552948236465454,0.9799140691757202,0.9799140691757202,1.0,1.0,-1.656265139579773,0.7325637936592102,0.9237013459205629,0.352071613073349,0.0,0.0,0.5756855607032776,60.85436248779297,73.0,-5.7494215965271,-13891.3837890625,499.8534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,307.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.130859375,18000.0,0.0,0.0,0.3143171668052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830191969871521,0.583025336265564,-6.126010703155771e-06,0.0,0.0003189919516444,0.0,0.0,39.573368072509766,0.0,0.0,0.0,0.3989228010177612,4.0,0.0,1.0
804960,292.9419860839844,297.1499938964844,293.1499938964844,0.1993285566568374,-3980.36865234375,304.1395263671875,0.806766152381897,0.2791326642036438,0.252874493598938,292.8944091796875,297.1499938964844,293.1499938964844,0.1660264432430267,-3624.48876953125,304.1354064941406,0.7678312063217163,0.2412770837545395,0.2303384691476822,292.83905029296875,297.1499938964844,293.1499938964844,0.2671565115451813,-3907.93505859375,304.12811279296875,0.8695352673530579,0.3541083335876465,0.2484911531209945,292.8356628417969,297.1499938964844,293.1499938964844,0.3489785492420196,-6533.63232421875,304.1240539550781,0.9381182789802552,0.4383374452590942,0.4155786633491516,292.8154602050781,297.1499938964844,293.1499938964844,0.0149635532870888,-3744.863037109375,304.1258850097656,0.4298200905323028,0.050000000745058,0.2379099577665329,291.1324768066406,291.1499938964844,270.1135559082031,269.2901916503906,282.8150939941406,292.8885803222656,291.13232421875,1.0,0.3577699661254883,0.9793220162391664,0.9793220162391664,1.0,1.0,-1.6625279188156128,0.7354992628097534,0.9270285964012146,0.3537553250789642,0.0,0.0,0.5770060420036316,62.683837890625,76.0,-4.892921447753906,-13935.603515625,508.88421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,307.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.767578125,18000.0,0.0,0.0,0.3147376477718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854639410972595,0.5854700803756714,-6.142596703284653e-06,0.0,0.0003194187011104,0.0,0.0,39.88808441162109,0.0,0.0,0.0,0.3998160064220428,4.0,0.0,1.0
805020,292.96246337890625,297.1499938964844,293.1499938964844,0.2007382810115814,-4002.67431640625,304.1406555175781,0.8046687841415405,0.2802515625953674,0.2540198266506195,292.91552734375,297.1499938964844,293.1499938964844,0.1682619750499725,-3663.3515625,304.13653564453125,0.7671727538108826,0.2434739470481872,0.2325592041015625,292.8629150390625,297.1499938964844,293.1499938964844,0.2705666720867157,-3947.078857421875,304.1296691894531,0.8685746192932129,0.3571471869945526,0.2507030367851257,292.859130859375,297.1499938964844,293.1499938964844,0.3529116809368133,-6590.7666015625,304.1260986328125,0.9364598393440248,0.4415411055088043,0.4187350273132324,292.8277282714844,297.1499938964844,293.1499938964844,0.0166280828416347,-3964.52978515625,304.1459350585937,0.4396837651729584,0.0543598644435405,0.251546710729599,291.120849609375,291.1499938964844,270.1189880371094,269.2879333496094,282.8178405761719,292.9088439941406,291.1181030273437,1.0,0.3630271255970001,0.9781379103660583,0.9781379103660583,1.0,1.0,-1.6893705129623413,0.7482109069824219,0.9411596655845642,0.3607727587223053,0.0,0.0,0.5812681317329407,64.94189453125,79.0,-23.57501792907715,-14083.46484375,532.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,307.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.25,18000.0,0.0,0.0,0.3158198893070221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914568901062012,0.5914630889892578,-6.181013304740191e-06,0.0,0.000320517050568,0.0,0.0,40.65389633178711,0.0,0.0,0.0,0.4020401835441589,4.0,0.0,1.0
805080,292.96246337890625,297.1499938964844,293.1499938964844,0.2007382810115814,-4002.67431640625,304.1406555175781,0.8046687841415405,0.2802515625953674,0.2540198266506195,292.91552734375,297.1499938964844,293.1499938964844,0.1682619750499725,-3663.3515625,304.13653564453125,0.7671727538108826,0.2434739470481872,0.2325592041015625,292.8629150390625,297.1499938964844,293.1499938964844,0.2705666720867157,-3947.078857421875,304.1296691894531,0.8685746192932129,0.3571471869945526,0.2507030367851257,292.859130859375,297.1499938964844,293.1499938964844,0.3529116809368133,-6590.7666015625,304.1260986328125,0.9364598393440248,0.4415411055088043,0.4187350273132324,292.8277282714844,297.1499938964844,293.1499938964844,0.0166280828416347,-3964.52978515625,304.1459350585937,0.4396837651729584,0.0543598644435405,0.251546710729599,291.120849609375,291.1499938964844,270.1189880371094,269.2879333496094,282.8178405761719,292.9088439941406,291.1181030273437,1.0,0.3630271255970001,0.9781379103660583,0.9781379103660583,1.0,1.0,-1.6893705129623413,0.7482109069824219,0.9411596655845642,0.3607727587223053,0.0,0.0,0.5812681317329407,64.94189453125,79.0,-23.57501792907715,-14083.46484375,532.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,307.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.25,18000.0,0.0,0.0,0.3158198893070221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914568901062012,0.5914630889892578,-6.181013304740191e-06,0.0,0.000320517050568,0.0,0.0,40.65389633178711,0.0,0.0,0.0,0.4020401835441589,4.0,0.0,1.0
805140,292.9825134277344,297.1499938964844,293.1499938964844,0.2021060585975647,-4024.61376953125,304.1415405273437,0.8029309511184692,0.280936449766159,0.254790186882019,292.9356994628906,297.1499938964844,293.1499938964844,0.170468732714653,-3701.956298828125,304.1373596191406,0.7668396830558777,0.2453198730945587,0.2344381809234619,292.8849792480469,297.1499938964844,293.1499938964844,0.2741631269454956,-3988.629150390625,304.1304931640625,0.8681937456130981,0.3599432706832886,0.2527259588241577,292.8808898925781,297.1499938964844,293.1499938964844,0.3571154773235321,-6652.3486328125,304.1271057128906,0.9355570673942566,0.4444926679134369,0.4216130375862121,292.8469543457031,297.1499938964844,293.1499938964844,0.019526794552803,-4309.97314453125,304.1425476074219,0.4576943516731262,0.0586408302187919,0.272842139005661,291.0892028808594,291.1499938964844,270.1268005371094,269.2877502441406,282.8187255859375,292.92938232421875,291.0882873535156,1.0,0.3689254820346832,0.9769538044929504,0.9769538044929504,1.0,1.0,-1.7240102291107178,0.7645976543426514,0.9594125747680664,0.3700541257858276,0.0,0.0,0.5918272733688354,67.01847076416016,82.0,-30.562435150146484,-14338.478515625,560.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,307.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.47265625,18000.0,0.0,0.0,0.3177178800106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086527109146118,0.608659029006958,-6.283992206590483e-06,0.0,0.0003224432584829,0.0,0.0,42.86030197143555,0.0,0.0,0.0,0.40823695063591,4.0,0.0,1.0
805200,292.9825134277344,297.1499938964844,293.1499938964844,0.2021060585975647,-4024.61376953125,304.1415405273437,0.8029309511184692,0.280936449766159,0.254790186882019,292.9356994628906,297.1499938964844,293.1499938964844,0.170468732714653,-3701.956298828125,304.1373596191406,0.7668396830558777,0.2453198730945587,0.2344381809234619,292.8849792480469,297.1499938964844,293.1499938964844,0.2741631269454956,-3988.629150390625,304.1304931640625,0.8681937456130981,0.3599432706832886,0.2527259588241577,292.8808898925781,297.1499938964844,293.1499938964844,0.3571154773235321,-6652.3486328125,304.1271057128906,0.9355570673942566,0.4444926679134369,0.4216130375862121,292.8469543457031,297.1499938964844,293.1499938964844,0.019526794552803,-4309.97314453125,304.1425476074219,0.4576943516731262,0.0586408302187919,0.272842139005661,291.0892028808594,291.1499938964844,270.1268005371094,269.2877502441406,282.8187255859375,292.92938232421875,291.0882873535156,1.0,0.3689254820346832,0.9769538044929504,0.9769538044929504,1.0,1.0,-1.7240102291107178,0.7645976543426514,0.9594125747680664,0.3700541257858276,0.0,0.0,0.5918272733688354,67.01847076416016,82.0,-30.562435150146484,-14338.478515625,560.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,307.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.47265625,18000.0,0.0,0.0,0.3177178800106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086527109146118,0.608659029006958,-6.283992206590483e-06,0.0,0.0003224432584829,0.0,0.0,42.86030197143555,0.0,0.0,0.0,0.40823695063591,4.0,0.0,1.0
805260,293.00262451171875,297.1499938964844,293.1499938964844,0.2026943564414978,-4033.59375,304.14337158203125,0.7986980676651001,0.2811039090156555,0.2551467716693878,292.9554443359375,297.1499938964844,293.1499938964844,0.1720668524503708,-3729.395751953125,304.138916015625,0.7642272710800171,0.2467491030693054,0.2359852343797683,292.9058532714844,297.1499938964844,293.1499938964844,0.2770293354988098,-4021.1845703125,304.1322326660156,0.8654405474662781,0.3624235093593597,0.2545795440673828,292.90142822265625,297.1499938964844,293.1499938964844,0.3604355454444885,-6700.07080078125,304.12921142578125,0.9317469000816344,0.4471462666988373,0.4242768585681915,292.8692321777344,297.1499938964844,293.1499938964844,0.0218697637319564,-4560.853515625,304.1411437988281,0.4678903818130493,0.0618021599948406,0.288551777601242,291.0799255371094,291.1499938964844,270.1370849609375,269.28973388671875,282.82421875,292.94989013671875,291.0796813964844,1.0,0.3747703731060028,0.9755508303642272,0.9755508303642272,1.0,1.0,-1.7505857944488523,0.7771766781806946,0.973409116268158,0.3771651983261108,0.0,0.0,0.6018861532211304,70.06852722167969,85.0,-16.16523551940918,-14554.716796875,587.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,307.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17818.7578125,18000.0,0.0,0.0,0.3206593692302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286006569862366,0.6286070942878723,-6.429180302802706e-06,0.0,0.0003254284965805,0.0,0.0,45.65586853027344,0.0,0.0,0.0,0.415747731924057,4.0,0.0,1.0
805320,293.00262451171875,297.1499938964844,293.1499938964844,0.2026943564414978,-4033.59375,304.14337158203125,0.7986980676651001,0.2811039090156555,0.2551467716693878,292.9554443359375,297.1499938964844,293.1499938964844,0.1720668524503708,-3729.395751953125,304.138916015625,0.7642272710800171,0.2467491030693054,0.2359852343797683,292.9058532714844,297.1499938964844,293.1499938964844,0.2770293354988098,-4021.1845703125,304.1322326660156,0.8654405474662781,0.3624235093593597,0.2545795440673828,292.90142822265625,297.1499938964844,293.1499938964844,0.3604355454444885,-6700.07080078125,304.12921142578125,0.9317469000816344,0.4471462666988373,0.4242768585681915,292.8692321777344,297.1499938964844,293.1499938964844,0.0218697637319564,-4560.853515625,304.1411437988281,0.4678903818130493,0.0618021599948406,0.288551777601242,291.0799255371094,291.1499938964844,270.1370849609375,269.28973388671875,282.82421875,292.94989013671875,291.0796813964844,1.0,0.3747703731060028,0.9755508303642272,0.9755508303642272,1.0,1.0,-1.7505857944488523,0.7771766781806946,0.973409116268158,0.3771651983261108,0.0,0.0,0.6018861532211304,70.06852722167969,85.0,-16.16523551940918,-14554.716796875,587.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,307.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17818.7578125,18000.0,0.0,0.0,0.3206593692302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286006569862366,0.6286070942878723,-6.429180302802706e-06,0.0,0.0003254284965805,0.0,0.0,45.65586853027344,0.0,0.0,0.0,0.415747731924057,4.0,0.0,1.0
805380,293.0223388671875,297.1499938964844,293.1499938964844,0.2027487605810165,-4033.92431640625,304.1455078125,0.7932568192481995,0.280842661857605,0.2551158666610718,292.97467041015625,297.1499938964844,293.1499938964844,0.1732106357812881,-3748.73779296875,304.1407165527344,0.7604944109916687,0.2477783560752868,0.2371668815612793,292.9256896972656,297.1499938964844,293.1499938964844,0.2794064283370971,-4047.89794921875,304.1341857910156,0.8616105318069458,0.3645821809768677,0.2562216818332672,292.9209289550781,297.1499938964844,293.1499938964844,0.3631938695907593,-6739.27294921875,304.13153076171875,0.9266140460968018,0.4494859278202057,0.4266654253005981,292.8918151855469,297.1499938964844,293.1499938964844,0.0238611102104187,-4759.228515625,304.14080810546875,0.4730249047279358,0.0643343180418014,0.301095962524414,291.07916259765625,291.1499938964844,270.1498413085937,269.2939147949219,282.8327941894531,292.969970703125,291.0794372558594,1.0,0.3803616762161255,0.9741478562355042,0.9741478562355042,1.0,1.0,-1.771871566772461,0.7872570157051086,0.9846146106719972,0.3828498423099518,0.0,0.0,0.6114615797996521,73.55643463134766,88.0,-3.8334028720855713,-14732.271484375,612.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53350830078125,307.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.140625,18000.0,0.0,0.0,0.3244436979293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484788060188293,0.6484853625297546,-6.5829708546516486e-06,0.0,0.0003292690962553,0.0,0.0,48.60166931152344,0.0,0.0,0.0,0.4234117865562439,4.0,0.0,1.0
805440,293.0223388671875,297.1499938964844,293.1499938964844,0.2027487605810165,-4033.92431640625,304.1455078125,0.7932568192481995,0.280842661857605,0.2551158666610718,292.97467041015625,297.1499938964844,293.1499938964844,0.1732106357812881,-3748.73779296875,304.1407165527344,0.7604944109916687,0.2477783560752868,0.2371668815612793,292.9256896972656,297.1499938964844,293.1499938964844,0.2794064283370971,-4047.89794921875,304.1341857910156,0.8616105318069458,0.3645821809768677,0.2562216818332672,292.9209289550781,297.1499938964844,293.1499938964844,0.3631938695907593,-6739.27294921875,304.13153076171875,0.9266140460968018,0.4494859278202057,0.4266654253005981,292.8918151855469,297.1499938964844,293.1499938964844,0.0238611102104187,-4759.228515625,304.14080810546875,0.4730249047279358,0.0643343180418014,0.301095962524414,291.07916259765625,291.1499938964844,270.1498413085937,269.2939147949219,282.8327941894531,292.969970703125,291.0794372558594,1.0,0.3803616762161255,0.9741478562355042,0.9741478562355042,1.0,1.0,-1.771871566772461,0.7872570157051086,0.9846146106719972,0.3828498423099518,0.0,0.0,0.6114615797996521,73.55643463134766,88.0,-3.8334028720855713,-14732.271484375,612.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53350830078125,307.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.140625,18000.0,0.0,0.0,0.3244436979293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484788060188293,0.6484853625297546,-6.5829708546516486e-06,0.0,0.0003292690962553,0.0,0.0,48.60166931152344,0.0,0.0,0.0,0.4234117865562439,4.0,0.0,1.0
805500,293.0318908691406,297.1499938964844,293.1499938964844,0.2026138603687286,-4031.48974609375,304.14654541015625,0.7903274297714233,0.2805807590484619,0.2549797892570495,292.9840393066406,297.1499938964844,293.1499938964844,0.1736330687999725,-3755.775390625,304.1416320800781,0.7584262490272522,0.2481597363948822,0.2376313805580139,292.9352111816406,297.1499938964844,293.1499938964844,0.280436098575592,-4059.385498046875,304.1351928710937,0.8595278263092041,0.3655538558959961,0.2569680511951446,292.9302978515625,297.1499938964844,293.1499938964844,0.3643889427185058,-6756.126953125,304.1327209472656,0.9238438606262208,0.4505466818809509,0.4277585744857788,292.90283203125,297.1499938964844,293.1499938964844,0.024762911722064,-4845.41796875,304.1408386230469,0.4746708869934082,0.0654430165886879,0.3065938651561737,291.0810852050781,291.1499938964844,270.1571960449219,269.2968444824219,282.8379821777344,292.9797058105469,291.0814819335937,1.0,0.3830377459526062,0.9734464287757874,0.9734464287757874,1.0,1.0,-1.7810770273208618,0.7916171550750732,0.9894599318504332,0.3853039741516113,0.0,0.0,0.6158703565597534,75.37113952636719,88.0,0.8673272728919983,-14809.0029296875,624.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.451904296875,307.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.767578125,18000.0,0.0,0.0,0.326575368642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579398512840271,0.6579465270042419,-6.659074188064551e-06,0.0,0.0003314324712846,0.0,0.0,50.06004333496094,0.0,0.0,0.0,0.4271117746829986,4.0,0.0,1.0
805560,293.0412292480469,297.1499938964844,293.1499938964844,0.2023876160383224,-4027.600830078125,304.1475830078125,0.7873307466506958,0.2802415490150451,0.2547726929187774,292.9931945800781,297.1499938964844,293.1499938964844,0.173967495560646,-3761.275634765625,304.1425476074219,0.7562881112098694,0.2484595328569412,0.2380179017782211,292.9444580078125,297.1499938964844,293.1499938964844,0.2813746035099029,-4069.812744140625,304.1361694335937,0.857401430606842,0.3664600551128387,0.2576684057712555,292.9394226074219,297.1499938964844,293.1499938964844,0.3654776513576507,-6771.41259765625,304.1338806152344,0.921027421951294,0.4515394568443298,0.4287877380847931,292.9135437011719,297.1499938964844,293.1499938964844,0.0256139375269413,-4924.97119140625,304.1409606933594,0.4759425520896911,0.0664699673652648,0.3116965293884277,291.08404541015625,291.1499938964844,270.1651916503906,269.3003845214844,282.8436279296875,292.9892272949219,291.0845642089844,1.0,0.3856294453144073,0.972725510597229,0.972725510597229,1.0,1.0,-1.7894970178604126,0.7956045866012573,0.9938924312591552,0.387545108795166,0.0,0.0,0.6199743747711182,77.20571899414062,91.0,4.706822872161865,-14879.1083984375,636.5620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3746032714844,307.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.84375,18000.0,0.0,0.0,0.3288234770298004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669279932975769,0.6669347286224365,-6.732986093993532e-06,0.0,0.0003337140369694,0.0,0.0,51.479251861572266,0.0,0.0,0.0,0.4306549727916717,4.0,0.0,1.0
805620,293.0592041015625,297.1499938964844,293.1499938964844,0.2016890347003936,-4015.91552734375,304.1495666503906,0.7812508940696716,0.2793498039245605,0.2541634142398834,293.0109558105469,297.1499938964844,293.1499938964844,0.1743924915790558,-3768.0361328125,304.1443176269531,0.7519041895866394,0.2488294094800949,0.2385710775852203,292.9620666503906,297.1499938964844,293.1499938964844,0.2830026149749756,-4087.791259765625,304.1380615234375,0.8531229496002197,0.3680905103683471,0.2589405179023742,292.95684814453125,297.1499938964844,293.1499938964844,0.3673643469810486,-6797.7353515625,304.1361083984375,0.9154132008552552,0.4533385634422302,0.4306662678718567,292.9339599609375,297.1499938964844,293.1499938964844,0.0271452274173498,-5067.8671875,304.14141845703125,0.4777079820632934,0.068318523466587,0.3209249079227447,291.0925598144531,291.1499938964844,270.1831970214844,269.3091735839844,282.8562927246094,293.007568359375,291.0932922363281,1.0,0.3905586302280426,0.9712837338447572,0.9712837338447572,1.0,1.0,-1.8042950630187988,0.8026109933853149,1.001684069633484,0.3914746344089508,0.0,0.0,0.6270876526832581,80.890380859375,94.0,10.526036262512209,-15002.154296875,658.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2413024902344,306.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17849.873046875,18000.0,0.0,0.0,0.3335388600826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830480694770813,0.6830549240112305,-6.869889602967305e-06,0.0,0.0003384995507076,0.0,0.0,54.11115646362305,0.0,0.0,0.0,0.4370780289173126,4.0,0.0,1.0
805680,293.0592041015625,297.1499938964844,293.1499938964844,0.2016890347003936,-4015.91552734375,304.1495666503906,0.7812508940696716,0.2793498039245605,0.2541634142398834,293.0109558105469,297.1499938964844,293.1499938964844,0.1743924915790558,-3768.0361328125,304.1443176269531,0.7519041895866394,0.2488294094800949,0.2385710775852203,292.9620666503906,297.1499938964844,293.1499938964844,0.2830026149749756,-4087.791259765625,304.1380615234375,0.8531229496002197,0.3680905103683471,0.2589405179023742,292.95684814453125,297.1499938964844,293.1499938964844,0.3673643469810486,-6797.7353515625,304.1361083984375,0.9154132008552552,0.4533385634422302,0.4306662678718567,292.9339599609375,297.1499938964844,293.1499938964844,0.0271452274173498,-5067.8671875,304.14141845703125,0.4777079820632934,0.068318523466587,0.3209249079227447,291.0925598144531,291.1499938964844,270.1831970214844,269.3091735839844,282.8562927246094,293.007568359375,291.0932922363281,1.0,0.3905586302280426,0.9712837338447572,0.9712837338447572,1.0,1.0,-1.8042950630187988,0.8026109933853149,1.001684069633484,0.3914746344089508,0.0,0.0,0.6270876526832581,80.890380859375,94.0,10.526036262512209,-15002.154296875,658.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2413024902344,306.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17849.873046875,18000.0,0.0,0.0,0.3335388600826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830480694770813,0.6830549240112305,-6.869889602967305e-06,0.0,0.0003384995507076,0.0,0.0,54.11115646362305,0.0,0.0,0.0,0.4370780289173126,4.0,0.0,1.0
805740,293.07623291015625,297.1499938964844,293.1499938964844,0.2007019817829132,-3999.656005859375,304.1513366699219,0.7751633524894714,0.2781990468502044,0.2533182203769684,293.02789306640625,297.1499938964844,293.1499938964844,0.1745239049196243,-3769.715576171875,304.14599609375,0.747468888759613,0.248915284872055,0.2388529181480407,292.9786071777344,297.1499938964844,293.1499938964844,0.2843381762504577,-4102.4169921875,304.1398010253906,0.8489004969596863,0.3695006072521209,0.2600566744804382,292.97320556640625,297.1499938964844,293.1499938964844,0.3689149022102356,-6819.18505859375,304.1381530761719,0.909990668296814,0.4549124240875244,0.432330846786499,292.95294189453125,297.1499938964844,293.1499938964844,0.0282255988568067,-5192.3427734375,304.1424865722656,0.4787591397762298,0.0699393153190612,0.3290822207927704,291.103759765625,291.1499938964844,270.203857421875,269.3203430175781,282.87060546875,293.02490234375,291.1046142578125,1.0,0.3951631486415863,0.9698418974876404,0.9698418974876404,1.0,1.0,-1.8167537450790403,0.8085065484046936,1.0082472562789917,0.3947697877883911,0.0,0.0,0.6325302720069885,84.5577392578125,82.0,14.676895141601562,-15105.404296875,679.1484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459045410156,306.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.896484375,18000.0,0.0,0.0,0.3383312523365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960972547531128,0.6961042284965515,-6.9857378548476845e-06,0.0,0.0003433632082305,0.0,0.0,56.33098220825195,0.0,0.0,0.0,0.4423469007015228,4.0,0.0,1.0
805800,293.07623291015625,297.1499938964844,293.1499938964844,0.2007019817829132,-3999.656005859375,304.1513366699219,0.7751633524894714,0.2781990468502044,0.2533182203769684,293.02789306640625,297.1499938964844,293.1499938964844,0.1745239049196243,-3769.715576171875,304.14599609375,0.747468888759613,0.248915284872055,0.2388529181480407,292.9786071777344,297.1499938964844,293.1499938964844,0.2843381762504577,-4102.4169921875,304.1398010253906,0.8489004969596863,0.3695006072521209,0.2600566744804382,292.97320556640625,297.1499938964844,293.1499938964844,0.3689149022102356,-6819.18505859375,304.1381530761719,0.909990668296814,0.4549124240875244,0.432330846786499,292.95294189453125,297.1499938964844,293.1499938964844,0.0282255988568067,-5192.3427734375,304.1424865722656,0.4787591397762298,0.0699393153190612,0.3290822207927704,291.103759765625,291.1499938964844,270.203857421875,269.3203430175781,282.87060546875,293.02490234375,291.1046142578125,1.0,0.3951631486415863,0.9698418974876404,0.9698418974876404,1.0,1.0,-1.8167537450790403,0.8085065484046936,1.0082472562789917,0.3947697877883911,0.0,0.0,0.6325302720069885,84.5577392578125,82.0,14.676895141601562,-15105.404296875,679.1484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459045410156,306.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.896484375,18000.0,0.0,0.0,0.3383312523365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960972547531128,0.6961042284965515,-6.9857378548476845e-06,0.0,0.0003433632082305,0.0,0.0,56.33098220825195,0.0,0.0,0.0,0.4423469007015228,4.0,0.0,1.0
805860,293.0920715332031,297.1499938964844,293.1499938964844,0.1992741376161575,-3976.2939453125,304.1532897949219,0.7763704657554626,0.2768524587154388,0.2520882189273834,293.0438842773437,297.1499938964844,293.1499938964844,0.1742039918899536,-3763.51171875,304.1478576660156,0.7495709657669067,0.2487658560276031,0.238697350025177,292.9938659667969,297.1499938964844,293.1499938964844,0.2852066159248352,-4111.60791015625,304.1417541503906,0.8523810505867004,0.3707464933395386,0.2608975172042846,292.98846435546875,297.1499938964844,293.1499938964844,0.369931012392044,-6832.70458984375,304.1404113769531,0.91422837972641,0.4562990665435791,0.4336068332195282,292.9703063964844,297.1499938964844,293.1499938964844,0.0296520683914423,-5284.21044921875,304.14263916015625,0.4840876162052154,0.0714063942432403,0.3354972898960113,291.11846923828125,291.1499938964844,270.227294921875,269.333984375,282.8870544433594,293.04107666015625,291.1195983886719,1.0,0.3944162726402282,0.9684514999389648,0.9684514999389648,1.0,1.0,-1.825337529182434,0.8125519752502441,1.01278555393219,0.3970375657081604,0.0,0.0,0.6358087062835693,83.11295318603516,70.0,19.7880859375,-15181.4912109375,681.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09674072265625,306.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17918.47265625,18000.0,0.0,0.0,0.3429537117481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052022814750671,0.7052093744277954,-7.072166681609815e-06,0.0,0.000348054425558,0.0,0.0,57.94713592529297,0.0,0.0,0.0,0.4460743367671966,4.0,0.0,1.0
805920,293.0920715332031,297.1499938964844,293.1499938964844,0.1992741376161575,-3976.2939453125,304.1532897949219,0.7763704657554626,0.2768524587154388,0.2520882189273834,293.0438842773437,297.1499938964844,293.1499938964844,0.1742039918899536,-3763.51171875,304.1478576660156,0.7495709657669067,0.2487658560276031,0.238697350025177,292.9938659667969,297.1499938964844,293.1499938964844,0.2852066159248352,-4111.60791015625,304.1417541503906,0.8523810505867004,0.3707464933395386,0.2608975172042846,292.98846435546875,297.1499938964844,293.1499938964844,0.369931012392044,-6832.70458984375,304.1404113769531,0.91422837972641,0.4562990665435791,0.4336068332195282,292.9703063964844,297.1499938964844,293.1499938964844,0.0296520683914423,-5284.21044921875,304.14263916015625,0.4840876162052154,0.0714063942432403,0.3354972898960113,291.11846923828125,291.1499938964844,270.227294921875,269.333984375,282.8870544433594,293.04107666015625,291.1195983886719,1.0,0.3944162726402282,0.9684514999389648,0.9684514999389648,1.0,1.0,-1.825337529182434,0.8125519752502441,1.01278555393219,0.3970375657081604,0.0,0.0,0.6358087062835693,83.11295318603516,70.0,19.7880859375,-15181.4912109375,681.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09674072265625,306.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17918.47265625,18000.0,0.0,0.0,0.3429537117481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052022814750671,0.7052093744277954,-7.072166681609815e-06,0.0,0.000348054425558,0.0,0.0,57.94713592529297,0.0,0.0,0.0,0.4460743367671966,4.0,0.0,1.0
805980,293.10662841796875,297.1499938964844,293.1499938964844,0.197546511888504,-3948.14697265625,304.1550598144531,0.7831636071205139,0.2753690183162689,0.2505944967269897,293.0588073730469,297.1499938964844,293.1499938964844,0.1735532581806183,-3751.594970703125,304.149658203125,0.7567498087882996,0.2484310418367386,0.2382177859544754,293.0077209472656,297.1499938964844,293.1499938964844,0.2857604622840881,-4117.22900390625,304.1435852050781,0.8619328737258911,0.3718922138214111,0.2615571916103363,293.00250244140625,297.1499938964844,293.1499938964844,0.3705572485923767,-6840.59228515625,304.1425476074219,0.9262337684631348,0.4575424194335937,0.4345998764038086,292.9859313964844,297.1499938964844,293.1499938964844,0.0306120160967111,-5364.60009765625,304.1434936523437,0.4924028813838959,0.0727864950895309,0.3407998979091644,291.13531494140625,291.1499938964844,270.2535705566406,269.35015869140625,282.9051208496094,293.0559387207031,291.136474609375,1.0,0.3904076516628265,0.9670611023902892,0.9670611023902892,1.0,1.0,-1.831321120262146,0.815360426902771,1.015960693359375,0.398589938879013,0.0,0.0,0.6366384029388428,77.99512481689453,58.0,22.497285842895508,-15231.3515625,669.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1000366210937,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.869140625,18000.0,0.0,0.0,0.3471430838108063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092218399047852,0.7092289328575134,-7.1176355049829e-06,0.0,0.000352306116838,0.0,0.0,58.71620941162109,0.0,0.0,0.0,0.447785347700119,4.0,0.0,1.0
806040,293.10662841796875,297.1499938964844,293.1499938964844,0.197546511888504,-3948.14697265625,304.1550598144531,0.7831636071205139,0.2753690183162689,0.2505944967269897,293.0588073730469,297.1499938964844,293.1499938964844,0.1735532581806183,-3751.594970703125,304.149658203125,0.7567498087882996,0.2484310418367386,0.2382177859544754,293.0077209472656,297.1499938964844,293.1499938964844,0.2857604622840881,-4117.22900390625,304.1435852050781,0.8619328737258911,0.3718922138214111,0.2615571916103363,293.00250244140625,297.1499938964844,293.1499938964844,0.3705572485923767,-6840.59228515625,304.1425476074219,0.9262337684631348,0.4575424194335937,0.4345998764038086,292.9859313964844,297.1499938964844,293.1499938964844,0.0306120160967111,-5364.60009765625,304.1434936523437,0.4924028813838959,0.0727864950895309,0.3407998979091644,291.13531494140625,291.1499938964844,270.2535705566406,269.35015869140625,282.9051208496094,293.0559387207031,291.136474609375,1.0,0.3904076516628265,0.9670611023902892,0.9670611023902892,1.0,1.0,-1.831321120262146,0.815360426902771,1.015960693359375,0.398589938879013,0.0,0.0,0.6366384029388428,77.99512481689453,58.0,22.497285842895508,-15231.3515625,669.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1000366210937,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.869140625,18000.0,0.0,0.0,0.3471430838108063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092218399047852,0.7092289328575134,-7.1176355049829e-06,0.0,0.000352306116838,0.0,0.0,58.71620941162109,0.0,0.0,0.0,0.447785347700119,4.0,0.0,1.0
806100,293.11346435546875,297.1499938964844,293.1499938964844,0.1966020911931991,-3932.796630859375,304.1558532714844,0.7882696986198425,0.2745746374130249,0.2497676163911819,293.0658569335937,297.1499938964844,293.1499938964844,0.1731345504522323,-3744.0419921875,304.1504821777344,0.7619513273239136,0.2481951266527176,0.2378781884908676,293.01416015625,297.1499938964844,293.1499938964844,0.2859581112861633,-4119.16357421875,304.1443786621094,0.8686577081680298,0.3724257349967956,0.2618345618247986,293.00909423828125,297.1499938964844,293.1499938964844,0.3707698285579681,-6843.126953125,304.1435241699219,0.9346433877944946,0.4581125378608703,0.4350122511386871,292.9931640625,297.1499938964844,293.1499938964844,0.0310148000717163,-5398.30126953125,304.1439514160156,0.4975299537181854,0.0734484121203422,0.3431528508663177,291.143798828125,291.1499938964844,270.2677917480469,269.35919189453125,282.9146423339844,293.0629272460937,291.1449279785156,1.0,0.3875147700309753,0.966365933418274,0.966365933418274,1.0,1.0,-1.8335745334625244,0.8164126873016357,1.0171619653701782,0.3991642594337463,0.0,0.0,0.6361967325210571,74.52528381347656,58.0,22.98258781433105,-15248.171875,660.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12164306640625,306.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.771484375,18000.0,0.0,0.0,0.3490067422389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093662023544312,0.7093733549118042,-7.124284820747562e-06,0.0,0.000354197458364,0.0,0.0,58.77619934082031,0.0,0.0,0.0,0.4478871524333954,4.0,0.0,1.0
806160,293.1200256347656,297.1499938964844,293.1499938964844,0.1956131905317306,-3916.7412109375,304.1565856933594,0.7944353222846985,0.2737444043159485,0.2488931119441986,293.0727233886719,297.1499938964844,293.1499938964844,0.1726629734039306,-3735.58837890625,304.1512451171875,0.7681972980499268,0.2479133605957031,0.237478956580162,293.0203552246094,297.1499938964844,293.1499938964844,0.2861130535602569,-4120.6318359375,304.1451110839844,0.8766435384750366,0.3729315400123596,0.2620807588100433,293.0154724121094,297.1499938964844,293.1499938964844,0.3709299266338348,-6844.93798828125,304.1444091796875,0.9443708062171936,0.458649069070816,0.43537637591362,293.0,297.1499938964844,293.1499938964844,0.0313895307481288,-5429.4912109375,304.1443786621094,0.5033965706825256,0.0740922838449478,0.3453454971313476,291.1521301269531,291.1499938964844,270.2827453613281,269.368896484375,282.9245300292969,293.06964111328125,291.1532287597656,1.0,0.3841725289821625,0.9657010436058044,0.9657010436058044,1.0,1.0,-1.8354114294052124,0.8172674179077148,1.018143892288208,0.3996253609657287,0.0,0.0,0.6352196931838989,70.62104034423828,46.0,22.98665428161621,-15259.9228515625,649.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15576171875,307.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16015625,18000.0,0.0,0.0,0.3506890833377838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083195447921753,0.7083266973495483,-7.120563623175258e-06,0.0,0.0003559048345778,0.0,0.0,58.627403259277344,0.0,0.0,0.0,0.4475073218345642,4.0,0.0,1.0
