time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806220,293.13250732421875,297.1499938964844,293.1499938964844,0.1935222297906875,-3882.83642578125,304.1578674316406,0.8099125623703003,0.2719749510288238,0.2470109909772873,293.0858459472656,297.1499938964844,293.1499938964844,0.171578973531723,-3716.2900390625,304.1526184082031,0.7840226292610168,0.2472094595432281,0.2365111708641052,293.031982421875,297.1499938964844,293.1499938964844,0.2863187789916992,-4122.44970703125,304.1463928222656,0.8965842723846436,0.3738569915294647,0.2624862194061279,293.0274658203125,297.1499938964844,293.1499938964844,0.3711249530315399,-6846.869140625,304.1459350585937,0.9667487740516664,0.4596210420131683,0.4359720945358276,293.0126342773437,297.1499938964844,293.1499938964844,0.0320658273994922,-5485.4384765625,304.1451110839844,0.5179277658462524,0.07532399892807,0.3493042290210724,291.1677551269531,291.1499938964844,270.3148498535156,269.3902893066406,282.9452819824219,293.0823059082031,291.16876220703125,1.0,0.3764001727104187,0.9643712043762208,0.9643712043762208,1.0,1.0,-1.837945938110352,0.8184342384338379,1.0195116996765137,0.4002344906330108,0.0,0.0,0.6317847967147827,61.83876037597656,34.0,21.77386283874512,-15268.5751953125,624.0685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2591857910156,307.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.484375,18000.0,0.0,0.0,0.3534367084503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028589248657227,0.7028660178184509,-7.0835676524438895e-06,0.0,0.0003586933307815,0.0,0.0,57.74296951293945,0.0,0.0,0.0,0.4453884661197662,4.0,0.0,1.0
806280,293.13250732421875,297.1499938964844,293.1499938964844,0.1935222297906875,-3882.83642578125,304.1578674316406,0.8099125623703003,0.2719749510288238,0.2470109909772873,293.0858459472656,297.1499938964844,293.1499938964844,0.171578973531723,-3716.2900390625,304.1526184082031,0.7840226292610168,0.2472094595432281,0.2365111708641052,293.031982421875,297.1499938964844,293.1499938964844,0.2863187789916992,-4122.44970703125,304.1463928222656,0.8965842723846436,0.3738569915294647,0.2624862194061279,293.0274658203125,297.1499938964844,293.1499938964844,0.3711249530315399,-6846.869140625,304.1459350585937,0.9667487740516664,0.4596210420131683,0.4359720945358276,293.0126342773437,297.1499938964844,293.1499938964844,0.0320658273994922,-5485.4384765625,304.1451110839844,0.5179277658462524,0.07532399892807,0.3493042290210724,291.1677551269531,291.1499938964844,270.3148498535156,269.3902893066406,282.9452819824219,293.0823059082031,291.16876220703125,1.0,0.3764001727104187,0.9643712043762208,0.9643712043762208,1.0,1.0,-1.837945938110352,0.8184342384338379,1.0195116996765137,0.4002344906330108,0.0,0.0,0.6317847967147827,61.83876037597656,34.0,21.77386283874512,-15268.5751953125,624.0685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2591857910156,307.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18057.484375,18000.0,0.0,0.0,0.3534367084503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028589248657227,0.7028660178184509,-7.0835676524438895e-06,0.0,0.0003586933307815,0.0,0.0,57.74296951293945,0.0,0.0,0.0,0.4453884661197662,4.0,0.0,1.0
806340,293.1441955566406,297.1499938964844,293.1499938964844,0.1913046985864639,-3846.914794921875,304.158935546875,0.8288357853889465,0.2700486779212951,0.2449631989002227,293.0982971191406,297.1499938964844,293.1499938964844,0.170329213142395,-3694.177734375,304.1538391113281,0.8048325777053833,0.246308758854866,0.2353296428918838,293.042724609375,297.1499938964844,293.1499938964844,0.2864183485507965,-4123.14892578125,304.1474304199219,0.9240977168083192,0.3746659159660339,0.2627864480018616,293.03863525390625,297.1499938964844,293.1499938964844,0.3711957335472107,-6847.162109375,304.14715576171875,0.9908678531646729,0.4604592621326446,0.436408668756485,293.02410888671875,297.1499938964844,293.1499938964844,0.0326581858098506,-5534.1552734375,304.145751953125,0.537267804145813,0.0764783546328544,0.3527604639530182,291.18145751953125,291.1499938964844,270.3500061035156,269.41436767578125,282.9674377441406,293.0941162109375,291.1822814941406,1.0,0.3675066530704498,0.9630414247512816,0.9630414247512816,1.0,1.0,-1.839103937149048,0.8189452290534973,1.020158767700195,0.4004639685153961,0.0,0.0,0.6266496777534485,52.17467498779297,25.0,19.349254608154297,-15257.974609375,594.6464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4031066894531,307.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.1015625,18000.0,0.0,0.0,0.3552816212177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934645771980286,0.6934716105461121,-7.012191872490803e-06,0.0,0.0003605656966101,0.0,0.0,56.19206237792969,0.0,0.0,0.0,0.4416936039924621,4.0,0.0,1.0
806400,293.1441955566406,297.1499938964844,293.1499938964844,0.1913046985864639,-3846.914794921875,304.158935546875,0.8288357853889465,0.2700486779212951,0.2449631989002227,293.0982971191406,297.1499938964844,293.1499938964844,0.170329213142395,-3694.177734375,304.1538391113281,0.8048325777053833,0.246308758854866,0.2353296428918838,293.042724609375,297.1499938964844,293.1499938964844,0.2864183485507965,-4123.14892578125,304.1474304199219,0.9240977168083192,0.3746659159660339,0.2627864480018616,293.03863525390625,297.1499938964844,293.1499938964844,0.3711957335472107,-6847.162109375,304.14715576171875,0.9908678531646729,0.4604592621326446,0.436408668756485,293.02410888671875,297.1499938964844,293.1499938964844,0.0326581858098506,-5534.1552734375,304.145751953125,0.537267804145813,0.0764783546328544,0.3527604639530182,291.18145751953125,291.1499938964844,270.3500061035156,269.41436767578125,282.9674377441406,293.0941162109375,291.1822814941406,1.0,0.3675066530704498,0.9630414247512816,0.9630414247512816,1.0,1.0,-1.839103937149048,0.8189452290534973,1.020158767700195,0.4004639685153961,0.0,0.0,0.6266496777534485,52.17467498779297,25.0,19.349254608154297,-15257.974609375,594.6464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4031066894531,307.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.1015625,18000.0,0.0,0.0,0.3552816212177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934645771980286,0.6934716105461121,-7.012191872490803e-06,0.0,0.0003605656966101,0.0,0.0,56.19206237792969,0.0,0.0,0.0,0.4416936039924621,4.0,0.0,1.0
806460,293.1562805175781,297.1499938964844,293.1499938964844,0.1887540817260742,-3805.319580078125,304.1602478027344,0.844908595085144,0.2677470445632934,0.2427428662776947,293.1111755371094,297.1499938964844,293.1499938964844,0.168741226196289,-3665.933837890625,304.1552429199219,0.8218088150024414,0.245010644197464,0.2339417785406112,293.0533752441406,297.1499938964844,293.1499938964844,0.2861643135547638,-4119.61181640625,304.14874267578125,0.9496901035308838,0.3752281367778778,0.263025164604187,293.0414123535156,297.1499938964844,293.1499938964844,0.3567365407943725,-6624.0419921875,304.17388916015625,0.9990000128746032,0.4626574218273163,0.4220839142799377,293.0351867675781,297.1499938964844,293.1499938964844,0.0331599712371826,-5574.37158203125,304.1463317871094,0.5552541613578796,0.0774210914969444,0.3559727668762207,291.2044677734375,291.1499938964844,270.3886108398437,269.4416809082031,282.9992370605469,293.10626220703125,291.2077941894531,1.0,0.3581260442733764,0.9617599248886108,0.9617599248886108,1.0,1.0,-1.821726679801941,0.8105371594429016,1.0111894607543943,0.3959424197673797,0.0,0.0,0.6183016896247864,44.588191986083984,25.0,38.74692535400391,-15150.701171875,558.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58612060546875,307.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18144.4921875,18000.0,0.0,0.0,0.3560900688171386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798306107521057,0.6798375248908997,-6.909889634698629e-06,0.0,0.0003613861626945,0.0,0.0,53.99446105957031,0.0,0.0,0.0,0.4363022148609161,4.0,0.0,1.0
806520,293.1562805175781,297.1499938964844,293.1499938964844,0.1887540817260742,-3805.319580078125,304.1602478027344,0.844908595085144,0.2677470445632934,0.2427428662776947,293.1111755371094,297.1499938964844,293.1499938964844,0.168741226196289,-3665.933837890625,304.1552429199219,0.8218088150024414,0.245010644197464,0.2339417785406112,293.0533752441406,297.1499938964844,293.1499938964844,0.2861643135547638,-4119.61181640625,304.14874267578125,0.9496901035308838,0.3752281367778778,0.263025164604187,293.0414123535156,297.1499938964844,293.1499938964844,0.3567365407943725,-6624.0419921875,304.17388916015625,0.9990000128746032,0.4626574218273163,0.4220839142799377,293.0351867675781,297.1499938964844,293.1499938964844,0.0331599712371826,-5574.37158203125,304.1463317871094,0.5552541613578796,0.0774210914969444,0.3559727668762207,291.2044677734375,291.1499938964844,270.3886108398437,269.4416809082031,282.9992370605469,293.10626220703125,291.2077941894531,1.0,0.3581260442733764,0.9617599248886108,0.9617599248886108,1.0,1.0,-1.821726679801941,0.8105371594429016,1.0111894607543943,0.3959424197673797,0.0,0.0,0.6183016896247864,44.588191986083984,25.0,38.74692535400391,-15150.701171875,558.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58612060546875,307.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18144.4921875,18000.0,0.0,0.0,0.3560900688171386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798306107521057,0.6798375248908997,-6.909889634698629e-06,0.0,0.0003613861626945,0.0,0.0,53.99446105957031,0.0,0.0,0.0,0.4363022148609161,4.0,0.0,1.0
806580,293.1692810058594,297.1499938964844,293.1499938964844,0.1856946051120758,-3755.13818359375,304.1618957519531,0.8541386127471924,0.2649542987346649,0.2401939034461975,293.1252136230469,297.1499938964844,293.1499938964844,0.1666262149810791,-3628.195068359375,304.156982421875,0.8312384486198425,0.2431540340185165,0.2321621179580688,293.06463623046875,297.1499938964844,293.1499938964844,0.2853514552116394,-4109.48291015625,304.1504821777344,0.9648101925849916,0.3753920495510101,0.2630921006202698,293.0159912109375,297.1499938964844,293.1499938964844,0.3374348282814026,-6330.13427734375,304.1974182128906,0.9990000128746032,0.4705255627632141,0.40378338098526,293.0466003417969,297.1499938964844,293.1499938964844,0.0334370099008083,-5594.849609375,304.1470947265625,0.5670222043991089,0.0780158042907714,0.3582786321640014,291.2421264648437,291.1499938964844,270.43096923828125,269.47247314453125,283.0357666015625,293.1192626953125,291.24346923828125,1.0,0.3508895337581634,0.9604783654212952,0.9604783654212952,1.0,1.0,-1.7974060773849487,0.7988938093185425,0.9985122680664062,0.3893149793148041,0.0,0.0,0.6030958890914917,39.99290084838867,28.0,40.79307556152344,-14923.484375,528.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84210205078125,307.3774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18263.4609375,18000.0,0.0,0.0,0.3553001880645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652199387550354,0.6522061228752136,-6.713292805216042e-06,0.0,0.0003605844976846,0.0,0.0,49.76561737060547,0.0,0.0,0.0,0.4257535636425018,4.0,0.0,1.0
806640,293.1692810058594,297.1499938964844,293.1499938964844,0.1856946051120758,-3755.13818359375,304.1618957519531,0.8541386127471924,0.2649542987346649,0.2401939034461975,293.1252136230469,297.1499938964844,293.1499938964844,0.1666262149810791,-3628.195068359375,304.156982421875,0.8312384486198425,0.2431540340185165,0.2321621179580688,293.06463623046875,297.1499938964844,293.1499938964844,0.2853514552116394,-4109.48291015625,304.1504821777344,0.9648101925849916,0.3753920495510101,0.2630921006202698,293.0159912109375,297.1499938964844,293.1499938964844,0.3374348282814026,-6330.13427734375,304.1974182128906,0.9990000128746032,0.4705255627632141,0.40378338098526,293.0466003417969,297.1499938964844,293.1499938964844,0.0334370099008083,-5594.849609375,304.1470947265625,0.5670222043991089,0.0780158042907714,0.3582786321640014,291.2421264648437,291.1499938964844,270.43096923828125,269.47247314453125,283.0357666015625,293.1192626953125,291.24346923828125,1.0,0.3508895337581634,0.9604783654212952,0.9604783654212952,1.0,1.0,-1.7974060773849487,0.7988938093185425,0.9985122680664062,0.3893149793148041,0.0,0.0,0.6030958890914917,39.99290084838867,28.0,40.79307556152344,-14923.484375,528.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84210205078125,307.3774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18263.4609375,18000.0,0.0,0.0,0.3553001880645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652199387550354,0.6522061228752136,-6.713292805216042e-06,0.0,0.0003605844976846,0.0,0.0,49.76561737060547,0.0,0.0,0.0,0.4257535636425018,4.0,0.0,1.0
806700,293.1757202148437,297.1499938964844,293.1499938964844,0.1842339187860489,-3731.32861328125,304.1623840332031,0.8568081259727478,0.2634454071521759,0.2388251572847366,293.13232421875,297.1499938964844,293.1499938964844,0.1655874103307724,-3609.834716796875,304.1575927734375,0.8340502381324768,0.2420694380998611,0.2311342805624008,293.0702819824219,297.1499938964844,293.1499938964844,0.2850886881351471,-4106.28173828125,304.1508483886719,0.9696789979934692,0.3753648996353149,0.2630592286586761,293.0001220703125,297.1499938964844,293.1499938964844,0.3308543562889099,-6231.35986328125,304.20068359375,0.9990000128746032,0.475338727235794,0.3976600170135498,293.05224609375,297.1499938964844,293.1499938964844,0.0335501171648502,-5603.59912109375,304.1473999023437,0.5710899829864502,0.0782203078269958,0.3590757548809051,291.2511901855469,291.1499938964844,270.4534606933594,269.4891052246094,283.0541381835937,293.126953125,291.2520751953125,1.0,0.3483508229255676,0.9598376154899596,0.9598376154899596,1.0,1.0,-1.7880901098251345,0.7944363951683044,0.9936536550521852,0.386757344007492,0.0,0.0,0.5954247713088989,38.47014999389648,28.0,32.3571662902832,-14814.666015625,517.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,307.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18278.623046875,18000.0,0.0,0.0,0.3542237877845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368041038513184,0.6368106603622437,-6.596215371246217e-06,0.0,0.0003594920854084,0.0,0.0,47.45600891113281,0.0,0.0,0.0,0.4198723137378692,4.0,0.0,1.0
806760,293.1820068359375,297.1499938964844,293.1499938964844,0.1828005611896515,-3708.018798828125,304.1627502441406,0.8582631945610046,0.2618831098079681,0.2374161034822464,293.139404296875,297.1499938964844,293.1499938964844,0.1645455807447433,-3591.4912109375,304.1581115722656,0.8357024192810059,0.2409041076898574,0.2300372719764709,293.0758361816406,297.1499938964844,293.1499938964844,0.2848807871341705,-4103.79736328125,304.1510925292969,0.973068118095398,0.375282347202301,0.262994647026062,292.9853210449219,297.1499938964844,293.1499938964844,0.3260373771190643,-6159.9990234375,304.2001953125,0.9990000128746032,0.4801469445228576,0.3932722508907318,293.05767822265625,297.1499938964844,293.1499938964844,0.0336549319326877,-5611.92578125,304.147705078125,0.574093759059906,0.0783880874514579,0.3597372174263,291.2563171386719,291.1499938964844,270.476806640625,269.50653076171875,283.072998046875,293.1362609863281,291.2566833496094,1.0,0.3463903069496155,0.9593583941459656,0.9593583941459656,1.0,1.0,-1.7805272340774536,0.7908202409744263,0.9897069334983826,0.384684681892395,0.0,0.0,0.587805986404419,37.37223434448242,46.0,22.592607498168945,-14711.861328125,509.3795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,307.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18281.599609375,18000.0,0.0,0.0,0.3527243733406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621283233165741,0.6212897300720215,-6.478313480329234e-06,0.0,0.0003579703916329,0.0,0.0,45.19467544555664,0.0,0.0,0.0,0.4139783382415771,4.0,0.0,1.0
806820,293.19439697265625,297.1499938964844,293.1499938964844,0.1803299337625503,-3668.348876953125,304.1625671386719,0.848646342754364,0.2585598528385162,0.2345725893974304,293.1535339355469,297.1499938964844,293.1499938964844,0.1627530604600906,-3560.455322265625,304.1583557128906,0.8272501230239868,0.2383066415786743,0.2277472615242004,293.0869140625,297.1499938964844,293.1499938964844,0.2850880026817322,-4106.5595703125,304.1503295898437,0.9657122492790222,0.3749184608459472,0.262843370437622,292.97369384765625,297.1499938964844,293.1499938964844,0.3341405093669891,-6293.90478515625,304.1691589355469,0.9990000128746032,0.486752837896347,0.4022845923900604,293.06842041015625,297.1499938964844,293.1499938964844,0.0339892022311687,-5640.76708984375,304.1478881835937,0.5697147250175476,0.0785489231348037,0.3611083328723907,291.2407531738281,291.1499938964844,270.5258178710937,269.5435485839844,283.0994873046875,293.1493835449219,291.2384338378906,1.0,0.3498006463050842,0.958400011062622,0.958400011062622,1.0,1.0,-1.7866305112838743,0.7937579154968262,0.9928725957870485,0.3860508501529693,0.0,0.0,0.5762048959732056,39.41628646850586,64.0,-18.06721305847168,-14614.9453125,519.5584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,307.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18225.88671875,18000.0,0.0,0.0,0.3487167358398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940657258033752,0.5940720438957214,-6.264843705139356e-06,0.0,0.0003539031604304,0.0,0.0,41.35138320922852,0.0,0.0,0.0,0.4037270843982696,4.0,0.0,1.0
806880,293.19439697265625,297.1499938964844,293.1499938964844,0.1803299337625503,-3668.348876953125,304.1625671386719,0.848646342754364,0.2585598528385162,0.2345725893974304,293.1535339355469,297.1499938964844,293.1499938964844,0.1627530604600906,-3560.455322265625,304.1583557128906,0.8272501230239868,0.2383066415786743,0.2277472615242004,293.0869140625,297.1499938964844,293.1499938964844,0.2850880026817322,-4106.5595703125,304.1503295898437,0.9657122492790222,0.3749184608459472,0.262843370437622,292.97369384765625,297.1499938964844,293.1499938964844,0.3341405093669891,-6293.90478515625,304.1691589355469,0.9990000128746032,0.486752837896347,0.4022845923900604,293.06842041015625,297.1499938964844,293.1499938964844,0.0339892022311687,-5640.76708984375,304.1478881835937,0.5697147250175476,0.0785489231348037,0.3611083328723907,291.2407531738281,291.1499938964844,270.5258178710937,269.5435485839844,283.0994873046875,293.1493835449219,291.2384338378906,1.0,0.3498006463050842,0.958400011062622,0.958400011062622,1.0,1.0,-1.7866305112838743,0.7937579154968262,0.9928725957870485,0.3860508501529693,0.0,0.0,0.5762048959732056,39.41628646850586,64.0,-18.06721305847168,-14614.9453125,519.5584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,307.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18225.88671875,18000.0,0.0,0.0,0.3487167358398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940657258033752,0.5940720438957214,-6.264843705139356e-06,0.0,0.0003539031604304,0.0,0.0,41.35138320922852,0.0,0.0,0.0,0.4037270843982696,4.0,0.0,1.0
806940,293.2064208984375,297.1499938964844,293.1499938964844,0.1781244874000549,-3633.302978515625,304.1620483398437,0.8294658064842224,0.2549997568130493,0.2316455990076065,293.1674194335937,297.1499938964844,293.1499938964844,0.1611273884773254,-3532.711181640625,304.1582946777344,0.8088586926460266,0.2354030758142471,0.2252976149320602,293.0976257324219,297.1499938964844,293.1499938964844,0.285787433385849,-4115.3076171875,304.1490478515625,0.9449323415756226,0.3743445575237274,0.2626401484012604,293.0016784667969,297.1499938964844,293.1499938964844,0.3588094711303711,-6678.74462890625,304.1214294433594,0.9990000128746032,0.4856292605400085,0.4271813929080963,293.0795288085937,297.1499938964844,293.1499938964844,0.0342913456261158,-5668.2998046875,304.1481018066406,0.5562161207199097,0.0783695727586746,0.3617777526378631,291.2022705078125,291.1499938964844,270.5777893066406,269.583251953125,283.1184387207031,293.1598205566406,291.199462890625,1.0,0.3589847087860107,0.9574416279792786,0.9574416279792786,1.0,1.0,-1.8106197118759155,0.8052139282226562,1.0054057836532593,0.3922611474990845,0.0,0.0,0.5717187523841858,45.47053909301758,67.0,-45.16862487792969,-14676.044921875,554.0786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7527160644531,307.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3515625,18000.0,0.0,0.0,0.3441711366176605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802963376045227,0.5803024768829346,-6.140521691122558e-06,0.0,0.0003492899413686,0.0,0.0,39.39810180664063,0.0,0.0,0.0,0.3983626663684845,4.0,0.0,1.0
807000,293.2064208984375,297.1499938964844,293.1499938964844,0.1781244874000549,-3633.302978515625,304.1620483398437,0.8294658064842224,0.2549997568130493,0.2316455990076065,293.1674194335937,297.1499938964844,293.1499938964844,0.1611273884773254,-3532.711181640625,304.1582946777344,0.8088586926460266,0.2354030758142471,0.2252976149320602,293.0976257324219,297.1499938964844,293.1499938964844,0.285787433385849,-4115.3076171875,304.1490478515625,0.9449323415756226,0.3743445575237274,0.2626401484012604,293.0016784667969,297.1499938964844,293.1499938964844,0.3588094711303711,-6678.74462890625,304.1214294433594,0.9990000128746032,0.4856292605400085,0.4271813929080963,293.0795288085937,297.1499938964844,293.1499938964844,0.0342913456261158,-5668.2998046875,304.1481018066406,0.5562161207199097,0.0783695727586746,0.3617777526378631,291.2022705078125,291.1499938964844,270.5777893066406,269.583251953125,283.1184387207031,293.1598205566406,291.199462890625,1.0,0.3589847087860107,0.9574416279792786,0.9574416279792786,1.0,1.0,-1.8106197118759155,0.8052139282226562,1.0054057836532593,0.3922611474990845,0.0,0.0,0.5717187523841858,45.47053909301758,67.0,-45.16862487792969,-14676.044921875,554.0786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7527160644531,307.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3515625,18000.0,0.0,0.0,0.3441711366176605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802963376045227,0.5803024768829346,-6.140521691122558e-06,0.0,0.0003492899413686,0.0,0.0,39.39810180664063,0.0,0.0,0.0,0.3983626663684845,4.0,0.0,1.0
807060,293.2178039550781,297.1499938964844,293.1499938964844,0.1756038665771484,-3592.69775390625,304.1622619628906,0.8124470710754395,0.2512585520744324,0.2285336703062057,293.18072509765625,297.1499938964844,293.1499938964844,0.1591548025608062,-3498.513916015625,304.1588439941406,0.7912311553955078,0.2322653532028198,0.2226012200117111,293.107666015625,297.1499938964844,293.1499938964844,0.286134660243988,-4119.64892578125,304.1488342285156,0.9255899786949158,0.3736364245414734,0.2623247802257538,293.0606994628906,297.1499938964844,293.1499938964844,0.3826023638248443,-7038.57958984375,304.0918884277344,0.9990000128746032,0.4774595201015472,0.4501821398735046,293.09088134765625,297.1499938964844,293.1499938964844,0.0342444330453872,-5666.1318359375,304.1488342285156,0.5436168909072876,0.0778509080410003,0.360797643661499,291.1720275878906,291.1499938964844,270.63238525390625,269.6254577636719,283.139404296875,293.16717529296875,291.17095947265625,1.0,0.3666000068187713,0.9561471939086914,0.9561471939086914,1.0,1.0,-1.8297150135040283,0.8142821192741394,1.015432834625244,0.39732426404953,0.0,0.0,0.5711625218391418,51.30084991455078,70.0,-36.93779754638672,-14769.0263671875,585.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007568359375,307.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6796875,18000.0,0.0,0.0,0.3399453461170196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770275592803955,0.5770336389541626,-6.099305210227612e-06,0.0,0.0003450013173278,0.0,0.0,38.88129806518555,0.0,0.0,0.0,0.3969053626060486,4.0,0.0,1.0
807120,293.2178039550781,297.1499938964844,293.1499938964844,0.1756038665771484,-3592.69775390625,304.1622619628906,0.8124470710754395,0.2512585520744324,0.2285336703062057,293.18072509765625,297.1499938964844,293.1499938964844,0.1591548025608062,-3498.513916015625,304.1588439941406,0.7912311553955078,0.2322653532028198,0.2226012200117111,293.107666015625,297.1499938964844,293.1499938964844,0.286134660243988,-4119.64892578125,304.1488342285156,0.9255899786949158,0.3736364245414734,0.2623247802257538,293.0606994628906,297.1499938964844,293.1499938964844,0.3826023638248443,-7038.57958984375,304.0918884277344,0.9990000128746032,0.4774595201015472,0.4501821398735046,293.09088134765625,297.1499938964844,293.1499938964844,0.0342444330453872,-5666.1318359375,304.1488342285156,0.5436168909072876,0.0778509080410003,0.360797643661499,291.1720275878906,291.1499938964844,270.63238525390625,269.6254577636719,283.139404296875,293.16717529296875,291.17095947265625,1.0,0.3666000068187713,0.9561471939086914,0.9561471939086914,1.0,1.0,-1.8297150135040283,0.8142821192741394,1.015432834625244,0.39732426404953,0.0,0.0,0.5711625218391418,51.30084991455078,70.0,-36.93779754638672,-14769.0263671875,585.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007568359375,307.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6796875,18000.0,0.0,0.0,0.3399453461170196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770275592803955,0.5770336389541626,-6.099305210227612e-06,0.0,0.0003450013173278,0.0,0.0,38.88129806518555,0.0,0.0,0.0,0.3969053626060486,4.0,0.0,1.0
807180,293.2284240722656,297.1499938964844,293.1499938964844,0.1724483072757721,-3540.680419921875,304.1634826660156,0.7900672554969788,0.247388020157814,0.2254010140895843,293.1932067871094,297.1499938964844,293.1499938964844,0.1565620750188827,-3452.41943359375,304.1602478027344,0.7697151899337769,0.2289524227380752,0.2198368608951568,293.1169128417969,297.1499938964844,293.1499938964844,0.2854892015457153,-4111.75732421875,304.150390625,0.9018577933311462,0.3728315532207489,0.2620207071304321,293.11151123046875,297.1499938964844,293.1499938964844,0.3801592886447906,-6991.72216796875,304.1162414550781,0.9800401329994202,0.4693435132503509,0.4467495083808899,293.1015625,297.1499938964844,293.1499938964844,0.0339387618005275,-5639.7919921875,304.1497497558594,0.5277402997016907,0.0771805718541145,0.3594103455543518,291.18194580078125,291.1499938964844,270.6894226074219,269.6698303222656,283.1766052246094,293.1773986816406,291.18377685546875,1.0,0.3720035254955292,0.9548527598381042,0.9548527598381042,1.0,1.0,-1.8164176940917969,0.8078320622444153,1.0085855722427368,0.3938716948032379,0.0,0.0,0.566960334777832,58.9492416381836,73.0,8.831376075744629,-14686.59765625,599.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9654541015625,307.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.138671875,18000.0,0.0,0.0,0.3361536562442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726609230041504,0.5726670026779175,-6.075256806070684e-06,0.0,0.0003411532088648,0.0,0.0,38.357791900634766,0.0,0.0,0.0,0.3952703475952148,4.0,0.0,1.0
807240,293.2284240722656,297.1499938964844,293.1499938964844,0.1724483072757721,-3540.680419921875,304.1634826660156,0.7900672554969788,0.247388020157814,0.2254010140895843,293.1932067871094,297.1499938964844,293.1499938964844,0.1565620750188827,-3452.41943359375,304.1602478027344,0.7697151899337769,0.2289524227380752,0.2198368608951568,293.1169128417969,297.1499938964844,293.1499938964844,0.2854892015457153,-4111.75732421875,304.150390625,0.9018577933311462,0.3728315532207489,0.2620207071304321,293.11151123046875,297.1499938964844,293.1499938964844,0.3801592886447906,-6991.72216796875,304.1162414550781,0.9800401329994202,0.4693435132503509,0.4467495083808899,293.1015625,297.1499938964844,293.1499938964844,0.0339387618005275,-5639.7919921875,304.1497497558594,0.5277402997016907,0.0771805718541145,0.3594103455543518,291.18194580078125,291.1499938964844,270.6894226074219,269.6698303222656,283.1766052246094,293.1773986816406,291.18377685546875,1.0,0.3720035254955292,0.9548527598381042,0.9548527598381042,1.0,1.0,-1.8164176940917969,0.8078320622444153,1.0085855722427368,0.3938716948032379,0.0,0.0,0.566960334777832,58.9492416381836,73.0,8.831376075744629,-14686.59765625,599.7262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9654541015625,307.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.138671875,18000.0,0.0,0.0,0.3361536562442779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726609230041504,0.5726670026779175,-6.075256806070684e-06,0.0,0.0003411532088648,0.0,0.0,38.357791900634766,0.0,0.0,0.0,0.3952703475952148,4.0,0.0,1.0
807300,293.2336730957031,297.1499938964844,293.1499938964844,0.1707469969987869,-3512.5224609375,304.16412353515625,0.7808014750480652,0.2453659772872924,0.2237447649240493,293.1994323730469,297.1499938964844,293.1499938964844,0.1551309525966644,-3426.8857421875,304.1609802246094,0.7610724568367004,0.2271853685379028,0.2183423787355423,293.1215515136719,297.1499938964844,293.1499938964844,0.2849994301795959,-4105.873046875,304.15118408203125,0.8932449221611023,0.3723412752151489,0.2618018090724945,293.12548828125,297.1499938964844,293.1499938964844,0.3779752850532532,-6954.80419921875,304.12628173828125,0.9701513051986694,0.4670843482017517,0.4443020820617676,293.1066589355469,297.1499938964844,293.1499938964844,0.0337134711444377,-5620.3994140625,304.1501770019531,0.5214812755584717,0.0767958313226699,0.3583981394767761,291.1910400390625,291.1499938964844,270.71875,269.6927490234375,283.1966552734375,293.1836853027344,291.1916198730469,1.0,0.3740415275096893,0.9542055130004884,0.9542055130004884,1.0,1.0,-1.808303475379944,0.8039348721504211,1.0043686628341677,0.3916625380516052,0.0,0.0,0.5632625818252563,62.22111129760742,73.0,12.773377418518066,-14590.751953125,604.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.1015625,18000.0,0.0,0.0,0.3342185020446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661753416061401,0.5661813616752625,-6.039226263965247e-06,0.0,0.0003391893114894,0.0,0.0,37.586551666259766,0.0,0.0,0.0,0.3930508196353912,4.0,0.0,1.0
807360,293.2387390136719,297.1499938964844,293.1499938964844,0.1690714508295059,-3484.84033203125,304.16461181640625,0.7727280855178833,0.2433111518621444,0.2220348715782165,293.2055358886719,297.1499938964844,293.1499938964844,0.1537003070116043,-3401.419677734375,304.1615905761719,0.7536070942878723,0.2253599911928177,0.2167698740959167,293.1260681152344,297.1499938964844,293.1499938964844,0.2845682799816131,-4100.7724609375,304.1517639160156,0.8859400749206543,0.3718115389347076,0.2615377902984619,293.13555908203125,297.1499938964844,293.1499938964844,0.3764709532260895,-6929.7451171875,304.13330078125,0.9614636301994324,0.4654130339622497,0.4425872266292572,293.1114807128906,297.1499938964844,293.1499938964844,0.0334775075316429,-5600.42529296875,304.15057373046875,0.5161627531051636,0.0763950422406196,0.3572129011154175,291.1947021484375,291.1499938964844,270.7485656738281,269.71612548828125,283.2165832519531,293.18963623046875,291.19512939453125,1.0,0.3757843971252441,0.9535908102989196,0.9535908102989196,1.0,1.0,-1.8005625009536743,0.8002206087112427,1.0003418922424316,0.3895483016967773,0.0,0.0,0.5599089860916138,65.1229476928711,76.0,11.62562370300293,-14497.5634765625,607.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02301025390625,307.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.2265625,18000.0,0.0,0.0,0.3322035670280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597532391548157,0.5597591996192932,-5.9974054238409735e-06,0.0,0.0003371444181539,0.0,0.0,36.80097961425781,0.0,0.0,0.0,0.3907811045646667,4.0,0.0,1.0
807420,293.24822998046875,297.1499938964844,293.1499938964844,0.1656538248062133,-3428.2490234375,304.1654357910156,0.7590621113777161,0.2391347885131836,0.2185153812170028,293.21728515625,297.1499938964844,293.1499938964844,0.1507075428962707,-3348.04248046875,304.1627197265625,0.7410104870796204,0.2215666472911834,0.2134475111961364,293.1347351074219,297.1499938964844,293.1499938964844,0.2836069464683532,-4089.487060546875,304.1527709960937,0.8739829659461975,0.3706627488136291,0.2609172761440277,293.1495666503906,297.1499938964844,293.1499938964844,0.3743212819099426,-6894.38916015625,304.1423034667969,0.9466956853866576,0.4629267752170563,0.4402276873588562,293.12042236328125,297.1499938964844,293.1499938964844,0.0329497121274471,-5555.814453125,304.1512756347656,0.5074165463447571,0.0755568519234657,0.3545116186141968,291.2007141113281,291.1499938964844,270.8096008300781,269.7640991210937,283.2562255859375,293.2003479003906,291.200927734375,1.0,0.3786066770553589,0.9523613452911376,0.9523613452911376,1.0,1.0,-1.7855253219604492,0.7930081486701965,0.9925171732902528,0.3854442238807678,0.0,0.0,0.5527098774909973,70.13935852050781,79.0,8.649407386779785,-14309.6171875,612.2228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0850524902344,307.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18113.197265625,18000.0,0.0,0.0,0.3279667496681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466626286506653,0.546668529510498,-5.9111589507665485e-06,0.0,0.0003328445309307,0.0,0.0,35.225337982177734,0.0,0.0,0.0,0.3861059546470642,4.0,0.0,1.0
807480,293.24822998046875,297.1499938964844,293.1499938964844,0.1656538248062133,-3428.2490234375,304.1654357910156,0.7590621113777161,0.2391347885131836,0.2185153812170028,293.21728515625,297.1499938964844,293.1499938964844,0.1507075428962707,-3348.04248046875,304.1627197265625,0.7410104870796204,0.2215666472911834,0.2134475111961364,293.1347351074219,297.1499938964844,293.1499938964844,0.2836069464683532,-4089.487060546875,304.1527709960937,0.8739829659461975,0.3706627488136291,0.2609172761440277,293.1495666503906,297.1499938964844,293.1499938964844,0.3743212819099426,-6894.38916015625,304.1423034667969,0.9466956853866576,0.4629267752170563,0.4402276873588562,293.12042236328125,297.1499938964844,293.1499938964844,0.0329497121274471,-5555.814453125,304.1512756347656,0.5074165463447571,0.0755568519234657,0.3545116186141968,291.2007141113281,291.1499938964844,270.8096008300781,269.7640991210937,283.2562255859375,293.2003479003906,291.200927734375,1.0,0.3786066770553589,0.9523613452911376,0.9523613452911376,1.0,1.0,-1.7855253219604492,0.7930081486701965,0.9925171732902528,0.3854442238807678,0.0,0.0,0.5527098774909973,70.13935852050781,79.0,8.649407386779785,-14309.6171875,612.2228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0850524902344,307.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18113.197265625,18000.0,0.0,0.0,0.3279667496681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466626286506653,0.546668529510498,-5.9111589507665485e-06,0.0,0.0003328445309307,0.0,0.0,35.225337982177734,0.0,0.0,0.0,0.3861059546470642,4.0,0.0,1.0
807540,293.25689697265625,297.1499938964844,293.1499938964844,0.162209153175354,-3371.061279296875,304.166015625,0.7475467920303345,0.2348852753639221,0.2149009704589843,293.2283935546875,297.1499938964844,293.1499938964844,0.1476044207811355,-3292.56982421875,304.16363525390625,0.7302533984184265,0.2176076471805572,0.2099355310201645,293.1427917480469,297.1499938964844,293.1499938964844,0.2825981974601745,-4077.760498046875,304.1535339355469,0.864264726638794,0.3694121241569519,0.260203093290329,293.15966796875,297.1499938964844,293.1499938964844,0.3726477921009063,-6867.68505859375,304.1475830078125,0.9342363476753236,0.4608829915523529,0.4384278953075409,293.12847900390625,297.1499938964844,293.1499938964844,0.0323735661804676,-5507.22412109375,304.1517944335937,0.5002042651176453,0.0746698454022407,0.3514631986618042,291.2032165527344,291.1499938964844,270.8722229003906,269.8135070800781,283.29595947265625,293.2098083496094,291.2032775878906,1.0,0.3807917535305023,0.9511318802833556,0.9511318802833556,1.0,1.0,-1.7702898979187012,0.7857070565223694,0.9845828413963318,0.3812907338142395,0.0,0.0,0.5454265475273132,74.47148895263672,82.0,4.666752815246582,-14115.9248046875,614.6041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483459472656,307.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.185546875,18000.0,0.0,0.0,0.3234651386737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332798957824707,0.5332856774330139,-5.82367965762387e-06,0.0,0.0003282759862486,0.0,0.0,33.6601448059082,0.0,0.0,0.0,0.3813720941543579,4.0,0.0,1.0
807600,293.25689697265625,297.1499938964844,293.1499938964844,0.162209153175354,-3371.061279296875,304.166015625,0.7475467920303345,0.2348852753639221,0.2149009704589843,293.2283935546875,297.1499938964844,293.1499938964844,0.1476044207811355,-3292.56982421875,304.16363525390625,0.7302533984184265,0.2176076471805572,0.2099355310201645,293.1427917480469,297.1499938964844,293.1499938964844,0.2825981974601745,-4077.760498046875,304.1535339355469,0.864264726638794,0.3694121241569519,0.260203093290329,293.15966796875,297.1499938964844,293.1499938964844,0.3726477921009063,-6867.68505859375,304.1475830078125,0.9342363476753236,0.4608829915523529,0.4384278953075409,293.12847900390625,297.1499938964844,293.1499938964844,0.0323735661804676,-5507.22412109375,304.1517944335937,0.5002042651176453,0.0746698454022407,0.3514631986618042,291.2032165527344,291.1499938964844,270.8722229003906,269.8135070800781,283.29595947265625,293.2098083496094,291.2032775878906,1.0,0.3807917535305023,0.9511318802833556,0.9511318802833556,1.0,1.0,-1.7702898979187012,0.7857070565223694,0.9845828413963318,0.3812907338142395,0.0,0.0,0.5454265475273132,74.47148895263672,82.0,4.666752815246582,-14115.9248046875,614.6041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483459472656,307.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.185546875,18000.0,0.0,0.0,0.3234651386737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332798957824707,0.5332856774330139,-5.82367965762387e-06,0.0,0.0003282759862486,0.0,0.0,33.6601448059082,0.0,0.0,0.0,0.3813720941543579,4.0,0.0,1.0
807660,293.26483154296875,297.1499938964844,293.1499938964844,0.1587246060371399,-3312.99169921875,304.1664733886719,0.7373552322387695,0.2305701524019241,0.2112108319997787,293.2388610839844,297.1499938964844,293.1499938964844,0.144387885928154,-3234.85986328125,304.1644592285156,0.7203364968299866,0.2134973406791687,0.206261858344078,293.1503295898437,297.1499938964844,293.1499938964844,0.2815103530883789,-4065.168701171875,304.1541442871094,0.8559170365333557,0.3680668175220489,0.259410560131073,293.1680908203125,297.1499938964844,293.1499938964844,0.3710314631462097,-6842.6494140625,304.15106201171875,0.9233079552650452,0.458928108215332,0.436753362417221,293.13580322265625,297.1499938964844,293.1499938964844,0.0317493081092834,-5454.4306640625,304.1522521972656,0.4938316345214844,0.0737320110201835,0.3481141924858093,291.20440673828125,291.1499938964844,270.9361877441406,269.8640441894531,283.3359375,293.2183837890625,291.20440673828125,1.0,0.3825424015522003,0.9501432776451112,0.9501432776451112,1.0,1.0,-1.7544649839401243,0.7781419157981873,0.9763230681419371,0.3769910335540771,0.0,0.0,0.538081705570221,78.38712310791016,85.0,2.3183252811431885,-13918.23046875,615.2431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21014404296875,307.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.01953125,18000.0,0.0,0.0,0.318728893995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200063586235046,0.5200120806694031,-5.738780600950122e-06,0.0,0.0003234693140257,0.0,0.0,32.158050537109375,0.0,0.0,0.0,0.376728355884552,4.0,0.0,1.0
807720,293.26483154296875,297.1499938964844,293.1499938964844,0.1587246060371399,-3312.99169921875,304.1664733886719,0.7373552322387695,0.2305701524019241,0.2112108319997787,293.2388610839844,297.1499938964844,293.1499938964844,0.144387885928154,-3234.85986328125,304.1644592285156,0.7203364968299866,0.2134973406791687,0.206261858344078,293.1503295898437,297.1499938964844,293.1499938964844,0.2815103530883789,-4065.168701171875,304.1541442871094,0.8559170365333557,0.3680668175220489,0.259410560131073,293.1680908203125,297.1499938964844,293.1499938964844,0.3710314631462097,-6842.6494140625,304.15106201171875,0.9233079552650452,0.458928108215332,0.436753362417221,293.13580322265625,297.1499938964844,293.1499938964844,0.0317493081092834,-5454.4306640625,304.1522521972656,0.4938316345214844,0.0737320110201835,0.3481141924858093,291.20440673828125,291.1499938964844,270.9361877441406,269.8640441894531,283.3359375,293.2183837890625,291.20440673828125,1.0,0.3825424015522003,0.9501432776451112,0.9501432776451112,1.0,1.0,-1.7544649839401243,0.7781419157981873,0.9763230681419371,0.3769910335540771,0.0,0.0,0.538081705570221,78.38712310791016,85.0,2.3183252811431885,-13918.23046875,615.2431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21014404296875,307.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.01953125,18000.0,0.0,0.0,0.318728893995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200063586235046,0.5200120806694031,-5.738780600950122e-06,0.0,0.0003234693140257,0.0,0.0,32.158050537109375,0.0,0.0,0.0,0.376728355884552,4.0,0.0,1.0
807780,293.2720642089844,297.1499938964844,293.1499938964844,0.1552024483680725,-3254.042724609375,304.1668701171875,0.7279602289199829,0.2261952757835388,0.207455426454544,293.2487487792969,297.1499938964844,293.1499938964844,0.1410632282495498,-3174.95556640625,304.1651611328125,0.7104626893997192,0.2092427462339401,0.2024394571781158,293.1573791503906,297.1499938964844,293.1499938964844,0.2803375720977783,-4051.622802734375,304.1547241210937,0.8484840989112854,0.3666290640830993,0.2585456967353821,293.17559814453125,297.1499938964844,293.1499938964844,0.3693532645702362,-6817.19091796875,304.1534729003906,0.9136065244674684,0.4569496214389801,0.4350655674934387,293.1424560546875,297.1499938964844,293.1499938964844,0.0310779102146625,-5397.36376953125,304.1526184082031,0.4878634810447693,0.0727401003241539,0.3444767296314239,291.2049560546875,291.1499938964844,271.0011901855469,269.9154968261719,283.3762512207031,293.2262878417969,291.2049255371094,1.0,0.3839811384677887,0.9491546154022216,0.9491546154022216,1.0,1.0,-1.7379343509674072,0.7702494263648987,0.9676849246025084,0.3725043833255768,0.0,0.0,0.5307127833366394,82.03302001953125,73.0,1.1087638139724731,-13716.0224609375,614.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2682800292969,307.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.056640625,18000.0,0.0,0.0,0.3137880265712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069098472595215,0.5069154500961304,-5.657164365402423e-06,0.0,0.0003184549568686,0.0,0.0,30.725461959838867,0.0,0.0,0.0,0.3722049295902252,4.0,0.0,1.0
807840,293.2720642089844,297.1499938964844,293.1499938964844,0.1552024483680725,-3254.042724609375,304.1668701171875,0.7279602289199829,0.2261952757835388,0.207455426454544,293.2487487792969,297.1499938964844,293.1499938964844,0.1410632282495498,-3174.95556640625,304.1651611328125,0.7104626893997192,0.2092427462339401,0.2024394571781158,293.1573791503906,297.1499938964844,293.1499938964844,0.2803375720977783,-4051.622802734375,304.1547241210937,0.8484840989112854,0.3666290640830993,0.2585456967353821,293.17559814453125,297.1499938964844,293.1499938964844,0.3693532645702362,-6817.19091796875,304.1534729003906,0.9136065244674684,0.4569496214389801,0.4350655674934387,293.1424560546875,297.1499938964844,293.1499938964844,0.0310779102146625,-5397.36376953125,304.1526184082031,0.4878634810447693,0.0727401003241539,0.3444767296314239,291.2049560546875,291.1499938964844,271.0011901855469,269.9154968261719,283.3762512207031,293.2262878417969,291.2049255371094,1.0,0.3839811384677887,0.9491546154022216,0.9491546154022216,1.0,1.0,-1.7379343509674072,0.7702494263648987,0.9676849246025084,0.3725043833255768,0.0,0.0,0.5307127833366394,82.03302001953125,73.0,1.1087638139724731,-13716.0224609375,614.5303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2682800292969,307.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.056640625,18000.0,0.0,0.0,0.3137880265712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069098472595215,0.5069154500961304,-5.657164365402423e-06,0.0,0.0003184549568686,0.0,0.0,30.725461959838867,0.0,0.0,0.0,0.3722049295902252,4.0,0.0,1.0
807900,293.2753601074219,297.1499938964844,293.1499938964844,0.153364896774292,-3223.150146484375,304.1671447753906,0.7257406115531921,0.2239989638328552,0.2054898887872696,293.25341796875,297.1499938964844,293.1499938964844,0.1392995864152908,-3143.035888671875,304.1656188964844,0.7078890204429626,0.2070727348327636,0.200405403971672,293.1606750488281,297.1499938964844,293.1499938964844,0.2796444594860077,-4043.589111328125,304.1551208496094,0.8478468060493469,0.3658858239650726,0.2580355405807495,293.1790466308594,297.1499938964844,293.1499938964844,0.3683993220329284,-6802.83154296875,304.1545715332031,0.9127390384674072,0.4559467434883117,0.4341301918029785,293.1455383300781,297.1499938964844,293.1499938964844,0.0306630749255418,-5361.8642578125,304.15289306640625,0.4866382777690887,0.0722324475646019,0.3422170579433441,291.2054443359375,291.1499938964844,271.0340270996094,269.94146728515625,283.3968200683594,293.2299499511719,291.2055358886719,1.0,0.3825169503688812,0.9486603140830994,0.9486603140830994,1.0,1.0,-1.7286845445632937,0.7658355832099915,0.962848961353302,0.3700098693370819,0.0,0.0,0.5269717574119568,81.8963851928711,73.0,1.621014952659607,-13610.505859375,607.7066040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.295654296875,307.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.859375,18000.0,0.0,0.0,0.3112498521804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004181861877441,0.5004238486289978,-5.617641818389529e-06,0.0,0.0003158790350425,0.0,0.0,30.03383445739746,0.0,0.0,0.0,0.3699846565723419,4.0,0.0,1.0
