time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807960,293.2784118652344,297.1499938964844,293.1499938964844,0.1514843255281448,-3191.43701171875,304.1674499511719,0.7250351309776306,0.2218147367238998,0.2034843564033508,293.25787353515625,297.1499938964844,293.1499938964844,0.137473851442337,-3109.887939453125,304.1661071777344,0.7069281935691833,0.2048879861831665,0.1983050554990768,293.1637878417969,297.1499938964844,293.1499938964844,0.2788778841495514,-4034.6884765625,304.15557861328125,0.8490806221961975,0.3651396036148071,0.2574850618839264,293.1822814941406,297.1499938964844,293.1499938964844,0.3673584461212158,-6787.21728515625,304.1556396484375,0.91425359249115,0.4549425542354584,0.4331433475017547,293.1483764648437,297.1499938964844,293.1499938964844,0.0302064623683691,-5322.552734375,304.1531982421875,0.4865300059318542,0.071730300784111,0.3397352397441864,291.2067565917969,291.1499938964844,271.0670166015625,269.96759033203125,283.4175109863281,293.2333679199219,291.2068786621094,1.0,0.3800951838493347,0.9481984376907348,0.9481984376907348,1.0,1.0,-1.718929409980774,0.761188268661499,0.9577412009239196,0.3673741817474365,0.0,0.0,0.5230573415756226,80.53365325927734,61.0,2.605167865753174,-13500.9560546875,597.0038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3223571777344,307.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.63671875,18000.0,0.0,0.0,0.3086647391319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938040375709533,0.4938096106052398,-5.57842395210173e-06,0.0,0.000313255470246,0.0,0.0,29.34336471557617,0.0,0.0,0.0,0.3677417933940887,4.0,0.0,1.0
808020,293.28369140625,297.1499938964844,293.1499938964844,0.1476909667253494,-3127.2373046875,304.1679382324219,0.7268260717391968,0.2174841165542602,0.1994165182113647,293.26611328125,297.1499938964844,293.1499938964844,0.1337293982505798,-3041.6416015625,304.1669616699219,0.7084379196166992,0.2004825919866562,0.1939726173877716,293.1694641113281,297.1499938964844,293.1499938964844,0.2772527039051056,-4015.847412109375,304.15643310546875,0.8555924892425537,0.3636400997638702,0.2563087940216064,293.18817138671875,297.1499938964844,293.1499938964844,0.3651660084724426,-6754.52587890625,304.15740966796875,0.9225081205368042,0.4529291987419128,0.4310705065727234,293.1534118652344,297.1499938964844,293.1499938964844,0.0290837809443473,-5242.1259765625,304.1540222167969,0.4887096881866455,0.0707481876015663,0.3344131112098694,291.2089538574219,291.1499938964844,271.1333923339844,270.0200500488281,283.458984375,293.239501953125,291.2090148925781,1.0,0.3729698061943054,0.9472745656967164,0.9472745656967164,1.0,1.0,-1.6985529661178589,0.7514933943748474,0.9470595717430116,0.3618708550930023,0.0,0.0,0.5150400400161743,75.39562225341797,49.0,2.698893547058105,-13272.9267578125,568.3482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3748474121094,307.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.83203125,18000.0,0.0,0.0,0.3033446967601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802474081516266,0.4802529215812683,-5.499853159562917e-06,0.0,0.0003078563022427,0.0,0.0,27.965381622314453,0.0,0.0,0.0,0.3632023632526397,4.0,0.0,1.0
808080,293.28369140625,297.1499938964844,293.1499938964844,0.1476909667253494,-3127.2373046875,304.1679382324219,0.7268260717391968,0.2174841165542602,0.1994165182113647,293.26611328125,297.1499938964844,293.1499938964844,0.1337293982505798,-3041.6416015625,304.1669616699219,0.7084379196166992,0.2004825919866562,0.1939726173877716,293.1694641113281,297.1499938964844,293.1499938964844,0.2772527039051056,-4015.847412109375,304.15643310546875,0.8555924892425537,0.3636400997638702,0.2563087940216064,293.18817138671875,297.1499938964844,293.1499938964844,0.3651660084724426,-6754.52587890625,304.15740966796875,0.9225081205368042,0.4529291987419128,0.4310705065727234,293.1534118652344,297.1499938964844,293.1499938964844,0.0290837809443473,-5242.1259765625,304.1540222167969,0.4887096881866455,0.0707481876015663,0.3344131112098694,291.2089538574219,291.1499938964844,271.1333923339844,270.0200500488281,283.458984375,293.239501953125,291.2090148925781,1.0,0.3729698061943054,0.9472745656967164,0.9472745656967164,1.0,1.0,-1.6985529661178589,0.7514933943748474,0.9470595717430116,0.3618708550930023,0.0,0.0,0.5150400400161743,75.39562225341797,49.0,2.698893547058105,-13272.9267578125,568.3482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3748474121094,307.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.83203125,18000.0,0.0,0.0,0.3033446967601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802474081516266,0.4802529215812683,-5.499853159562917e-06,0.0,0.0003078563022427,0.0,0.0,27.965381622314453,0.0,0.0,0.0,0.3632023632526397,4.0,0.0,1.0
808140,293.2881164550781,297.1499938964844,293.1499938964844,0.1438869833946228,-3062.53759765625,304.1683044433594,0.732155442237854,0.2132000625133514,0.1953083276748657,293.2735595703125,297.1499938964844,293.1499938964844,0.1299012005329132,-2971.489501953125,304.1676940917969,0.7135687470436096,0.1960337609052658,0.1895105540752411,293.1744689941406,297.1499938964844,293.1499938964844,0.2755402028560638,-3996.025634765625,304.1571350097656,0.8668621182441711,0.3621267974376678,0.2550596296787262,293.1933898925781,297.1499938964844,293.1499938964844,0.3628673255443573,-6720.44482421875,304.15875244140625,0.9367697834968568,0.4509039521217346,0.4289009571075439,293.1576843261719,297.1499938964844,293.1499938964844,0.0282797068357467,-5176.04248046875,304.1539611816406,0.4935365915298462,0.0697935298085212,0.328804463148117,291.2104797363281,291.1499938964844,271.20001220703125,270.0726318359375,283.5004272460937,293.2448425292969,291.2104797363281,1.0,0.3636097311973572,0.9463506937026978,0.9463506937026978,1.0,1.0,-1.6774245500564575,0.7414572834968567,0.9359672665596008,0.3561677038669586,0.0,0.0,0.5068661570549011,68.0388412475586,37.0,2.1340363025665283,-13039.228515625,533.4727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.426025390625,307.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.48828125,18000.0,0.0,0.0,0.2978300452232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666631519794464,0.4666685760021209,-5.423127731774002e-06,0.0,0.0003022596356458,0.0,0.0,26.631738662719727,0.0,0.0,0.0,0.3587104082107544,4.0,0.0,1.0
808200,293.2881164550781,297.1499938964844,293.1499938964844,0.1438869833946228,-3062.53759765625,304.1683044433594,0.732155442237854,0.2132000625133514,0.1953083276748657,293.2735595703125,297.1499938964844,293.1499938964844,0.1299012005329132,-2971.489501953125,304.1676940917969,0.7135687470436096,0.1960337609052658,0.1895105540752411,293.1744689941406,297.1499938964844,293.1499938964844,0.2755402028560638,-3996.025634765625,304.1571350097656,0.8668621182441711,0.3621267974376678,0.2550596296787262,293.1933898925781,297.1499938964844,293.1499938964844,0.3628673255443573,-6720.44482421875,304.15875244140625,0.9367697834968568,0.4509039521217346,0.4289009571075439,293.1576843261719,297.1499938964844,293.1499938964844,0.0282797068357467,-5176.04248046875,304.1539611816406,0.4935365915298462,0.0697935298085212,0.328804463148117,291.2104797363281,291.1499938964844,271.20001220703125,270.0726318359375,283.5004272460937,293.2448425292969,291.2104797363281,1.0,0.3636097311973572,0.9463506937026978,0.9463506937026978,1.0,1.0,-1.6774245500564575,0.7414572834968567,0.9359672665596008,0.3561677038669586,0.0,0.0,0.5068661570549011,68.0388412475586,37.0,2.1340363025665283,-13039.228515625,533.4727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.426025390625,307.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18107.48828125,18000.0,0.0,0.0,0.2978300452232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666631519794464,0.4666685760021209,-5.423127731774002e-06,0.0,0.0003022596356458,0.0,0.0,26.631738662719727,0.0,0.0,0.0,0.3587104082107544,4.0,0.0,1.0
808260,293.2917785644531,297.1499938964844,293.1499938964844,0.1400997042655944,-2997.79150390625,304.16851806640625,0.7407802939414978,0.2089577764272689,0.1911871582269668,293.2802429199219,297.1499938964844,293.1499938964844,0.1260224729776382,-2900.00146484375,304.1682434082031,0.7215705513954163,0.1915421932935714,0.184953898191452,293.1789855957031,297.1499938964844,293.1499938964844,0.2737699747085571,-3975.560791015625,304.15771484375,0.8828210234642029,0.3605915307998657,0.2537568211555481,293.19805908203125,297.1499938964844,293.1499938964844,0.360500156879425,-6685.4833984375,304.1597595214844,0.9558056592941284,0.4488588869571686,0.4266607165336609,293.1613464355469,297.1499938964844,293.1499938964844,0.0272161271423101,-5058.890625,304.154296875,0.5008759498596191,0.0688566640019416,0.3230333924293518,291.21124267578125,291.1499938964844,271.2666320800781,270.1250915527344,283.5415954589844,293.2494506835937,291.2112121582031,1.0,0.3526780307292938,0.945544183254242,0.945544183254242,1.0,1.0,-1.655822992324829,0.7312182188034058,0.9246047139167786,0.3503454625606537,0.0,0.0,0.4986397624015808,59.31476974487305,25.0,1.2004218101501465,-12802.4453125,495.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.615234375,18000.0,0.0,0.0,0.2921433746814728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532263576984405,0.4532316923141479,-5.34944047103636e-06,0.0,0.0002964884042739,0.0,0.0,25.358688354492188,0.0,0.0,0.0,0.3543264269828796,4.0,0.0,1.0
808320,293.2917785644531,297.1499938964844,293.1499938964844,0.1400997042655944,-2997.79150390625,304.16851806640625,0.7407802939414978,0.2089577764272689,0.1911871582269668,293.2802429199219,297.1499938964844,293.1499938964844,0.1260224729776382,-2900.00146484375,304.1682434082031,0.7215705513954163,0.1915421932935714,0.184953898191452,293.1789855957031,297.1499938964844,293.1499938964844,0.2737699747085571,-3975.560791015625,304.15771484375,0.8828210234642029,0.3605915307998657,0.2537568211555481,293.19805908203125,297.1499938964844,293.1499938964844,0.360500156879425,-6685.4833984375,304.1597595214844,0.9558056592941284,0.4488588869571686,0.4266607165336609,293.1613464355469,297.1499938964844,293.1499938964844,0.0272161271423101,-5058.890625,304.154296875,0.5008759498596191,0.0688566640019416,0.3230333924293518,291.21124267578125,291.1499938964844,271.2666320800781,270.1250915527344,283.5415954589844,293.2494506835937,291.2112121582031,1.0,0.3526780307292938,0.945544183254242,0.945544183254242,1.0,1.0,-1.655822992324829,0.7312182188034058,0.9246047139167786,0.3503454625606537,0.0,0.0,0.4986397624015808,59.31476974487305,25.0,1.2004218101501465,-12802.4453125,495.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.615234375,18000.0,0.0,0.0,0.2921433746814728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532263576984405,0.4532316923141479,-5.34944047103636e-06,0.0,0.0002964884042739,0.0,0.0,25.358688354492188,0.0,0.0,0.0,0.3543264269828796,4.0,0.0,1.0
808380,293.2947998046875,297.1499938964844,293.1499938964844,0.1363415867090225,-2933.197021484375,304.1686096191406,0.7532452344894409,0.2047508358955383,0.1870677173137664,293.2863464355469,297.1499938964844,293.1499938964844,0.1221095025539398,-2827.43701171875,304.1686706542969,0.7325819730758667,0.187004417181015,0.1803213506937027,293.1830749511719,297.1499938964844,293.1499938964844,0.2719544172286987,-3954.582763671875,304.1581726074219,0.9039732813835144,0.3590278625488281,0.2524109184741974,293.2022399902344,297.1499938964844,293.1499938964844,0.3580813407897949,-6649.8408203125,304.1605529785156,0.9779067039489746,0.4467877447605133,0.4243642687797546,293.1644897460937,297.1499938964844,293.1499938964844,0.0262047164142131,-4967.5068359375,304.154541015625,0.511306643486023,0.0679279640316963,0.3171542882919311,291.2113647460937,291.1499938964844,271.3329772949219,270.1771545410156,283.5824279785156,293.2535095214844,291.2112731933594,1.0,0.3405685424804687,0.9447376132011414,0.9447376132011414,1.0,1.0,-1.633883714675903,0.7208369374275208,0.9130467772483826,0.3444369733333587,0.0,0.0,0.4904425740242004,49.75815963745117,25.0,0.3221830129623413,-12564.5146484375,455.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5180053710937,307.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.69921875,18000.0,0.0,0.0,0.2863195538520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4401074647903442,0.4401127398014068,-5.279703145788517e-06,0.0,0.0002905779401771,0.0,0.0,24.15909004211425,0.0,0.0,0.0,0.3501017689704895,4.0,0.0,1.0
808440,293.2947998046875,297.1499938964844,293.1499938964844,0.1363415867090225,-2933.197021484375,304.1686096191406,0.7532452344894409,0.2047508358955383,0.1870677173137664,293.2863464355469,297.1499938964844,293.1499938964844,0.1221095025539398,-2827.43701171875,304.1686706542969,0.7325819730758667,0.187004417181015,0.1803213506937027,293.1830749511719,297.1499938964844,293.1499938964844,0.2719544172286987,-3954.582763671875,304.1581726074219,0.9039732813835144,0.3590278625488281,0.2524109184741974,293.2022399902344,297.1499938964844,293.1499938964844,0.3580813407897949,-6649.8408203125,304.1605529785156,0.9779067039489746,0.4467877447605133,0.4243642687797546,293.1644897460937,297.1499938964844,293.1499938964844,0.0262047164142131,-4967.5068359375,304.154541015625,0.511306643486023,0.0679279640316963,0.3171542882919311,291.2113647460937,291.1499938964844,271.3329772949219,270.1771545410156,283.5824279785156,293.2535095214844,291.2112731933594,1.0,0.3405685424804687,0.9447376132011414,0.9447376132011414,1.0,1.0,-1.633883714675903,0.7208369374275208,0.9130467772483826,0.3444369733333587,0.0,0.0,0.4904425740242004,49.75815963745117,25.0,0.3221830129623413,-12564.5146484375,455.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5180053710937,307.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.69921875,18000.0,0.0,0.0,0.2863195538520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4401074647903442,0.4401127398014068,-5.279703145788517e-06,0.0,0.0002905779401771,0.0,0.0,24.15909004211425,0.0,0.0,0.0,0.3501017689704895,4.0,0.0,1.0
808500,293.2961730957031,297.1499938964844,293.1499938964844,0.1345196068286895,-2901.7705078125,304.16851806640625,0.7581809163093567,0.2026502788066864,0.1850588470697403,293.28924560546875,297.1499938964844,293.1499938964844,0.1201871111989021,-2791.6337890625,304.1687927246094,0.7366889715194702,0.1847109645605087,0.178031250834465,293.1850280761719,297.1499938964844,293.1499938964844,0.2710851430892944,-3944.56640625,304.15826416015625,0.91335266828537,0.3582279682159424,0.2517620325088501,293.2042236328125,297.1499938964844,293.1499938964844,0.3569127023220062,-6632.68359375,304.1607360839844,0.985991358757019,0.4457357227802276,0.4232496321201324,293.1659545898437,297.1499938964844,293.1499938964844,0.025742819532752,-4924.94482421875,304.1545715332031,0.5156604647636414,0.0674576982855796,0.3144245147705078,291.2110290527344,291.1499938964844,271.365966796875,270.2029724121094,283.6024780273437,293.25537109375,291.2108154296875,1.0,0.33587846159935,0.9443343877792358,0.9443343877792358,1.0,1.0,-1.6233267784118652,0.715849757194519,0.907477080821991,0.3415868282318115,0.0,0.0,0.4864059090614319,46.14115905761719,25.0,-0.6753209829330444,-12447.2900390625,439.2922058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5373229980469,307.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18098.279296875,18000.0,0.0,0.0,0.2833706140518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433710515499115,0.4337157607078552,-5.246462478680769e-06,0.0,0.0002875851641874,0.0,0.0,23.589189529418945,0.0,0.0,0.0,0.3480615019798279,4.0,0.0,1.0
808560,293.2974853515625,297.1499938964844,293.1499938964844,0.1327308714389801,-2870.845458984375,304.1684265136719,0.7618313431739807,0.2005389928817749,0.1830719709396362,293.2920837402344,297.1499938964844,293.1499938964844,0.1182846873998642,-2756.099609375,304.1688232421875,0.7395547032356262,0.1823912560939788,0.1757489144802093,293.1869506835937,297.1499938964844,293.1499938964844,0.2702445685863495,-3934.898193359375,304.1582946777344,0.9213887453079224,0.357406347990036,0.2511220574378967,293.2062072753906,297.1499938964844,293.1499938964844,0.3557792007923126,-6616.0791015625,304.1608581542969,0.9920685291290284,0.4446644783020019,0.4221490323543548,293.1673889160156,297.1499938964844,293.1499938964844,0.0253023765981197,-4884.0498046875,304.154541015625,0.5190680623054504,0.06697279214859,0.3117866516113281,291.2098999023437,291.1499938964844,271.3988037109375,270.2286071777344,283.6223449707031,293.2572021484375,291.2096252441406,1.0,0.331777811050415,0.943970263004303,0.943970263004303,1.0,1.0,-1.6129443645477295,0.7109487652778625,0.9019955992698668,0.338791161775589,0.0,0.0,0.4825218915939331,43.28653717041016,25.0,-1.9411860704422,-12332.2080078125,425.5670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5542907714844,307.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.537109375,18000.0,0.0,0.0,0.2804090976715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275424480438232,0.4275476634502411,-5.214639259065734e-06,0.0,0.0002845795825123,0.0,0.0,23.047876358032227,0.0,0.0,0.0,0.3461036682128906,4.0,0.0,1.0
808620,293.3000183105469,297.1499938964844,293.1499938964844,0.1291916519403457,-2809.380126953125,304.1681823730469,0.7659090161323547,0.1962871700525283,0.1791297793388366,293.297607421875,297.1499938964844,293.1499938964844,0.1144826561212539,-2684.70849609375,304.1688842773437,0.7422085404396057,0.1776719689369201,0.1711709648370742,293.19073486328125,297.1499938964844,293.1499938964844,0.2685562372207641,-3915.45166015625,304.1583251953125,0.9332058429718018,0.3557003736495971,0.2498437613248825,293.209716796875,297.1499938964844,293.1499938964844,0.3526085317134857,-6569.63525390625,304.1627197265625,0.9990000128746032,0.4425252676010132,0.4191211760044098,293.17022705078125,297.1499938964844,293.1499938964844,0.0244474541395902,-4803.46630859375,304.1544494628906,0.5233981013298035,0.0659565106034278,0.3066000044345855,291.2079772949219,291.1499938964844,271.4638366699219,270.2791442871094,283.6621398925781,293.2607727050781,291.2078552246094,1.0,0.3249548077583313,0.9432420134544371,0.9432420134544371,1.0,1.0,-1.5911754369735718,0.700677752494812,0.8904976844787598,0.3329686224460602,0.0,0.0,0.4749433696269989,39.1533317565918,25.0,-1.7420799732208252,-12103.1259765625,402.36175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.579345703125,307.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.287109375,18000.0,0.0,0.0,0.2744872868061065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158883094787597,0.4158934652805328,-5.155930921318941e-06,0.0,0.0002785696997307,0.0,0.0,22.0498046875,0.0,0.0,0.0,0.3424291610717773,4.0,0.0,1.0
808680,293.3000183105469,297.1499938964844,293.1499938964844,0.1291916519403457,-2809.380126953125,304.1681823730469,0.7659090161323547,0.1962871700525283,0.1791297793388366,293.297607421875,297.1499938964844,293.1499938964844,0.1144826561212539,-2684.70849609375,304.1688842773437,0.7422085404396057,0.1776719689369201,0.1711709648370742,293.19073486328125,297.1499938964844,293.1499938964844,0.2685562372207641,-3915.45166015625,304.1583251953125,0.9332058429718018,0.3557003736495971,0.2498437613248825,293.209716796875,297.1499938964844,293.1499938964844,0.3526085317134857,-6569.63525390625,304.1627197265625,0.9990000128746032,0.4425252676010132,0.4191211760044098,293.17022705078125,297.1499938964844,293.1499938964844,0.0244474541395902,-4803.46630859375,304.1544494628906,0.5233981013298035,0.0659565106034278,0.3066000044345855,291.2079772949219,291.1499938964844,271.4638366699219,270.2791442871094,283.6621398925781,293.2607727050781,291.2078552246094,1.0,0.3249548077583313,0.9432420134544371,0.9432420134544371,1.0,1.0,-1.5911754369735718,0.700677752494812,0.8904976844787598,0.3329686224460602,0.0,0.0,0.4749433696269989,39.1533317565918,25.0,-1.7420799732208252,-12103.1259765625,402.36175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.579345703125,307.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.287109375,18000.0,0.0,0.0,0.2744872868061065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158883094787597,0.4158934652805328,-5.155930921318941e-06,0.0,0.0002785696997307,0.0,0.0,22.0498046875,0.0,0.0,0.0,0.3424291610717773,4.0,0.0,1.0
808740,293.30242919921875,297.1499938964844,293.1499938964844,0.1256359964609146,-2747.13232421875,304.16802978515625,0.7654451727867126,0.1919989883899688,0.1752267330884933,293.3029479980469,297.1499938964844,293.1499938964844,0.1106231361627578,-2611.5927734375,304.1690368652344,0.7405738830566406,0.1728463470935821,0.1665685176849365,293.1944580078125,297.1499938964844,293.1499938964844,0.2667149603366852,-3894.0703125,304.1586303710937,0.93865704536438,0.3539141416549682,0.24856498837471,293.2073974609375,297.1499938964844,293.1499938964844,0.3449020683765411,-6451.8759765625,304.1712341308594,0.9990000128746032,0.4414627254009247,0.4114324748516083,293.1729736328125,297.1499938964844,293.1499938964844,0.0236069336533546,-4722.09033203125,304.15435791015625,0.5241271257400513,0.0648877844214439,0.3015184104442596,291.2125549316406,291.1499938964844,271.5277709960937,270.3285522460937,283.7030944824219,293.2635803222656,291.2127990722656,1.0,0.3192541003227234,0.9425137639045716,0.9425137639045716,1.0,1.0,-1.5642372369766235,0.6880080699920654,0.8762291669845581,0.325753390789032,0.0,0.0,0.466358333826065,36.76437377929688,25.0,4.516251087188721,-11846.9765625,381.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59722900390625,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.287109375,18000.0,0.0,0.0,0.2685548365116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037375152111053,0.4037426114082336,-5.099584996060003e-06,0.0,0.0002725490194279,0.0,0.0,21.053316116333008,0.0,0.0,0.0,0.3386718332767486,4.0,0.0,1.0
808800,293.30242919921875,297.1499938964844,293.1499938964844,0.1256359964609146,-2747.13232421875,304.16802978515625,0.7654451727867126,0.1919989883899688,0.1752267330884933,293.3029479980469,297.1499938964844,293.1499938964844,0.1106231361627578,-2611.5927734375,304.1690368652344,0.7405738830566406,0.1728463470935821,0.1665685176849365,293.1944580078125,297.1499938964844,293.1499938964844,0.2667149603366852,-3894.0703125,304.1586303710937,0.93865704536438,0.3539141416549682,0.24856498837471,293.2073974609375,297.1499938964844,293.1499938964844,0.3449020683765411,-6451.8759765625,304.1712341308594,0.9990000128746032,0.4414627254009247,0.4114324748516083,293.1729736328125,297.1499938964844,293.1499938964844,0.0236069336533546,-4722.09033203125,304.15435791015625,0.5241271257400513,0.0648877844214439,0.3015184104442596,291.2125549316406,291.1499938964844,271.5277709960937,270.3285522460937,283.7030944824219,293.2635803222656,291.2127990722656,1.0,0.3192541003227234,0.9425137639045716,0.9425137639045716,1.0,1.0,-1.5642372369766235,0.6880080699920654,0.8762291669845581,0.325753390789032,0.0,0.0,0.466358333826065,36.76437377929688,25.0,4.516251087188721,-11846.9765625,381.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59722900390625,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.287109375,18000.0,0.0,0.0,0.2685548365116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037375152111053,0.4037426114082336,-5.099584996060003e-06,0.0,0.0002725490194279,0.0,0.0,21.053316116333008,0.0,0.0,0.0,0.3386718332767486,4.0,0.0,1.0
808860,293.30517578125,297.1499938964844,293.1499938964844,0.1220907121896743,-2684.746826171875,304.1679382324219,0.7632366418838501,0.1875797510147094,0.1712558716535568,293.30865478515625,297.1499938964844,293.1499938964844,0.1067214235663414,-2537.186767578125,304.169189453125,0.7372047901153564,0.1678176671266555,0.1618274897336959,293.1981506347656,297.1499938964844,293.1499938964844,0.2649117410182953,-3873.191162109375,304.15875244140625,0.9418494701385498,0.3520382642745971,0.2472402155399322,293.2008361816406,297.1499938964844,293.1499938964844,0.3388792276382446,-6361.84814453125,304.174072265625,0.9990000128746032,0.4413418769836426,0.405620664358139,293.1756591796875,297.1499938964844,293.1499938964844,0.0227758884429931,-4640.1220703125,304.154296875,0.5234524607658386,0.0637647807598114,0.29629847407341,291.2133178710937,291.1499938964844,271.59039306640625,270.37652587890625,283.7425842285156,293.2662353515625,291.213134765625,1.0,0.3143901824951172,0.9418858289718628,0.9418858289718628,1.0,1.0,-1.5389480590820312,0.6761462688446045,0.8628018498420715,0.3189797401428222,0.0,0.0,0.4578101634979248,35.0135383605957,25.0,1.0665372610092163,-11589.0458984375,363.9884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156005859375,307.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.849609375,18000.0,0.0,0.0,0.2625452876091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911415338516235,0.391146570444107,-5.041843905928545e-06,0.0,0.0002664500789251,0.0,0.0,20.049503326416016,0.0,0.0,0.0,0.3348234891891479,4.0,0.0,1.0
808920,293.30517578125,297.1499938964844,293.1499938964844,0.1220907121896743,-2684.746826171875,304.1679382324219,0.7632366418838501,0.1875797510147094,0.1712558716535568,293.30865478515625,297.1499938964844,293.1499938964844,0.1067214235663414,-2537.186767578125,304.169189453125,0.7372047901153564,0.1678176671266555,0.1618274897336959,293.1981506347656,297.1499938964844,293.1499938964844,0.2649117410182953,-3873.191162109375,304.15875244140625,0.9418494701385498,0.3520382642745971,0.2472402155399322,293.2008361816406,297.1499938964844,293.1499938964844,0.3388792276382446,-6361.84814453125,304.174072265625,0.9990000128746032,0.4413418769836426,0.405620664358139,293.1756591796875,297.1499938964844,293.1499938964844,0.0227758884429931,-4640.1220703125,304.154296875,0.5234524607658386,0.0637647807598114,0.29629847407341,291.2133178710937,291.1499938964844,271.59039306640625,270.37652587890625,283.7425842285156,293.2662353515625,291.213134765625,1.0,0.3143901824951172,0.9418858289718628,0.9418858289718628,1.0,1.0,-1.5389480590820312,0.6761462688446045,0.8628018498420715,0.3189797401428222,0.0,0.0,0.4578101634979248,35.0135383605957,25.0,1.0665372610092163,-11589.0458984375,363.9884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156005859375,307.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.849609375,18000.0,0.0,0.0,0.2625452876091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911415338516235,0.391146570444107,-5.041843905928545e-06,0.0,0.0002664500789251,0.0,0.0,20.049503326416016,0.0,0.0,0.0,0.3348234891891479,4.0,0.0,1.0
808980,293.3081970214844,297.1499938964844,293.1499938964844,0.1184900775551796,-2620.996337890625,304.16796875,0.7596677541732788,0.1830396652221679,0.1671694964170456,293.314697265625,297.1499938964844,293.1499938964844,0.1027039960026741,-2459.97802734375,304.16949462890625,0.7324139475822449,0.162571519613266,0.1568809300661087,293.20172119140625,297.1499938964844,293.1499938964844,0.2631074488162994,-3852.300537109375,304.1588439941406,0.9434303641319276,0.350095123052597,0.2458762526512146,293.19482421875,297.1499938964844,293.1499938964844,0.3346075713634491,-6299.091796875,304.173095703125,0.9990000128746032,0.4412769377231598,0.4016040861606598,293.17822265625,297.1499938964844,293.1499938964844,0.0219481289386749,-4556.64404296875,304.1542358398437,0.5217307806015015,0.0625930577516555,0.2909349501132965,291.2118530273437,291.1499938964844,271.65142822265625,270.4228820800781,283.781005859375,293.2695617675781,291.2115783691406,1.0,0.3101609051227569,0.941257894039154,0.941257894039154,1.0,1.0,-1.5152044296264648,0.6650320887565613,0.8501723408699036,0.312627911567688,0.0,0.0,0.4496439099311828,33.702903747558594,25.0,-1.5328065156936646,-11345.5341796875,348.7535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62957763671875,307.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.314453125,18000.0,0.0,0.0,0.2565125524997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794619143009186,0.3794669210910797,-4.989081389794592e-06,0.0,0.0002603276225272,0.0,0.0,19.145267486572266,0.0,0.0,0.0,0.3312653303146362,4.0,0.0,1.0
809040,293.3081970214844,297.1499938964844,293.1499938964844,0.1184900775551796,-2620.996337890625,304.16796875,0.7596677541732788,0.1830396652221679,0.1671694964170456,293.314697265625,297.1499938964844,293.1499938964844,0.1027039960026741,-2459.97802734375,304.16949462890625,0.7324139475822449,0.162571519613266,0.1568809300661087,293.20172119140625,297.1499938964844,293.1499938964844,0.2631074488162994,-3852.300537109375,304.1588439941406,0.9434303641319276,0.350095123052597,0.2458762526512146,293.19482421875,297.1499938964844,293.1499938964844,0.3346075713634491,-6299.091796875,304.173095703125,0.9990000128746032,0.4412769377231598,0.4016040861606598,293.17822265625,297.1499938964844,293.1499938964844,0.0219481289386749,-4556.64404296875,304.1542358398437,0.5217307806015015,0.0625930577516555,0.2909349501132965,291.2118530273437,291.1499938964844,271.65142822265625,270.4228820800781,283.781005859375,293.2695617675781,291.2115783691406,1.0,0.3101609051227569,0.941257894039154,0.941257894039154,1.0,1.0,-1.5152044296264648,0.6650320887565613,0.8501723408699036,0.312627911567688,0.0,0.0,0.4496439099311828,33.702903747558594,25.0,-1.5328065156936646,-11345.5341796875,348.7535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62957763671875,307.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.314453125,18000.0,0.0,0.0,0.2565125524997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794619143009186,0.3794669210910797,-4.989081389794592e-06,0.0,0.0002603276225272,0.0,0.0,19.145267486572266,0.0,0.0,0.0,0.3312653303146362,4.0,0.0,1.0
809100,293.3095703125,297.1499938964844,293.1499938964844,0.1166958510875701,-2589.0859375,304.16796875,0.7575178742408752,0.1807634234428405,0.165116399526596,293.3176574707031,297.1499938964844,293.1499938964844,0.1006738170981407,-2420.728759765625,304.1696472167969,0.729600191116333,0.1599026471376419,0.1543594002723693,293.20343017578125,297.1499938964844,293.1499938964844,0.2622062563896179,-3841.865234375,304.15887451171875,0.9437475204467772,0.3491042852401733,0.2451830506324768,293.1926574707031,297.1499938964844,293.1499938964844,0.3329994082450866,-6275.80810546875,304.1718139648437,0.9990000128746032,0.4411311149597168,0.4001161754131317,293.1794738769531,297.1499938964844,293.1499938964844,0.021534277126193,-4514.14892578125,304.1542358398437,0.5205468535423279,0.0619890727102756,0.2881908416748047,291.21051025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.7997436523437,293.27130126953125,291.2101745605469,1.0,0.3082340359687805,0.940943956375122,0.940943956375122,1.0,1.0,-1.503799319267273,0.6597015857696533,0.8440977931022644,0.3095797598361969,0.0,0.0,0.4457459151744842,33.1735725402832,25.0,-2.755401849746704,-11228.0810546875,341.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6333312988281,307.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.34375,18000.0,0.0,0.0,0.2535117268562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739405870437622,0.3739455640316009,-4.964587787981145e-06,0.0,0.0002572821686044,0.0,0.0,18.7271671295166,0.0,0.0,0.0,0.3296049237251282,4.0,0.0,1.0
809160,293.31085205078125,297.1499938964844,293.1499938964844,0.1149130091071128,-2557.281005859375,304.1679382324219,0.7551810145378113,0.1784904152154922,0.1630666255950927,293.320556640625,297.1499938964844,293.1499938964844,0.0986378565430641,-2381.207763671875,304.1697692871094,0.7265476584434509,0.157212883234024,0.1518175601959228,293.205078125,297.1499938964844,293.1499938964844,0.2613048851490021,-3831.425537109375,304.1589050292969,0.9438026547431946,0.348102867603302,0.2444836646318435,293.1912841796875,297.1499938964844,293.1499938964844,0.3316865861415863,-6257.00830078125,304.17022705078125,0.9990000128746032,0.4408657252788543,0.3989131450653076,293.1806945800781,297.1499938964844,293.1499938964844,0.0211209412664175,-4471.15771484375,304.1542053222656,0.5191830396652222,0.0613745674490928,0.2854084372520447,291.20880126953125,291.1499938964844,271.7105712890625,270.4673156738281,283.818115234375,293.27301025390625,291.2084045410156,1.0,0.3064124584197998,0.940668523311615,0.940668523311615,1.0,1.0,-1.49266254901886,0.6545029878616333,0.8381596207618713,0.3066068589687347,0.0,0.0,0.4419945180416107,32.71286392211914,25.0,-3.900103807449341,-11112.7890625,335.3034362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63427734375,307.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.041015625,18000.0,0.0,0.0,0.250534325838089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686785697937011,0.3686834871768951,-4.941512088407762e-06,0.0,0.000254260492511,0.0,0.0,18.334190368652344,0.0,0.0,0.0,0.3280370235443115,4.0,0.0,1.0
809220,293.3131103515625,297.1499938964844,293.1499938964844,0.1113662272691726,-2493.671875,304.1678771972656,0.750070333480835,0.173958882689476,0.1589839607477188,293.3260192871094,297.1499938964844,293.1499938964844,0.0945378020405769,-2301.2041015625,304.1700134277344,0.7197698354721069,0.1517838388681411,0.1466887295246124,293.2082214355469,297.1499938964844,293.1499938964844,0.2594554126262665,-3809.94384765625,304.1590270996094,0.943268358707428,0.3460713028907776,0.2430686354637146,293.1907958984375,297.1499938964844,293.1499938964844,0.3297362923622131,-6229.505859375,304.166748046875,0.9990000128746032,0.4399251937866211,0.3971984088420868,293.1830749511719,297.1499938964844,293.1499938964844,0.0202931854873895,-4383.126953125,304.1541748046875,0.5160163044929504,0.0601176619529724,0.2797412872314453,291.2064208984375,291.1499938964844,271.7676086425781,270.5096130371094,283.8537292480469,293.2762451171875,291.2064208984375,1.0,0.3030277192592621,0.9401176571846008,0.9401176571846008,1.0,1.0,-1.4710429906845093,0.6444259881973267,0.8266170024871826,0.3008428812026977,0.0,0.0,0.434682160615921,31.95734214782715,25.0,-2.053245782852173,-10902.740234375,323.20379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6253356933594,307.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.919921875,18000.0,0.0,0.0,0.2446991056203842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588067889213562,0.3588116765022278,-4.899442501482554e-06,0.0,0.0002483384741935,0.0,0.0,17.612838745117188,0.0,0.0,0.0,0.3251387774944305,4.0,0.0,1.0
809280,293.3131103515625,297.1499938964844,293.1499938964844,0.1113662272691726,-2493.671875,304.1678771972656,0.750070333480835,0.173958882689476,0.1589839607477188,293.3260192871094,297.1499938964844,293.1499938964844,0.0945378020405769,-2301.2041015625,304.1700134277344,0.7197698354721069,0.1517838388681411,0.1466887295246124,293.2082214355469,297.1499938964844,293.1499938964844,0.2594554126262665,-3809.94384765625,304.1590270996094,0.943268358707428,0.3460713028907776,0.2430686354637146,293.1907958984375,297.1499938964844,293.1499938964844,0.3297362923622131,-6229.505859375,304.166748046875,0.9990000128746032,0.4399251937866211,0.3971984088420868,293.1830749511719,297.1499938964844,293.1499938964844,0.0202931854873895,-4383.126953125,304.1541748046875,0.5160163044929504,0.0601176619529724,0.2797412872314453,291.2064208984375,291.1499938964844,271.7676086425781,270.5096130371094,283.8537292480469,293.2762451171875,291.2064208984375,1.0,0.3030277192592621,0.9401176571846008,0.9401176571846008,1.0,1.0,-1.4710429906845093,0.6444259881973267,0.8266170024871826,0.3008428812026977,0.0,0.0,0.434682160615921,31.95734214782715,25.0,-2.053245782852173,-10902.740234375,323.20379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6253356933594,307.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.919921875,18000.0,0.0,0.0,0.2446991056203842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588067889213562,0.3588116765022278,-4.899442501482554e-06,0.0,0.0002483384741935,0.0,0.0,17.612838745117188,0.0,0.0,0.0,0.3251387774944305,4.0,0.0,1.0
809340,293.3149719238281,297.1499938964844,293.1499938964844,0.1078459918498992,-2430.083740234375,304.16778564453125,0.7445099949836731,0.1694500595331192,0.1549263149499893,293.3310852050781,297.1499938964844,293.1499938964844,0.0903945118188858,-2220.054443359375,304.1702575683594,0.711982786655426,0.1462975293397903,0.1415090560913086,293.2111511230469,297.1499938964844,293.1499938964844,0.2575370967388153,-3787.5927734375,304.1592102050781,0.9420228600502014,0.3440024256706238,0.241631880402565,293.1932678222656,297.1499938964844,293.1499938964844,0.3285128474235534,-6212.77294921875,304.1632080078125,0.9990000128746032,0.438394159078598,0.3962278664112091,293.185302734375,297.1499938964844,293.1499938964844,0.0194667130708694,-4292.4287109375,304.1541748046875,0.5123772025108337,0.0588261894881725,0.2739447653293609,291.2062072753906,291.1499938964844,271.8222351074219,270.54949951171875,283.8877258300781,293.27911376953125,291.2058410644531,1.0,0.2999221682548523,0.9395667910575868,0.9395667910575868,1.0,1.0,-1.450104832649231,0.6346853971481323,0.8154194355010986,0.2952709197998047,0.0,0.0,0.4271580278873443,31.3794002532959,25.0,-2.334399938583374,-10690.173828125,312.1415710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5992736816406,307.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.05859375,18000.0,0.0,0.0,0.2391065806150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489117920398712,0.3489166498184204,-4.859768978349166e-06,0.0,0.000242662790697,0.0,0.0,16.912885665893555,0.0,0.0,0.0,0.3223166167736053,4.0,0.0,1.0
809400,293.3149719238281,297.1499938964844,293.1499938964844,0.1078459918498992,-2430.083740234375,304.16778564453125,0.7445099949836731,0.1694500595331192,0.1549263149499893,293.3310852050781,297.1499938964844,293.1499938964844,0.0903945118188858,-2220.054443359375,304.1702575683594,0.711982786655426,0.1462975293397903,0.1415090560913086,293.2111511230469,297.1499938964844,293.1499938964844,0.2575370967388153,-3787.5927734375,304.1592102050781,0.9420228600502014,0.3440024256706238,0.241631880402565,293.1932678222656,297.1499938964844,293.1499938964844,0.3285128474235534,-6212.77294921875,304.1632080078125,0.9990000128746032,0.438394159078598,0.3962278664112091,293.185302734375,297.1499938964844,293.1499938964844,0.0194667130708694,-4292.4287109375,304.1541748046875,0.5123772025108337,0.0588261894881725,0.2739447653293609,291.2062072753906,291.1499938964844,271.8222351074219,270.54949951171875,283.8877258300781,293.27911376953125,291.2058410644531,1.0,0.2999221682548523,0.9395667910575868,0.9395667910575868,1.0,1.0,-1.450104832649231,0.6346853971481323,0.8154194355010986,0.2952709197998047,0.0,0.0,0.4271580278873443,31.3794002532959,25.0,-2.334399938583374,-10690.173828125,312.1415710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5992736816406,307.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.05859375,18000.0,0.0,0.0,0.2391065806150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489117920398712,0.3489166498184204,-4.859768978349166e-06,0.0,0.000242662790697,0.0,0.0,16.912885665893555,0.0,0.0,0.0,0.3223166167736053,4.0,0.0,1.0
809460,293.31646728515625,297.1499938964844,293.1499938964844,0.1044471114873886,-2368.412353515625,304.1675109863281,0.7386223077774048,0.1649675220251083,0.1508955806493759,293.33575439453125,297.1499938964844,293.1499938964844,0.0862755924463272,-2139.543212890625,304.1703491210937,0.702962338924408,0.1407599598169326,0.1362838149070739,293.2138671875,297.1499938964844,293.1499938964844,0.2557801008224487,-3767.265380859375,304.1590576171875,0.9402151107788086,0.3419016301631927,0.2401751726865768,293.1983947753906,297.1499938964844,293.1499938964844,0.3281402587890625,-6208.9033203125,304.159423828125,0.9990000128746032,0.4362656772136688,0.3958281874656677,293.1874084472656,297.1499938964844,293.1499938964844,0.0186668951064348,-4202.49755859375,304.15411376953125,0.508379340171814,0.0575030781328678,0.2680250704288482,291.1976318359375,291.1499938964844,271.8741760253906,270.58673095703125,283.9200744628906,293.2816772460937,291.1969299316406,1.0,0.2970316708087921,0.9390607476234436,0.9390607476234436,1.0,1.0,-1.429658055305481,0.6251932382583618,0.8044648170471191,0.289842814207077,0.0,0.0,0.4213278293609619,30.937301635742188,25.0,-9.298291206359863,-10474.955078125,301.8854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56463623046875,307.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.80078125,18000.0,0.0,0.0,0.2337237745523452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406800031661987,0.3406848311424255,-4.824871211894788e-06,0.0,0.0002371999289607,0.0,0.0,16.335847854614258,0.0,0.0,0.0,0.319978803396225,4.0,0.0,1.0
809520,293.31646728515625,297.1499938964844,293.1499938964844,0.1044471114873886,-2368.412353515625,304.1675109863281,0.7386223077774048,0.1649675220251083,0.1508955806493759,293.33575439453125,297.1499938964844,293.1499938964844,0.0862755924463272,-2139.543212890625,304.1703491210937,0.702962338924408,0.1407599598169326,0.1362838149070739,293.2138671875,297.1499938964844,293.1499938964844,0.2557801008224487,-3767.265380859375,304.1590576171875,0.9402151107788086,0.3419016301631927,0.2401751726865768,293.1983947753906,297.1499938964844,293.1499938964844,0.3281402587890625,-6208.9033203125,304.159423828125,0.9990000128746032,0.4362656772136688,0.3958281874656677,293.1874084472656,297.1499938964844,293.1499938964844,0.0186668951064348,-4202.49755859375,304.15411376953125,0.508379340171814,0.0575030781328678,0.2680250704288482,291.1976318359375,291.1499938964844,271.8741760253906,270.58673095703125,283.9200744628906,293.2816772460937,291.1969299316406,1.0,0.2970316708087921,0.9390607476234436,0.9390607476234436,1.0,1.0,-1.429658055305481,0.6251932382583618,0.8044648170471191,0.289842814207077,0.0,0.0,0.4213278293609619,30.937301635742188,25.0,-9.298291206359863,-10474.955078125,301.8854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56463623046875,307.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.80078125,18000.0,0.0,0.0,0.2337237745523452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406800031661987,0.3406848311424255,-4.824871211894788e-06,0.0,0.0002371999289607,0.0,0.0,16.335847854614258,0.0,0.0,0.0,0.319978803396225,4.0,0.0,1.0
809580,293.317626953125,297.1499938964844,293.1499938964844,0.1010531932115554,-2306.317138671875,304.1673278808594,0.7324851751327515,0.1605134755373001,0.1468929797410965,293.340087890625,297.1499938964844,293.1499938964844,0.0820699334144592,-2057.56103515625,304.17059326171875,0.693178653717041,0.135175347328186,0.1310162544250488,293.2164001464844,297.1499938964844,293.1499938964844,0.2539038360118866,-3745.39697265625,304.1591796875,0.9379688501358032,0.3397706747055053,0.2387002110481262,293.2057189941406,297.1499938964844,293.1499938964844,0.3281212449073791,-6209.95361328125,304.1563415527344,0.9990000128746032,0.4335557222366333,0.3958587944507599,293.1893920898437,297.1499938964844,293.1499938964844,0.0178677160292863,-4109.2607421875,304.1540832519531,0.5041170120239258,0.0561521612107753,0.2619929611682892,291.1932373046875,291.1499938964844,271.9231872558594,270.6210632324219,283.9508361816406,293.2840576171875,291.1928405761719,1.0,0.2943048775196075,0.9385547637939452,0.9385547637939452,1.0,1.0,-1.4095542430877686,0.6158782243728638,0.7936760783195496,0.2845182418823242,0.0,0.0,0.4158932864665985,30.59795188903809,25.0,-6.56520938873291,-10281.5986328125,292.2587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5186462402344,307.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.70703125,18000.0,0.0,0.0,0.2286138385534286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338215947151184,0.3338263928890228,-4.797550900548231e-06,0.0,0.0002320139756193,0.0,0.0,15.868215560913086,0.0,0.0,0.0,0.3180615901947021,4.0,0.0,1.0
809640,293.317626953125,297.1499938964844,293.1499938964844,0.1010531932115554,-2306.317138671875,304.1673278808594,0.7324851751327515,0.1605134755373001,0.1468929797410965,293.340087890625,297.1499938964844,293.1499938964844,0.0820699334144592,-2057.56103515625,304.17059326171875,0.693178653717041,0.135175347328186,0.1310162544250488,293.2164001464844,297.1499938964844,293.1499938964844,0.2539038360118866,-3745.39697265625,304.1591796875,0.9379688501358032,0.3397706747055053,0.2387002110481262,293.2057189941406,297.1499938964844,293.1499938964844,0.3281212449073791,-6209.95361328125,304.1563415527344,0.9990000128746032,0.4335557222366333,0.3958587944507599,293.1893920898437,297.1499938964844,293.1499938964844,0.0178677160292863,-4109.2607421875,304.1540832519531,0.5041170120239258,0.0561521612107753,0.2619929611682892,291.1932373046875,291.1499938964844,271.9231872558594,270.6210632324219,283.9508361816406,293.2840576171875,291.1928405761719,1.0,0.2943048775196075,0.9385547637939452,0.9385547637939452,1.0,1.0,-1.4095542430877686,0.6158782243728638,0.7936760783195496,0.2845182418823242,0.0,0.0,0.4158932864665985,30.59795188903809,25.0,-6.56520938873291,-10281.5986328125,292.2587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5186462402344,307.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.70703125,18000.0,0.0,0.0,0.2286138385534286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338215947151184,0.3338263928890228,-4.797550900548231e-06,0.0,0.0002320139756193,0.0,0.0,15.868215560913086,0.0,0.0,0.0,0.3180615901947021,4.0,0.0,1.0
