time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809700,293.3180847167969,297.1499938964844,293.1499938964844,0.0993700549006462,-2275.35107421875,304.167236328125,0.7293307781219482,0.158298060297966,0.1449027508497238,293.3421325683594,297.1499938964844,293.1499938964844,0.0799402594566345,-2016.243896484375,304.17071533203125,0.6880630254745483,0.1323663741350174,0.1283672451972961,293.21759033203125,297.1499938964844,293.1499938964844,0.2529471218585968,-3734.222900390625,304.15924072265625,0.936709463596344,0.3386940658092499,0.237955555319786,293.2101135253906,297.1499938964844,293.1499938964844,0.3282443583011627,-6212.37548828125,304.15496826171875,0.9990000128746032,0.4319856166839599,0.3960029184818268,293.1903381347656,297.1499938964844,293.1499938964844,0.0174722969532012,-4061.8828125,304.154052734375,0.5019077062606812,0.0554675571620464,0.2589387893676758,291.1914978027344,291.1499938964844,271.946533203125,270.6370544433594,283.96563720703125,293.2852478027344,291.1911926269531,1.0,0.2929912507534027,0.9383017420768738,0.9383017420768738,1.0,1.0,-1.3995977640151978,0.6112715005874634,0.7883262634277344,0.2818862199783325,0.0,0.0,0.413302481174469,30.45925712585449,25.0,-5.469861507415772,-10188.1171875,287.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49139404296875,307.1250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.533203125,18000.0,0.0,0.0,0.2261770665645599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330535352230072,0.3305401504039764,-4.7849516704445705e-06,0.0,0.0002295409649377,0.0,0.0,15.648041725158691,0.0,0.0,0.0,0.3171628713607788,4.0,0.0,1.0
809760,293.3184814453125,297.1499938964844,293.1499938964844,0.0976923033595085,-2244.369384765625,304.1671447753906,0.7261160016059875,0.1560910791158676,0.1429201811552047,293.3440856933594,297.1499938964844,293.1499938964844,0.0777875557541847,-1974.6513671875,304.1708679199219,0.6828209161758423,0.1295470744371414,0.1257085502147674,293.21875,297.1499938964844,293.1499938964844,0.251968502998352,-3722.767578125,304.1593322753906,0.9353739619255066,0.3376106321811676,0.2372063994407653,293.2149353027344,297.1499938964844,293.1499938964844,0.3284264206886291,-6215.60546875,304.1537475585937,0.9990000128746032,0.4302763938903808,0.3962171077728271,293.1912536621094,297.1499938964844,293.1499938964844,0.0170794762670993,-4013.9091796875,304.1540222167969,0.49965500831604,0.0547774881124496,0.2558622658252716,291.19049072265625,291.1499938964844,271.9690246582031,270.6522521972656,283.98004150390625,293.28643798828125,291.1903076171875,1.0,0.2917053997516632,0.9380743503570556,0.9380743503570556,1.0,1.0,-1.3896907567977903,0.6066929697990417,0.782997727394104,0.2792716920375824,0.0,0.0,0.4107089340686798,30.33761978149414,25.0,-3.860604763031006,-10097.083984375,283.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4615478515625,307.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.904296875,18000.0,0.0,0.0,0.2238240391016006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273515105247497,0.3273563086986542,-4.772984993905993e-06,0.0,0.0002271529374411,0.0,0.0,15.436897277832031,0.0,0.0,0.0,0.3162980675697326,4.0,0.0,1.0
809820,293.3190612792969,297.1499938964844,293.1499938964844,0.0943591296672821,-2182.57763671875,304.1669921875,0.7194644808769226,0.1517033725976944,0.1389793306589126,293.3477783203125,297.1499938964844,293.1499938964844,0.073416031897068,-1890.865966796875,304.17120361328125,0.6720346808433533,0.1238802969455719,0.1203648447990417,293.220947265625,297.1499938964844,293.1499938964844,0.2499702423810959,-3699.3291015625,304.1595458984375,0.9325119256973268,0.3354253470897674,0.235695868730545,293.2254943847656,297.1499938964844,293.1499938964844,0.3289558589458465,-6224.375,304.151611328125,0.9990000128746032,0.4264895021915436,0.3968184888362884,293.1929931640625,297.1499938964844,293.1499938964844,0.0163033846765756,-3916.38525390625,304.15399169921875,0.495016872882843,0.0533774904906749,0.2496327310800552,291.18975830078125,291.1499938964844,272.0113830566406,270.6800231933594,284.0076599121094,293.2889709472656,291.18963623046875,1.0,0.2892020344734192,0.9376196265220642,0.9376196265220642,1.0,1.0,-1.3699755668640137,0.5975949764251709,0.7723805904388428,0.2740800976753235,0.0,0.0,0.4054647088050842,30.13681411743164,25.0,-1.6510558128356934,-9917.09765625,274.4217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3959350585937,307.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.4765625,18000.0,0.0,0.0,0.2193650156259536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210151195526123,0.3210198581218719,-4.749960680783261e-06,0.0,0.0002226275973953,0.0,0.0,15.023187637329102,0.0,0.0,0.0,0.314604103565216,4.0,0.0,1.0
809880,293.3190612792969,297.1499938964844,293.1499938964844,0.0943591296672821,-2182.57763671875,304.1669921875,0.7194644808769226,0.1517033725976944,0.1389793306589126,293.3477783203125,297.1499938964844,293.1499938964844,0.073416031897068,-1890.865966796875,304.17120361328125,0.6720346808433533,0.1238802969455719,0.1203648447990417,293.220947265625,297.1499938964844,293.1499938964844,0.2499702423810959,-3699.3291015625,304.1595458984375,0.9325119256973268,0.3354253470897674,0.235695868730545,293.2254943847656,297.1499938964844,293.1499938964844,0.3289558589458465,-6224.375,304.151611328125,0.9990000128746032,0.4264895021915436,0.3968184888362884,293.1929931640625,297.1499938964844,293.1499938964844,0.0163033846765756,-3916.38525390625,304.15399169921875,0.495016872882843,0.0533774904906749,0.2496327310800552,291.18975830078125,291.1499938964844,272.0113830566406,270.6800231933594,284.0076599121094,293.2889709472656,291.18963623046875,1.0,0.2892020344734192,0.9376196265220642,0.9376196265220642,1.0,1.0,-1.3699755668640137,0.5975949764251709,0.7723805904388428,0.2740800976753235,0.0,0.0,0.4054647088050842,30.13681411743164,25.0,-1.6510558128356934,-9917.09765625,274.4217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3959350585937,307.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.4765625,18000.0,0.0,0.0,0.2193650156259536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210151195526123,0.3210198581218719,-4.749960680783261e-06,0.0,0.0002226275973953,0.0,0.0,15.023187637329102,0.0,0.0,0.0,0.314604103565216,4.0,0.0,1.0
809940,293.3193664550781,297.1499938964844,293.1499938964844,0.0910641551017761,-2121.33056640625,304.16680908203125,0.712383508682251,0.1473579406738281,0.1350744664669037,293.3511657714844,297.1499938964844,293.1499938964844,0.0689577758312225,-1806.5692138671875,304.17156982421875,0.660979151725769,0.1181832700967788,0.1149899289011955,293.2229309082031,297.1499938964844,293.1499938964844,0.2479531466960907,-3675.63720703125,304.15972900390625,0.9294434785842896,0.3332224190235138,0.2341716885566711,293.23699951171875,297.1499938964844,293.1499938964844,0.3296960592269897,-6236.16015625,304.1498718261719,0.9990000128746032,0.4222452044486999,0.3976058661937713,293.19464111328125,297.1499938964844,293.1499938964844,0.0155433062463998,-3817.16943359375,304.1539306640625,0.4901723861694336,0.0519553869962692,0.2432978153228759,291.18914794921875,291.1499938964844,272.04998779296875,270.70416259765625,284.03369140625,293.2917175292969,291.1889953613281,1.0,0.2867735922336578,0.937164843082428,0.937164843082428,1.0,1.0,-1.3503425121307373,0.5885523557662964,0.7617900967597961,0.2689256966114044,0.0,0.0,0.4002836942672729,29.98249244689941,25.0,-1.1454336643218994,-9738.84375,266.0414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262634277344,306.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.853515625,18000.0,0.0,0.0,0.2152196019887924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148164749145508,0.314821183681488,-4.727874511445407e-06,0.0,0.0002184205368394,0.0,0.0,14.624999046325684,0.0,0.0,0.0,0.3129719495773315,4.0,0.0,1.0
810000,293.3193664550781,297.1499938964844,293.1499938964844,0.0910641551017761,-2121.33056640625,304.16680908203125,0.712383508682251,0.1473579406738281,0.1350744664669037,293.3511657714844,297.1499938964844,293.1499938964844,0.0689577758312225,-1806.5692138671875,304.17156982421875,0.660979151725769,0.1181832700967788,0.1149899289011955,293.2229309082031,297.1499938964844,293.1499938964844,0.2479531466960907,-3675.63720703125,304.15972900390625,0.9294434785842896,0.3332224190235138,0.2341716885566711,293.23699951171875,297.1499938964844,293.1499938964844,0.3296960592269897,-6236.16015625,304.1498718261719,0.9990000128746032,0.4222452044486999,0.3976058661937713,293.19464111328125,297.1499938964844,293.1499938964844,0.0155433062463998,-3817.16943359375,304.1539306640625,0.4901723861694336,0.0519553869962692,0.2432978153228759,291.18914794921875,291.1499938964844,272.04998779296875,270.70416259765625,284.03369140625,293.2917175292969,291.1889953613281,1.0,0.2867735922336578,0.937164843082428,0.937164843082428,1.0,1.0,-1.3503425121307373,0.5885523557662964,0.7617900967597961,0.2689256966114044,0.0,0.0,0.4002836942672729,29.98249244689941,25.0,-1.1454336643218994,-9738.84375,266.0414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262634277344,306.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.853515625,18000.0,0.0,0.0,0.2152196019887924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148164749145508,0.314821183681488,-4.727874511445407e-06,0.0,0.0002184205368394,0.0,0.0,14.624999046325684,0.0,0.0,0.0,0.3129719495773315,4.0,0.0,1.0
810060,293.31866455078125,297.1499938964844,293.1499938964844,0.0878714174032211,-2061.97509765625,304.1665344238281,0.7046186327934265,0.1432085335254669,0.13129723072052,293.3534545898437,297.1499938964844,293.1499938964844,0.064481995999813,-1723.3048095703125,304.1718139648437,0.6498099565505981,0.112621895968914,0.1096871942281723,293.2239990234375,297.1499938964844,293.1499938964844,0.2459955811500549,-3652.63525390625,304.15972900390625,0.92599219083786,0.3311542868614197,0.2327045798301696,293.2475280761719,297.1499938964844,293.1499938964844,0.3291804194450378,-6227.9482421875,304.1509704589844,0.9989019632339478,0.4179025888442993,0.3970412313938141,293.1953430175781,297.1499938964844,293.1499938964844,0.0148538677021861,-3723.680908203125,304.1537475585937,0.4852309823036194,0.0506770387291908,0.2373411208391189,291.18896484375,291.1499938964844,272.086669921875,270.7260131835937,284.0587158203125,293.29400634765625,291.18902587890625,1.0,0.2843776047229767,0.9367552399635316,0.9367552399635316,1.0,1.0,-1.3298563957214355,0.5791353583335876,0.7507210373878479,0.2635762095451355,0.0,0.0,0.3951231837272644,29.92924690246582,25.0,0.3673436045646667,-9561.8486328125,257.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25689697265625,306.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3125,18000.0,0.0,0.0,0.2113484740257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088170886039734,0.3088217973709106,-4.706959316536086e-06,0.0,0.0002144918253179,0.0,0.0,14.245776176452637,0.0,0.0,0.0,0.3114132881164551,4.0,0.0,1.0
810120,293.31866455078125,297.1499938964844,293.1499938964844,0.0878714174032211,-2061.97509765625,304.1665344238281,0.7046186327934265,0.1432085335254669,0.13129723072052,293.3534545898437,297.1499938964844,293.1499938964844,0.064481995999813,-1723.3048095703125,304.1718139648437,0.6498099565505981,0.112621895968914,0.1096871942281723,293.2239990234375,297.1499938964844,293.1499938964844,0.2459955811500549,-3652.63525390625,304.15972900390625,0.92599219083786,0.3311542868614197,0.2327045798301696,293.2475280761719,297.1499938964844,293.1499938964844,0.3291804194450378,-6227.9482421875,304.1509704589844,0.9989019632339478,0.4179025888442993,0.3970412313938141,293.1953430175781,297.1499938964844,293.1499938964844,0.0148538677021861,-3723.680908203125,304.1537475585937,0.4852309823036194,0.0506770387291908,0.2373411208391189,291.18896484375,291.1499938964844,272.086669921875,270.7260131835937,284.0587158203125,293.29400634765625,291.18902587890625,1.0,0.2843776047229767,0.9367552399635316,0.9367552399635316,1.0,1.0,-1.3298563957214355,0.5791353583335876,0.7507210373878479,0.2635762095451355,0.0,0.0,0.3951231837272644,29.92924690246582,25.0,0.3673436045646667,-9561.8486328125,257.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25689697265625,306.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3125,18000.0,0.0,0.0,0.2113484740257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088170886039734,0.3088217973709106,-4.706959316536086e-06,0.0,0.0002144918253179,0.0,0.0,14.245776176452637,0.0,0.0,0.0,0.3114132881164551,4.0,0.0,1.0
810180,293.31689453125,297.1499938964844,293.1499938964844,0.0848446488380432,-2005.7838134765625,304.16607666015625,0.6969481110572815,0.1392900496721267,0.1277507543563842,293.3544311523437,297.1499938964844,293.1499938964844,0.0600870922207832,-1642.9649658203125,304.171875,0.6391130089759827,0.107265368103981,0.1045953184366226,293.22412109375,297.1499938964844,293.1499938964844,0.2441490888595581,-3630.907958984375,304.1595764160156,0.9226545095443726,0.3292537629604339,0.2313722968101501,293.2523498535156,297.1499938964844,293.1499938964844,0.3258923888206482,-6176.751953125,304.1560363769531,0.9960178136825562,0.4144379198551178,0.393705815076828,293.1949157714844,297.1499938964844,293.1499938964844,0.0143478540703654,-3653.834228515625,304.1481018066406,0.4813539087772369,0.050000000745058,0.2331461012363433,291.1917419433594,291.1499938964844,272.1233215332031,270.74713134765625,284.08282470703125,293.2946472167969,291.1917419433594,1.0,0.2819719910621643,0.936345636844635,0.936345636844635,1.0,1.0,-1.3088483810424805,0.5695104598999023,0.7393378615379333,0.2580771744251251,0.0,0.0,0.3893725275993347,29.89800453186035,25.0,2.1336703300476074,-9380.095703125,249.4799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1934509277344,306.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4765625,18000.0,0.0,0.0,0.207687646150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024158775806427,0.3024205863475799,-4.685991370934062e-06,0.0,0.000210776561289,0.0,0.0,13.850028038024902,0.0,0.0,0.0,0.3097885847091675,4.0,0.0,1.0
810240,293.31689453125,297.1499938964844,293.1499938964844,0.0848446488380432,-2005.7838134765625,304.16607666015625,0.6969481110572815,0.1392900496721267,0.1277507543563842,293.3544311523437,297.1499938964844,293.1499938964844,0.0600870922207832,-1642.9649658203125,304.171875,0.6391130089759827,0.107265368103981,0.1045953184366226,293.22412109375,297.1499938964844,293.1499938964844,0.2441490888595581,-3630.907958984375,304.1595764160156,0.9226545095443726,0.3292537629604339,0.2313722968101501,293.2523498535156,297.1499938964844,293.1499938964844,0.3258923888206482,-6176.751953125,304.1560363769531,0.9960178136825562,0.4144379198551178,0.393705815076828,293.1949157714844,297.1499938964844,293.1499938964844,0.0143478540703654,-3653.834228515625,304.1481018066406,0.4813539087772369,0.050000000745058,0.2331461012363433,291.1917419433594,291.1499938964844,272.1233215332031,270.74713134765625,284.08282470703125,293.2946472167969,291.1917419433594,1.0,0.2819719910621643,0.936345636844635,0.936345636844635,1.0,1.0,-1.3088483810424805,0.5695104598999023,0.7393378615379333,0.2580771744251251,0.0,0.0,0.3893725275993347,29.89800453186035,25.0,2.1336703300476074,-9380.095703125,249.4799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1934509277344,306.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4765625,18000.0,0.0,0.0,0.207687646150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024158775806427,0.3024205863475799,-4.685991370934062e-06,0.0,0.000210776561289,0.0,0.0,13.850028038024902,0.0,0.0,0.0,0.3097885847091675,4.0,0.0,1.0
810300,293.3158874511719,297.1499938964844,293.1499938964844,0.0833843201398849,-1978.7850341796875,304.1658020019531,0.69380122423172,0.1373758316040039,0.1260171681642532,293.3547058105469,297.1499938964844,293.1499938964844,0.0579080022871494,-1603.7156982421875,304.1718444824219,0.6343991160392761,0.1046231091022491,0.1020833104848861,293.2240600585937,297.1499938964844,293.1499938964844,0.2433110475540161,-3621.104248046875,304.15936279296875,0.921981155872345,0.3283274173736572,0.2307211011648178,293.253173828125,297.1499938964844,293.1499938964844,0.3245125114917755,-6155.60107421875,304.1574401855469,0.9953447580337524,0.4129819273948669,0.3922644853591919,293.1947631835937,297.1499938964844,293.1499938964844,0.0143185872584581,-3650.3115234375,304.1401672363281,0.4813907146453857,0.050000000745058,0.2329737544059753,291.1903381347656,291.1499938964844,272.14166259765625,270.7574157714844,284.0936279296875,293.29449462890625,291.1896667480469,1.0,0.2808518707752228,0.9361408352851868,0.9361408352851868,1.0,1.0,-1.3010321855545044,0.5659336447715759,0.7350985407829285,0.2560324370861053,0.0,0.0,0.3868038356304168,29.69532585144043,25.0,-2.531519889831543,-9298.6162109375,246.03512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1646728515625,306.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.990234375,18000.0,0.0,0.0,0.2059186697006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992618083953857,0.2992664873600006,-4.6752656999160536e-06,0.0,0.0002089812769554,0.0,0.0,13.65585231781006,0.0,0.0,0.0,0.3089953958988189,4.0,0.0,1.0
810360,293.3148193359375,297.1499938964844,293.1499938964844,0.0819528102874755,-1952.4000244140625,304.16552734375,0.6906644105911255,0.1354829370975494,0.1243051514029502,293.3548889160156,297.1499938964844,293.1499938964844,0.0557343214750289,-1564.93798828125,304.1718444824219,0.6296837329864502,0.1019951850175857,0.0995876565575599,293.22393798828125,297.1499938964844,293.1499938964844,0.2425260096788406,-3611.951416015625,304.1590881347656,0.9213268756866456,0.3274140357971191,0.2300792932510376,293.2534484863281,297.1499938964844,293.1499938964844,0.3232792913913727,-6136.8564453125,304.1583251953125,0.9947388768196106,0.4116165935993194,0.390935868024826,293.19488525390625,297.1499938964844,293.1499938964844,0.0142980469390749,-3648.614013671875,304.1316833496094,0.4815536439418793,0.050000000745058,0.2329563796520233,291.1867980957031,291.1499938964844,272.1600036621094,270.7675170898437,284.1042175292969,293.29425048828125,291.18609619140625,1.0,0.2797794044017792,0.9359747767448424,0.9359747767448424,1.0,1.0,-1.2935950756072998,0.5625319480895996,0.731063187122345,0.2540966272354126,0.0,0.0,0.3847037851810455,29.4981746673584,25.0,-5.723050594329834,-9226.2216796875,242.77793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1362609863281,306.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.111328125,18000.0,0.0,0.0,0.204202190041542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966247797012329,0.2966294586658478,-4.665567303163698e-06,0.0,0.0002072392671834,0.0,0.0,13.492512702941896,0.0,0.0,0.0,0.3083214461803436,4.0,0.0,1.0
810420,293.31268310546875,297.1499938964844,293.1499938964844,0.0790987461805343,-1899.93896484375,304.16510009765625,0.6842339038848877,0.1317429095506668,0.1209298446774482,293.3551025390625,297.1499938964844,293.1499938964844,0.0513370707631111,-1487.4456787109375,304.171875,0.6198731660842896,0.0967598557472229,0.0946253165602684,293.2236022949219,297.1499938964844,293.1499938964844,0.240927368402481,-3593.2060546875,304.1587219238281,0.9198223352432252,0.3256107568740845,0.2288175523281097,293.2532958984375,297.1499938964844,293.1499938964844,0.320879578590393,-6100.5068359375,304.1595458984375,0.9934613108634948,0.4090276062488556,0.3884590268135071,293.1955871582031,297.1499938964844,293.1499938964844,0.0142513234168291,-3644.287109375,304.1134948730469,0.4817734956741333,0.050000000745058,0.2329365462064743,291.1824645996094,291.1499938964844,272.1966552734375,270.78729248046875,284.1251220703125,293.2935791015625,291.1821594238281,1.0,0.2777510285377502,0.935642659664154,0.935642659664154,1.0,1.0,-1.279075026512146,0.5558972358703613,0.7231778502464294,0.250327467918396,0.0,0.0,0.3807067275047302,29.165992736816406,25.0,-5.10090970993042,-9093.4013671875,236.61798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0769348144531,306.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.208984375,18000.0,0.0,0.0,0.2009688913822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921061217784881,0.2921107709407806,-4.649698439607164e-06,0.0,0.000203957883059,0.0,0.0,13.216727256774902,0.0,0.0,0.0,0.3071739077568054,4.0,0.0,1.0
810480,293.31268310546875,297.1499938964844,293.1499938964844,0.0790987461805343,-1899.93896484375,304.16510009765625,0.6842339038848877,0.1317429095506668,0.1209298446774482,293.3551025390625,297.1499938964844,293.1499938964844,0.0513370707631111,-1487.4456787109375,304.171875,0.6198731660842896,0.0967598557472229,0.0946253165602684,293.2236022949219,297.1499938964844,293.1499938964844,0.240927368402481,-3593.2060546875,304.1587219238281,0.9198223352432252,0.3256107568740845,0.2288175523281097,293.2532958984375,297.1499938964844,293.1499938964844,0.320879578590393,-6100.5068359375,304.1595458984375,0.9934613108634948,0.4090276062488556,0.3884590268135071,293.1955871582031,297.1499938964844,293.1499938964844,0.0142513234168291,-3644.287109375,304.1134948730469,0.4817734956741333,0.050000000745058,0.2329365462064743,291.1824645996094,291.1499938964844,272.1966552734375,270.78729248046875,284.1251220703125,293.2935791015625,291.1821594238281,1.0,0.2777510285377502,0.935642659664154,0.935642659664154,1.0,1.0,-1.279075026512146,0.5558972358703613,0.7231778502464294,0.250327467918396,0.0,0.0,0.3807067275047302,29.165992736816406,25.0,-5.10090970993042,-9093.4013671875,236.61798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0769348144531,306.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.208984375,18000.0,0.0,0.0,0.2009688913822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921061217784881,0.2921107709407806,-4.649698439607164e-06,0.0,0.000203957883059,0.0,0.0,13.216727256774902,0.0,0.0,0.0,0.3071739077568054,4.0,0.0,1.0
810540,293.3105163574219,297.1499938964844,293.1499938964844,0.0762607380747795,-1848.061767578125,304.164794921875,0.6776079535484314,0.1280603259801864,0.1176085993647575,293.355224609375,297.1499938964844,293.1499938964844,0.0468776114284992,-1410.01318359375,304.1720275878906,0.6088196635246277,0.0915390402078628,0.0896815806627273,293.22320556640625,297.1499938964844,293.1499938964844,0.2393193691968917,-3574.27001953125,304.15850830078125,0.9180554747581482,0.3238264322280884,0.227572962641716,293.2527160644531,297.1499938964844,293.1499938964844,0.3185165524482727,-6064.81201171875,304.1602783203125,0.9920176863670348,0.4065273702144623,0.3860915601253509,293.1967468261719,297.1499938964844,293.1499938964844,0.0142006361857056,-3639.344482421875,304.0940856933594,0.481854110956192,0.050000000745058,0.2329295575618744,291.1800231933594,291.1499938964844,272.2333374023437,270.80645751953125,284.1458435058594,293.2928771972656,291.1797790527344,1.0,0.2758468389511108,0.9353106021881104,0.9353106021881104,1.0,1.0,-1.2648097276687622,0.5493874549865723,0.7154223322868347,0.2466382533311844,0.0,0.0,0.3768767714500427,28.909570693969727,25.0,-3.610825300216675,-8964.9296875,230.82205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0152282714844,306.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.935546875,18000.0,0.0,0.0,0.1980028003454208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878465056419372,0.2878511548042297,-4.635704499378335e-06,0.0,0.0002009476738749,0.0,0.0,12.961652755737305,0.0,0.0,0.0,0.3061209619045257,4.0,0.0,1.0
810600,293.3105163574219,297.1499938964844,293.1499938964844,0.0762607380747795,-1848.061767578125,304.164794921875,0.6776079535484314,0.1280603259801864,0.1176085993647575,293.355224609375,297.1499938964844,293.1499938964844,0.0468776114284992,-1410.01318359375,304.1720275878906,0.6088196635246277,0.0915390402078628,0.0896815806627273,293.22320556640625,297.1499938964844,293.1499938964844,0.2393193691968917,-3574.27001953125,304.15850830078125,0.9180554747581482,0.3238264322280884,0.227572962641716,293.2527160644531,297.1499938964844,293.1499938964844,0.3185165524482727,-6064.81201171875,304.1602783203125,0.9920176863670348,0.4065273702144623,0.3860915601253509,293.1967468261719,297.1499938964844,293.1499938964844,0.0142006361857056,-3639.344482421875,304.0940856933594,0.481854110956192,0.050000000745058,0.2329295575618744,291.1800231933594,291.1499938964844,272.2333374023437,270.80645751953125,284.1458435058594,293.2928771972656,291.1797790527344,1.0,0.2758468389511108,0.9353106021881104,0.9353106021881104,1.0,1.0,-1.2648097276687622,0.5493874549865723,0.7154223322868347,0.2466382533311844,0.0,0.0,0.3768767714500427,28.909570693969727,25.0,-3.610825300216675,-8964.9296875,230.82205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0152282714844,306.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.935546875,18000.0,0.0,0.0,0.1980028003454208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878465056419372,0.2878511548042297,-4.635704499378335e-06,0.0,0.0002009476738749,0.0,0.0,12.961652755737305,0.0,0.0,0.0,0.3061209619045257,4.0,0.0,1.0
810660,293.308349609375,297.1499938964844,293.1499938964844,0.0734385177493095,-1796.8319091796875,304.1645812988281,0.6708655953407288,0.1244352608919143,0.1143409237265586,293.3552551269531,297.1499938964844,293.1499938964844,0.0423723310232162,-1332.660888671875,304.17218017578125,0.5962928533554077,0.0863343849778175,0.0847536101937294,293.2227783203125,297.1499938964844,293.1499938964844,0.2377037554979324,-3555.177490234375,304.1583557128906,0.9160916805267334,0.3220577836036682,0.2263409942388534,293.2519836425781,297.1499938964844,293.1499938964844,0.3161560893058777,-6029.17919921875,304.1607971191406,0.9904112815856934,0.4040738940238952,0.3837767243385315,293.1981506347656,297.1499938964844,293.1499938964844,0.014146932400763,-3633.91845703125,304.07373046875,0.4818275272846222,0.050000000745058,0.2329325228929519,291.1789245605469,291.1499938964844,272.2699890136719,270.8251037597656,284.16650390625,293.2921447753906,291.1788024902344,1.0,0.2740382850170135,0.9349467754364014,0.9349467754364014,1.0,1.0,-1.2507179975509644,0.5429637432098389,0.7077543139457703,0.2430078834295272,0.0,0.0,0.3731096684932709,28.711673736572266,25.0,-1.7423676252365112,-8840.4111328125,225.3129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9538879394531,306.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.697265625,18000.0,0.0,0.0,0.1952792257070541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837807536125183,0.2837853729724884,-4.622756932803895e-06,0.0,0.000198183581233,0.0,0.0,12.721309661865234,0.0,0.0,0.0,0.305129200220108,4.0,0.0,1.0
810720,293.308349609375,297.1499938964844,293.1499938964844,0.0734385177493095,-1796.8319091796875,304.1645812988281,0.6708655953407288,0.1244352608919143,0.1143409237265586,293.3552551269531,297.1499938964844,293.1499938964844,0.0423723310232162,-1332.660888671875,304.17218017578125,0.5962928533554077,0.0863343849778175,0.0847536101937294,293.2227783203125,297.1499938964844,293.1499938964844,0.2377037554979324,-3555.177490234375,304.1583557128906,0.9160916805267334,0.3220577836036682,0.2263409942388534,293.2519836425781,297.1499938964844,293.1499938964844,0.3161560893058777,-6029.17919921875,304.1607971191406,0.9904112815856934,0.4040738940238952,0.3837767243385315,293.1981506347656,297.1499938964844,293.1499938964844,0.014146932400763,-3633.91845703125,304.07373046875,0.4818275272846222,0.050000000745058,0.2329325228929519,291.1789245605469,291.1499938964844,272.2699890136719,270.8251037597656,284.16650390625,293.2921447753906,291.1788024902344,1.0,0.2740382850170135,0.9349467754364014,0.9349467754364014,1.0,1.0,-1.2507179975509644,0.5429637432098389,0.7077543139457703,0.2430078834295272,0.0,0.0,0.3731096684932709,28.711673736572266,25.0,-1.7423676252365112,-8840.4111328125,225.3129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9538879394531,306.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.697265625,18000.0,0.0,0.0,0.1952792257070541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837807536125183,0.2837853729724884,-4.622756932803895e-06,0.0,0.000198183581233,0.0,0.0,12.721309661865234,0.0,0.0,0.0,0.305129200220108,4.0,0.0,1.0
810780,293.3061218261719,297.1499938964844,293.1499938964844,0.070633664727211,-1746.3375244140625,304.1643981933594,0.664090633392334,0.1208715215325355,0.1111282855272293,293.35516357421875,297.1499938964844,293.1499938964844,0.0378667749464511,-1255.54443359375,304.1723022460937,0.5825739502906799,0.081153467297554,0.0798476263880729,293.2223205566406,297.1499938964844,293.1499938964844,0.2360875457525253,-3536.0263671875,304.15826416015625,0.9140029549598694,0.3203058838844299,0.2251213043928146,293.25115966796875,297.1499938964844,293.1499938964844,0.3137982189655304,-5993.58203125,304.1611022949219,0.9886727333068848,0.4016553163528442,0.3814977705478668,293.1996765136719,297.1499938964844,293.1499938964844,0.0140909869223833,-3628.126220703125,304.0526428222656,0.48172527551651,0.050000000745058,0.2329424917697906,291.17877197265625,291.1499938964844,272.3066711425781,270.84326171875,284.1870422363281,293.2914428710937,291.1787414550781,1.0,0.2723051309585571,0.9345829486846924,0.9345829486846924,1.0,1.0,-1.236785054206848,0.5366196632385254,0.7001653909683228,0.2394350171089172,0.0,0.0,0.3692854046821594,28.55636978149414,25.0,-0.3892338275909424,-8717.91796875,220.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89581298828125,306.44732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33984375,18000.0,0.0,0.0,0.192763552069664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797303795814514,0.2797349691390991,-4.610246833181009e-06,0.0,0.0001956304913619,0.0,0.0,12.48482608795166,0.0,0.0,0.0,0.3041552603244781,4.0,0.0,1.0
810840,293.3061218261719,297.1499938964844,293.1499938964844,0.070633664727211,-1746.3375244140625,304.1643981933594,0.664090633392334,0.1208715215325355,0.1111282855272293,293.35516357421875,297.1499938964844,293.1499938964844,0.0378667749464511,-1255.54443359375,304.1723022460937,0.5825739502906799,0.081153467297554,0.0798476263880729,293.2223205566406,297.1499938964844,293.1499938964844,0.2360875457525253,-3536.0263671875,304.15826416015625,0.9140029549598694,0.3203058838844299,0.2251213043928146,293.25115966796875,297.1499938964844,293.1499938964844,0.3137982189655304,-5993.58203125,304.1611022949219,0.9886727333068848,0.4016553163528442,0.3814977705478668,293.1996765136719,297.1499938964844,293.1499938964844,0.0140909869223833,-3628.126220703125,304.0526428222656,0.48172527551651,0.050000000745058,0.2329424917697906,291.17877197265625,291.1499938964844,272.3066711425781,270.84326171875,284.1870422363281,293.2914428710937,291.1787414550781,1.0,0.2723051309585571,0.9345829486846924,0.9345829486846924,1.0,1.0,-1.236785054206848,0.5366196632385254,0.7001653909683228,0.2394350171089172,0.0,0.0,0.3692854046821594,28.55636978149414,25.0,-0.3892338275909424,-8717.91796875,220.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89581298828125,306.44732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33984375,18000.0,0.0,0.0,0.192763552069664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797303795814514,0.2797349691390991,-4.610246833181009e-06,0.0,0.0001956304913619,0.0,0.0,12.48482608795166,0.0,0.0,0.0,0.3041552603244781,4.0,0.0,1.0
810900,293.3050231933594,297.1499938964844,293.1499938964844,0.0692392215132713,-1721.4072265625,304.164306640625,0.6607159972190857,0.119114264845848,0.1095439344644546,293.3550720214844,297.1499938964844,293.1499938964844,0.0356341227889061,-1217.0980224609375,304.1723022460937,0.5752912759780884,0.07857246696949,0.0774038061499595,293.2220764160156,297.1499938964844,293.1499938964844,0.2352830916643142,-3526.47900390625,304.1582336425781,0.9129325747489928,0.3194388151168823,0.2245170623064041,293.250732421875,297.1499938964844,293.1499938964844,0.3126234710216522,-5975.8408203125,304.1612243652344,0.9877641201019288,0.4004579782485962,0.3803701102733612,293.2004699707031,297.1499938964844,293.1499938964844,0.0140623655170202,-3625.1259765625,304.0418395996094,0.481654018163681,0.050000000745058,0.2329493463039398,291.178955078125,291.1499938964844,272.32501220703125,270.8522033691406,284.1972961425781,293.29107666015625,291.178955078125,1.0,0.2714621126651764,0.934401035308838,0.934401035308838,1.0,1.0,-1.2298791408538818,0.533477783203125,0.6964014172554016,0.2376709133386612,0.0,0.0,0.3673392832279205,28.49061393737793,25.0,0.1119180545210838,-8657.419921875,217.4880523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8688049316406,306.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.287109375,18000.0,0.0,0.0,0.191569983959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776958346366882,0.2777004241943359,-4.604062723956304e-06,0.0,0.0001944191899383,0.0,0.0,12.367015838623049,0.0,0.0,0.0,0.3036703765392303,4.0,0.0,1.0
810960,293.3038635253906,297.1499938964844,293.1499938964844,0.0678508207201957,-1696.7069091796875,304.16424560546875,0.6573618054389954,0.1173745468258857,0.1079751104116439,293.3549499511719,297.1499938964844,293.1499938964844,0.0334297940135002,-1178.740966796875,304.1722717285156,0.5677502751350403,0.0759986415505409,0.0749664604663848,293.2218017578125,297.1499938964844,293.1499938964844,0.2344837188720703,-3516.983642578125,304.1581726074219,0.9118556380271912,0.318579763174057,0.2239181697368621,293.25030517578125,297.1499938964844,293.1499938964844,0.3114525973796844,-5958.15283203125,304.16131591796875,0.9868339896202089,0.3992685973644256,0.3792500793933868,293.2012939453125,297.1499938964844,293.1499938964844,0.0140333333984017,-3622.061279296875,304.0308532714844,0.4815727770328522,0.050000000745058,0.2329571098089218,291.1792297363281,291.1499938964844,272.34332275390625,270.86102294921875,284.20751953125,293.2906799316406,291.17926025390625,1.0,0.2706331014633178,0.9342468976974488,0.9342468976974488,1.0,1.0,-1.223016381263733,0.5303579568862915,0.6926584243774414,0.235923558473587,0.0,0.0,0.3653616607189178,28.431095123291016,25.0,0.5090337991714478,-8597.3876953125,214.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84356689453125,306.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3125,18000.0,0.0,0.0,0.1904121190309524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756456434726715,0.2756502330303192,-4.597897259372985e-06,0.0,0.0001932441082317,0.0,0.0,12.248946189880373,0.0,0.0,0.0,0.3031846284866333,4.0,0.0,1.0
811020,293.3015441894531,297.1499938964844,293.1499938964844,0.0650934129953384,-1648.031005859375,304.1640930175781,0.6507408618927002,0.1139483749866485,0.1048850119113922,293.3546142578125,297.1499938964844,293.1499938964844,0.0290776900947093,-1102.382568359375,304.1720886230469,0.5520178079605103,0.0708755329251289,0.0701140165328979,293.2212219238281,297.1499938964844,293.1499938964844,0.2329009771347046,-3498.159912109375,304.1580810546875,0.9097010493278505,0.3168800175189972,0.222734734416008,293.2493896484375,297.1499938964844,293.1499938964844,0.3091267049312591,-5922.99462890625,304.1614074707031,0.9849222302436828,0.3969128727912903,0.377032071352005,293.20294189453125,297.1499938964844,293.1499938964844,0.0139743024483323,-3615.779052734375,304.00848388671875,0.4813893735408783,0.050000000745058,0.2329746037721634,291.1800231933594,291.1499938964844,272.3800048828125,270.8783874511719,284.22784423828125,293.2899169921875,291.1800842285156,1.0,0.2690114974975586,0.9339385628700256,0.9339385628700256,1.0,1.0,-1.209420680999756,0.5241816639900208,0.6852390170097351,0.2324773371219635,0.0,0.0,0.3613065779209137,28.326292037963867,25.0,1.049115777015686,-8478.689453125,210.10675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989196777344,306.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.466796875,18000.0,0.0,0.0,0.1881773769855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714884281158447,0.2714930176734924,-4.585564056469593e-06,0.0,0.0001909761194838,0.0,0.0,12.011430740356444,0.0,0.0,0.0,0.3022080361843109,4.0,0.0,1.0
811080,293.3015441894531,297.1499938964844,293.1499938964844,0.0650934129953384,-1648.031005859375,304.1640930175781,0.6507408618927002,0.1139483749866485,0.1048850119113922,293.3546142578125,297.1499938964844,293.1499938964844,0.0290776900947093,-1102.382568359375,304.1720886230469,0.5520178079605103,0.0708755329251289,0.0701140165328979,293.2212219238281,297.1499938964844,293.1499938964844,0.2329009771347046,-3498.159912109375,304.1580810546875,0.9097010493278505,0.3168800175189972,0.222734734416008,293.2493896484375,297.1499938964844,293.1499938964844,0.3091267049312591,-5922.99462890625,304.1614074707031,0.9849222302436828,0.3969128727912903,0.377032071352005,293.20294189453125,297.1499938964844,293.1499938964844,0.0139743024483323,-3615.779052734375,304.00848388671875,0.4813893735408783,0.050000000745058,0.2329746037721634,291.1800231933594,291.1499938964844,272.3800048828125,270.8783874511719,284.22784423828125,293.2899169921875,291.1800842285156,1.0,0.2690114974975586,0.9339385628700256,0.9339385628700256,1.0,1.0,-1.209420680999756,0.5241816639900208,0.6852390170097351,0.2324773371219635,0.0,0.0,0.3613065779209137,28.326292037963867,25.0,1.049115777015686,-8478.689453125,210.10675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989196777344,306.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.466796875,18000.0,0.0,0.0,0.1881773769855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714884281158447,0.2714930176734924,-4.585564056469593e-06,0.0,0.0001909761194838,0.0,0.0,12.011430740356444,0.0,0.0,0.0,0.3022080361843109,4.0,0.0,1.0
811140,293.29913330078125,297.1499938964844,293.1499938964844,0.0623645074665546,-1600.3765869140625,304.1639404296875,0.6442652344703674,0.1105964034795761,0.1018610298633575,293.3541259765625,297.1499938964844,293.1499938964844,0.0251245945692062,-1026.0311279296875,304.1712951660156,0.535721480846405,0.0657915323972702,0.0652966797351837,293.2206115722656,297.1499938964844,293.1499938964844,0.2313364148139953,-3479.521240234375,304.1579895019531,0.9075620770454408,0.3152002096176147,0.221566304564476,293.2484436035156,297.1499938964844,293.1499938964844,0.306825578212738,-5888.17724609375,304.16143798828125,0.9829546213150024,0.3945880234241485,0.3748433887958526,293.20458984375,297.1499938964844,293.1499938964844,0.0139141445979475,-3609.31689453125,303.985595703125,0.4811865985393524,0.050000000745058,0.232993870973587,291.1810302734375,291.1499938964844,272.4166564941406,270.8954772949219,284.24810791015625,293.2890625,291.1810913085937,1.0,0.2674338221549988,0.9336302876472472,0.9336302876472472,1.0,1.0,-1.1960018873214722,0.5180906057357788,0.6779112219810486,0.2290977835655212,0.0,0.0,0.357104629278183,28.23623275756836,25.0,1.357939839363098,-8361.7978515625,205.4014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.762939453125,306.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.689453125,18000.0,0.0,0.0,0.1860179454088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672452330589294,0.2672497928142547,-4.573191290546674e-06,0.0,0.0001887845573946,0.0,0.0,11.77153491973877,0.0,0.0,0.0,0.301222413778305,4.0,0.0,1.0
811200,293.29913330078125,297.1499938964844,293.1499938964844,0.0623645074665546,-1600.3765869140625,304.1639404296875,0.6442652344703674,0.1105964034795761,0.1018610298633575,293.3541259765625,297.1499938964844,293.1499938964844,0.0251245945692062,-1026.0311279296875,304.1712951660156,0.535721480846405,0.0657915323972702,0.0652966797351837,293.2206115722656,297.1499938964844,293.1499938964844,0.2313364148139953,-3479.521240234375,304.1579895019531,0.9075620770454408,0.3152002096176147,0.221566304564476,293.2484436035156,297.1499938964844,293.1499938964844,0.306825578212738,-5888.17724609375,304.16143798828125,0.9829546213150024,0.3945880234241485,0.3748433887958526,293.20458984375,297.1499938964844,293.1499938964844,0.0139141445979475,-3609.31689453125,303.985595703125,0.4811865985393524,0.050000000745058,0.232993870973587,291.1810302734375,291.1499938964844,272.4166564941406,270.8954772949219,284.24810791015625,293.2890625,291.1810913085937,1.0,0.2674338221549988,0.9336302876472472,0.9336302876472472,1.0,1.0,-1.1960018873214722,0.5180906057357788,0.6779112219810486,0.2290977835655212,0.0,0.0,0.357104629278183,28.23623275756836,25.0,1.357939839363098,-8361.7978515625,205.4014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.762939453125,306.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.689453125,18000.0,0.0,0.0,0.1860179454088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672452330589294,0.2672497928142547,-4.573191290546674e-06,0.0,0.0001887845573946,0.0,0.0,11.77153491973877,0.0,0.0,0.0,0.301222413778305,4.0,0.0,1.0
811260,293.2966613769531,297.1499938964844,293.1499938964844,0.059667233377695,-1553.796630859375,304.1637878417969,0.6379490494728088,0.1073212996125221,0.098905511200428,293.3534545898437,297.1499938964844,293.1499938964844,0.021524803712964,-951.2600708007812,304.1701965332031,0.5193619728088379,0.0607545636594295,0.0605221353471279,293.219970703125,297.1499938964844,293.1499938964844,0.2297893613576889,-3461.06201171875,304.1579284667969,0.9054601788520812,0.3135377764701843,0.2204103618860244,293.2474670410156,297.1499938964844,293.1499938964844,0.3045534193515777,-5853.759765625,304.1614074707031,0.9809466004371644,0.3922938108444214,0.3726836144924164,293.2062072753906,297.1499938964844,293.1499938964844,0.0138530516996979,-3602.704833984375,303.962158203125,0.4809739887714386,0.050000000745058,0.2330140620470047,291.1820983886719,291.1499938964844,272.4533386230469,270.91229248046875,284.26824951171875,293.2881774902344,291.1821594238281,1.0,0.2658948600292206,0.9333529472351074,0.9333529472351074,1.0,1.0,-1.1827675104141235,0.5120883584022522,0.6706790924072266,0.22578926384449,0.0,0.0,0.3527533710002899,28.156219482421875,25.0,1.4838857650756836,-8246.666015625,200.8544311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73590087890625,306.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.900390625,18000.0,0.0,0.0,0.1838941276073455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629144489765167,0.262919008731842,-4.5607657739310525e-06,0.0,0.0001866291568148,0.0,0.0,11.52923583984375,0.0,0.0,0.0,0.3002276718616485,4.0,0.0,1.0
811320,293.2966613769531,297.1499938964844,293.1499938964844,0.059667233377695,-1553.796630859375,304.1637878417969,0.6379490494728088,0.1073212996125221,0.098905511200428,293.3534545898437,297.1499938964844,293.1499938964844,0.021524803712964,-951.2600708007812,304.1701965332031,0.5193619728088379,0.0607545636594295,0.0605221353471279,293.219970703125,297.1499938964844,293.1499938964844,0.2297893613576889,-3461.06201171875,304.1579284667969,0.9054601788520812,0.3135377764701843,0.2204103618860244,293.2474670410156,297.1499938964844,293.1499938964844,0.3045534193515777,-5853.759765625,304.1614074707031,0.9809466004371644,0.3922938108444214,0.3726836144924164,293.2062072753906,297.1499938964844,293.1499938964844,0.0138530516996979,-3602.704833984375,303.962158203125,0.4809739887714386,0.050000000745058,0.2330140620470047,291.1820983886719,291.1499938964844,272.4533386230469,270.91229248046875,284.26824951171875,293.2881774902344,291.1821594238281,1.0,0.2658948600292206,0.9333529472351074,0.9333529472351074,1.0,1.0,-1.1827675104141235,0.5120883584022522,0.6706790924072266,0.22578926384449,0.0,0.0,0.3527533710002899,28.156219482421875,25.0,1.4838857650756836,-8246.666015625,200.8544311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73590087890625,306.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.900390625,18000.0,0.0,0.0,0.1838941276073455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629144489765167,0.262919008731842,-4.5607657739310525e-06,0.0,0.0001866291568148,0.0,0.0,11.52923583984375,0.0,0.0,0.0,0.3002276718616485,4.0,0.0,1.0
811380,293.2940979003906,297.1499938964844,293.1499938964844,0.0570051632821559,-1508.334716796875,304.16363525390625,0.6317741870880127,0.1041254103183746,0.0960205718874931,293.35260009765625,297.1499938964844,293.1499938964844,0.0183040015399456,-876.8220825195312,304.1688232421875,0.5034297108650208,0.0557717084884643,0.0557967610657215,293.2193603515625,297.1499938964844,293.1499938964844,0.2282604426145553,-3442.79150390625,304.1578369140625,0.9034122824668884,0.3118917644023895,0.2192659676074981,293.2464294433594,297.1499938964844,293.1499938964844,0.3023132681846618,-5819.78564453125,304.1613464355469,0.9789091348648072,0.3900299668312073,0.3705524504184723,293.20782470703125,297.1499938964844,293.1499938964844,0.0137911736965179,-3595.966796875,303.9382629394531,0.4807578325271606,0.050000000745058,0.2330345511436462,291.1831359863281,291.1499938964844,272.489990234375,270.9289245605469,284.288330078125,293.2872009277344,291.1831970214844,1.0,0.264391541481018,0.9330756068229676,0.9330756068229676,1.0,1.0,-1.16972553730011,0.5061765313148499,0.6635489463806152,0.2225541025400161,0.0,0.0,0.3482609391212463,28.083141326904297,25.0,1.4763193130493164,-8133.2685546875,196.4575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717529296875,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03125,18000.0,0.0,0.0,0.181774228811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585077285766601,0.2585122585296631,-4.548314791463781e-06,0.0,0.0001844777289079,0.0,0.0,11.285242080688477,0.0,0.0,0.0,0.2992267310619354,4.0,0.0,1.0
