time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811440,293.2940979003906,297.1499938964844,293.1499938964844,0.0570051632821559,-1508.334716796875,304.16363525390625,0.6317741870880127,0.1041254103183746,0.0960205718874931,293.35260009765625,297.1499938964844,293.1499938964844,0.0183040015399456,-876.8220825195312,304.1688232421875,0.5034297108650208,0.0557717084884643,0.0557967610657215,293.2193603515625,297.1499938964844,293.1499938964844,0.2282604426145553,-3442.79150390625,304.1578369140625,0.9034122824668884,0.3118917644023895,0.2192659676074981,293.2464294433594,297.1499938964844,293.1499938964844,0.3023132681846618,-5819.78564453125,304.1613464355469,0.9789091348648072,0.3900299668312073,0.3705524504184723,293.20782470703125,297.1499938964844,293.1499938964844,0.0137911736965179,-3595.966796875,303.9382629394531,0.4807578325271606,0.050000000745058,0.2330345511436462,291.1831359863281,291.1499938964844,272.489990234375,270.9289245605469,284.288330078125,293.2872009277344,291.1831970214844,1.0,0.264391541481018,0.9330756068229676,0.9330756068229676,1.0,1.0,-1.16972553730011,0.5061765313148499,0.6635489463806152,0.2225541025400161,0.0,0.0,0.3482609391212463,28.083141326904297,25.0,1.4763193130493164,-8133.2685546875,196.4575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717529296875,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03125,18000.0,0.0,0.0,0.181774228811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585077285766601,0.2585122585296631,-4.548314791463781e-06,0.0,0.0001844777289079,0.0,0.0,11.285242080688477,0.0,0.0,0.0,0.2992267310619354,4.0,0.0,1.0
811500,293.29278564453125,297.1499938964844,293.1499938964844,0.0556888878345489,-1486.0396728515625,304.1635437011719,0.6287239789962769,0.1025581285357475,0.0946054607629776,293.35211181640625,297.1499938964844,293.1499938964844,0.0168522577732801,-839.9417114257812,304.1680603027344,0.4956342875957489,0.0533033907413482,0.053455151617527,293.21905517578125,297.1499938964844,293.1499938964844,0.2275030761957168,-3433.7314453125,304.15777587890625,0.9024122357368468,0.3110747337341308,0.2186979800462722,293.2459411621094,297.1499938964844,293.1499938964844,0.3012060225009918,-5802.9765625,304.1612854003906,0.977882444858551,0.3889094889163971,0.3694976270198822,293.2086181640625,297.1499938964844,293.1499938964844,0.0137599762529134,-3592.55615234375,303.9261474609375,0.4806499779224396,0.050000000745058,0.2330447733402252,291.18365478515625,291.1499938964844,272.5083312988281,270.9371643066406,284.29833984375,293.28668212890625,291.1837158203125,1.0,0.2636526525020599,0.93293696641922,0.93293696641922,1.0,1.0,-1.1632806062698364,0.5032560229301453,0.6600245833396912,0.2209654003381729,0.0,0.0,0.3459660708904266,28.048458099365234,25.0,1.4278285503387451,-8077.21240234375,194.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113952636719,306.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.05859375,18000.0,0.0,0.0,0.1807075887918472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562810480594635,0.2562856078147888,-4.542095211945707e-06,0.0,0.0001833952410379,0.0,0.0,11.162917137145996,0.0,0.0,0.0,0.29872527718544,4.0,0.0,1.0
811560,293.2914733886719,297.1499938964844,293.1499938964844,0.0543829128146171,-1464.03515625,304.1634521484375,0.6256830096244812,0.1010113283991813,0.0932085141539573,293.3515625,297.1499938964844,293.1499938964844,0.015502999536693,-803.3070068359375,304.167236328125,0.4877331852912903,0.0508517734706401,0.0511286444962024,293.2187194824219,297.1499938964844,293.1499938964844,0.2267505377531051,-3424.72265625,304.1577453613281,0.9014192819595336,0.310261607170105,0.2181326448917389,293.24542236328125,297.1499938964844,293.1499938964844,0.3001075685024261,-5786.29052734375,304.1612243652344,0.9768517017364502,0.3877964317798614,0.368449717760086,293.2094116210937,297.1499938964844,293.1499938964844,0.0137286316603422,-3589.12158203125,303.9139099121094,0.4805429875850677,0.050000000745058,0.233054906129837,291.1841125488281,291.1499938964844,272.52667236328125,270.9454040527344,284.3083190917969,293.2861633300781,291.1841735839844,1.0,0.2629218697547912,0.9328143000602722,0.9328143000602722,1.0,1.0,-1.1568870544433594,0.5003597140312195,0.6565273404121399,0.2193968296051025,0.0,0.0,0.3436435461044311,28.01466560363769,25.0,1.3508487939834597,-8021.58447265625,192.2055053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070617675781,306.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.048828125,18000.0,0.0,0.0,0.1796331703662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540437579154968,0.2540483176708221,-4.535891093837563e-06,0.0,0.000182304836926,0.0,0.0,11.040643692016602,0.0,0.0,0.0,0.2982242107391357,4.0,0.0,1.0
811620,293.28875732421875,297.1499938964844,293.1499938964844,0.051803633570671,-1420.921875,304.16326904296875,0.6200814247131348,0.0979750305414199,0.0904578194022178,293.3516845703125,297.1499938964844,293.1499938964844,0.0142238866537809,-767.770751953125,304.1051940917969,0.4808482527732849,0.050000000745058,0.0491355545818805,293.2181396484375,297.1499938964844,293.1499938964844,0.2252844274044037,-3407.188232421875,304.1575927734375,0.9002845883369446,0.3086426258087158,0.2170009315013885,293.244384765625,297.1499938964844,293.1499938964844,0.2979722917079925,-5753.8779296875,304.1610412597656,0.9756038188934326,0.3855880796909332,0.3663622438907623,293.2109680175781,297.1499938964844,293.1499938964844,0.0136631205677986,-3581.97900390625,303.88897705078125,0.4808102548122406,0.050000000745058,0.2330304086208343,291.1833801269531,291.1499938964844,272.5633239746094,270.9618225097656,284.32763671875,293.2856750488281,291.1827697753906,1.0,0.2615627348423004,0.932568907737732,0.932568907737732,1.0,1.0,-1.147297501564026,0.496013343334198,0.6512842178344727,0.2170580327510833,0.0,0.0,0.3391732573509216,27.75310516357422,25.0,-2.864685773849488,-7920.56640625,188.66343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.702392578125,306.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.080078125,18000.0,0.0,0.0,0.1774622648954391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496334314346313,0.2496379613876342,-4.52360336566926e-06,0.0,0.0001801016478566,0.0,0.0,10.801025390625,0.0,0.0,0.0,0.297243982553482,4.0,0.0,1.0
811680,293.28875732421875,297.1499938964844,293.1499938964844,0.051803633570671,-1420.921875,304.16326904296875,0.6200814247131348,0.0979750305414199,0.0904578194022178,293.3516845703125,297.1499938964844,293.1499938964844,0.0142238866537809,-767.770751953125,304.1051940917969,0.4808482527732849,0.050000000745058,0.0491355545818805,293.2181396484375,297.1499938964844,293.1499938964844,0.2252844274044037,-3407.188232421875,304.1575927734375,0.9002845883369446,0.3086426258087158,0.2170009315013885,293.244384765625,297.1499938964844,293.1499938964844,0.2979722917079925,-5753.8779296875,304.1610412597656,0.9756038188934326,0.3855880796909332,0.3663622438907623,293.2109680175781,297.1499938964844,293.1499938964844,0.0136631205677986,-3581.97900390625,303.88897705078125,0.4808102548122406,0.050000000745058,0.2330304086208343,291.1833801269531,291.1499938964844,272.5633239746094,270.9618225097656,284.32763671875,293.2856750488281,291.1827697753906,1.0,0.2615627348423004,0.932568907737732,0.932568907737732,1.0,1.0,-1.147297501564026,0.496013343334198,0.6512842178344727,0.2170580327510833,0.0,0.0,0.3391732573509216,27.75310516357422,25.0,-2.864685773849488,-7920.56640625,188.66343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.702392578125,306.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.080078125,18000.0,0.0,0.0,0.1774622648954391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496334314346313,0.2496379613876342,-4.52360336566926e-06,0.0,0.0001801016478566,0.0,0.0,10.801025390625,0.0,0.0,0.0,0.297243982553482,4.0,0.0,1.0
811740,293.28594970703125,297.1499938964844,293.1499938964844,0.0492983497679233,-1379.4814453125,304.1630249023437,0.6145444512367249,0.0950273349881172,0.0877800583839416,293.35772705078125,297.1499938964844,293.1499938964844,0.0139650963246822,-762.1393432617188,304.0148010253906,0.4812760949134826,0.050000000745058,0.0491164438426494,293.2174987792969,297.1499938964844,293.1499938964844,0.2239320278167724,-3391.083984375,304.1573181152344,0.8995126485824585,0.3070442378520965,0.2158781886100769,293.2433166503906,297.1499938964844,293.1499938964844,0.2959981262683868,-5724.013671875,304.16064453125,0.974707007408142,0.3834143877029419,0.3643001019954681,293.2126159667969,297.1499938964844,293.1499938964844,0.0136009017005562,-3575.74365234375,303.8632507324219,0.4812761545181274,0.050000000745058,0.2329873442649841,291.1772766113281,291.1499938964844,272.6000061035156,270.9782409667969,284.34783935546875,293.2879638671875,291.1767883300781,1.0,0.2603824734687805,0.9323235154151917,0.9323235154151917,1.0,1.0,-1.140185832977295,0.4927739202976227,0.6474118828773499,0.2153720110654831,0.0,0.0,0.3359658122062683,27.428192138671875,25.0,-6.087761878967285,-7842.06640625,185.8111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69635009765625,306.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1753233671188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463029325008392,0.2463074475526809,-4.5132906052458566e-06,0.0,0.000177930938662,0.0,0.0,10.619121551513672,0.0,0.0,0.0,0.2964901030063629,4.0,0.0,1.0
811800,293.28594970703125,297.1499938964844,293.1499938964844,0.0492983497679233,-1379.4814453125,304.1630249023437,0.6145444512367249,0.0950273349881172,0.0877800583839416,293.35772705078125,297.1499938964844,293.1499938964844,0.0139650963246822,-762.1393432617188,304.0148010253906,0.4812760949134826,0.050000000745058,0.0491164438426494,293.2174987792969,297.1499938964844,293.1499938964844,0.2239320278167724,-3391.083984375,304.1573181152344,0.8995126485824585,0.3070442378520965,0.2158781886100769,293.2433166503906,297.1499938964844,293.1499938964844,0.2959981262683868,-5724.013671875,304.16064453125,0.974707007408142,0.3834143877029419,0.3643001019954681,293.2126159667969,297.1499938964844,293.1499938964844,0.0136009017005562,-3575.74365234375,303.8632507324219,0.4812761545181274,0.050000000745058,0.2329873442649841,291.1772766113281,291.1499938964844,272.6000061035156,270.9782409667969,284.34783935546875,293.2879638671875,291.1767883300781,1.0,0.2603824734687805,0.9323235154151917,0.9323235154151917,1.0,1.0,-1.140185832977295,0.4927739202976227,0.6474118828773499,0.2153720110654831,0.0,0.0,0.3359658122062683,27.428192138671875,25.0,-6.087761878967285,-7842.06640625,185.8111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69635009765625,306.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1753233671188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463029325008392,0.2463074475526809,-4.5132906052458566e-06,0.0,0.000177930938662,0.0,0.0,10.619121551513672,0.0,0.0,0.0,0.2964901030063629,4.0,0.0,1.0
811860,293.2830810546875,297.1499938964844,293.1499938964844,0.0468311198055744,-1338.94677734375,304.16278076171875,0.6085361242294312,0.0921652242541313,0.0851835384964943,293.36773681640625,297.1499938964844,293.1499938964844,0.0136944912374019,-756.03515625,303.9125366210937,0.4815931618213653,0.050000000745058,0.0491103008389472,293.21685791015625,297.1499938964844,293.1499938964844,0.2225398272275924,-3374.40380859375,304.1571960449219,0.8984923958778381,0.3054631352424621,0.21477110683918,293.2422180175781,297.1499938964844,293.1499938964844,0.2939808666706085,-5693.3193359375,304.16046142578125,0.9735615849494934,0.3812719583511352,0.3622722625732422,293.21435546875,297.1499938964844,293.1499938964844,0.0135339694097638,-3568.5595703125,303.836669921875,0.4815931618213653,0.050000000745058,0.2329581081867218,291.1743469238281,291.1499938964844,272.6366577148437,270.99468994140625,284.369384765625,293.29254150390625,291.1741027832031,1.0,0.2593218088150024,0.9320716857910156,0.9320716857910156,1.0,1.0,-1.1332639455795288,0.4896170496940613,0.6436468958854675,0.2137499302625656,0.0,0.0,0.3329350650310516,27.18054580688477,25.0,-4.240915775299072,-7769.3544921875,183.19357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,306.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0546875,18000.0,0.0,0.0,0.1732932776212692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434492111206054,0.243453711271286,-4.505210654315306e-06,0.0,0.0001758706494001,0.0,0.0,10.465896606445312,0.0,0.0,0.0,0.2958571314811706,4.0,0.0,1.0
811920,293.2830810546875,297.1499938964844,293.1499938964844,0.0468311198055744,-1338.94677734375,304.16278076171875,0.6085361242294312,0.0921652242541313,0.0851835384964943,293.36773681640625,297.1499938964844,293.1499938964844,0.0136944912374019,-756.03515625,303.9125366210937,0.4815931618213653,0.050000000745058,0.0491103008389472,293.21685791015625,297.1499938964844,293.1499938964844,0.2225398272275924,-3374.40380859375,304.1571960449219,0.8984923958778381,0.3054631352424621,0.21477110683918,293.2422180175781,297.1499938964844,293.1499938964844,0.2939808666706085,-5693.3193359375,304.16046142578125,0.9735615849494934,0.3812719583511352,0.3622722625732422,293.21435546875,297.1499938964844,293.1499938964844,0.0135339694097638,-3568.5595703125,303.836669921875,0.4815931618213653,0.050000000745058,0.2329581081867218,291.1743469238281,291.1499938964844,272.6366577148437,270.99468994140625,284.369384765625,293.29254150390625,291.1741027832031,1.0,0.2593218088150024,0.9320716857910156,0.9320716857910156,1.0,1.0,-1.1332639455795288,0.4896170496940613,0.6436468958854675,0.2137499302625656,0.0,0.0,0.3329350650310516,27.18054580688477,25.0,-4.240915775299072,-7769.3544921875,183.19357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,306.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0546875,18000.0,0.0,0.0,0.1732932776212692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434492111206054,0.243453711271286,-4.505210654315306e-06,0.0,0.0001758706494001,0.0,0.0,10.465896606445312,0.0,0.0,0.0,0.2958571314811706,4.0,0.0,1.0
811980,293.2801818847656,297.1499938964844,293.1499938964844,0.0444153361022472,-1299.4971923828125,304.1625671386719,0.6022127270698547,0.0893860459327697,0.0826640501618385,293.3800354003906,297.1499938964844,293.1499938964844,0.0134103056043386,-749.3982543945312,303.8013000488281,0.4817978739738464,0.050000000745058,0.0491063334047794,293.2162475585937,297.1499938964844,293.1499938964844,0.2211430966854095,-3357.621826171875,304.1571350097656,0.8972811102867126,0.3038949072360992,0.2136750966310501,293.2411193847656,297.1499938964844,293.1499938964844,0.2919680476188659,-5662.60693359375,304.16033935546875,0.972219467163086,0.3791568577289581,0.3602727353572845,293.2162475585937,297.1499938964844,293.1499938964844,0.0134647544473409,-3560.96240234375,303.8091125488281,0.4817978739738464,0.050000000745058,0.2329393029212951,291.1725769042969,291.1499938964844,272.67333984375,271.0112609863281,284.3919372558594,293.2989196777344,291.17242431640625,1.0,0.2583539187908172,0.9318199157714844,0.9318199157714844,1.0,1.0,-1.1264967918395996,0.4865271151065826,0.6399697661399841,0.2121827155351638,0.0,0.0,0.3300574123859405,26.99152565002441,25.0,-2.671922445297241,-7697.68310546875,180.7598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640014648437,306.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96484375,18000.0,0.0,0.0,0.1713914573192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407529205083847,0.2407574206590652,-4.497861027630279e-06,0.0,0.0001739405415719,0.0,0.0,10.322526931762695,0.0,0.0,0.0,0.2952693700790405,4.0,0.0,1.0
812040,293.2801818847656,297.1499938964844,293.1499938964844,0.0444153361022472,-1299.4971923828125,304.1625671386719,0.6022127270698547,0.0893860459327697,0.0826640501618385,293.3800354003906,297.1499938964844,293.1499938964844,0.0134103056043386,-749.3982543945312,303.8013000488281,0.4817978739738464,0.050000000745058,0.0491063334047794,293.2162475585937,297.1499938964844,293.1499938964844,0.2211430966854095,-3357.621826171875,304.1571350097656,0.8972811102867126,0.3038949072360992,0.2136750966310501,293.2411193847656,297.1499938964844,293.1499938964844,0.2919680476188659,-5662.60693359375,304.16033935546875,0.972219467163086,0.3791568577289581,0.3602727353572845,293.2162475585937,297.1499938964844,293.1499938964844,0.0134647544473409,-3560.96240234375,303.8091125488281,0.4817978739738464,0.050000000745058,0.2329393029212951,291.1725769042969,291.1499938964844,272.67333984375,271.0112609863281,284.3919372558594,293.2989196777344,291.17242431640625,1.0,0.2583539187908172,0.9318199157714844,0.9318199157714844,1.0,1.0,-1.1264967918395996,0.4865271151065826,0.6399697661399841,0.2121827155351638,0.0,0.0,0.3300574123859405,26.99152565002441,25.0,-2.671922445297241,-7697.68310546875,180.7598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640014648437,306.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96484375,18000.0,0.0,0.0,0.1713914573192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407529205083847,0.2407574206590652,-4.497861027630279e-06,0.0,0.0001739405415719,0.0,0.0,10.322526931762695,0.0,0.0,0.0,0.2952693700790405,4.0,0.0,1.0
812100,293.2787170410156,297.1499938964844,293.1499938964844,0.0432277545332908,-1280.167724609375,304.1624450683594,0.5989664793014526,0.0880265682935714,0.0814321041107177,293.3866882324219,297.1499938964844,293.1499938964844,0.0132646858692169,-745.9052734375,303.7429504394531,0.4818690419197082,0.050000000745058,0.0491049624979496,293.2159423828125,297.1499938964844,293.1499938964844,0.2204426229000091,-3349.188720703125,304.1571044921875,0.8966224193572998,0.3031150102615356,0.2131305783987045,293.2405700683594,297.1499938964844,293.1499938964844,0.2909642159938812,-5647.26123046875,304.1602783203125,0.9714930057525636,0.3781119883060455,0.3592840433120727,293.2172546386719,297.1499938964844,293.1499938964844,0.0134291471913456,-3556.989501953125,303.79498291015625,0.4818690419197082,0.050000000745058,0.2329327911138534,291.17205810546875,291.1499938964844,272.6916809082031,271.01959228515625,284.403564453125,293.3026733398437,291.1719665527344,1.0,0.2578974962234497,0.9316940307617188,0.9316940307617188,1.0,1.0,-1.1231683492660522,0.4850058853626251,0.6381624937057495,0.2114187628030777,0.0,0.0,0.3286391496658325,26.913515090942383,25.0,-1.932615876197815,-7662.201171875,179.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65264892578125,306.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6171875,18000.0,0.0,0.0,0.1704888790845871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394501566886901,0.2394546568393707,-4.494377208175138e-06,0.0,0.000173024542164,0.0,0.0,10.253666877746582,0.0,0.0,0.0,0.2949873507022857,4.0,0.0,1.0
812160,293.2772827148437,297.1499938964844,293.1499938964844,0.0420521274209022,-1261.058837890625,304.1623229980469,0.5956624746322632,0.0866780057549476,0.0802153274416923,293.39361572265625,297.1499938964844,293.1499938964844,0.0131170907989144,-742.301513671875,303.682861328125,0.4819235503673553,0.050000000745058,0.0491039156913757,293.2156677246094,297.1499938964844,293.1499938964844,0.2197415977716446,-3340.739501953125,304.1571044921875,0.89593505859375,0.3023367822170257,0.2125878781080246,293.2400207519531,297.1499938964844,293.1499938964844,0.289965808391571,-5631.98388671875,304.16021728515625,0.9707380533218384,0.3770762085914612,0.3583046197891235,293.21826171875,297.1499938964844,293.1499938964844,0.0133929848670959,-3552.920654296875,303.78057861328125,0.4819235503673553,0.050000000745058,0.2329278290271759,291.1717529296875,291.1499938964844,272.7099914550781,271.0279846191406,284.4154052734375,293.3067932128906,291.1716613769531,1.0,0.2574564516544342,0.9315633773803712,0.9315633773803712,1.0,1.0,-1.1198736429214478,0.4834988713264465,0.636374831199646,0.2106674164533615,0.0,0.0,0.3272225856781006,26.84441375732422,25.0,-1.3367719650268557,-7626.7294921875,178.47129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405029296875,305.9874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.396484375,18000.0,0.0,0.0,0.1696173846721649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381581962108612,0.2381626814603805,-4.49096705779084e-06,0.0,0.0001721400913083,0.0,0.0,10.185643196105955,0.0,0.0,0.0,0.2947092354297638,4.0,0.0,1.0
812220,293.2749328613281,297.1499938964844,293.1499938964844,0.0396783947944641,-1222.4886474609375,304.16217041015625,0.5886890292167664,0.0839285254478454,0.0777613371610641,293.4086303710937,297.1499938964844,293.1499938964844,0.0128137040883302,-734.6907958984375,303.55621337890625,0.4819770753383636,0.050000000745058,0.0491029061377048,293.21514892578125,297.1499938964844,293.1499938964844,0.2183326333761215,-3323.72900390625,304.1570739746094,0.8944560885429382,0.3007750809192657,0.2115020751953125,293.2389221191406,297.1499938964844,293.1499938964844,0.2879779040813446,-5601.51611328125,304.1601257324219,0.9691214561462402,0.3750160336494446,0.3563628792762756,293.2204284667969,297.1499938964844,293.1499938964844,0.0133191058412194,-3544.519287109375,303.7509765625,0.4819770753383636,0.050000000745058,0.2329230457544326,291.1715393066406,291.1499938964844,272.7466735839844,271.044921875,284.4399719238281,293.31640625,291.1715393066406,1.0,0.2566123008728027,0.9313021302223206,0.9313021302223206,1.0,1.0,-1.1132874488830566,0.4804805219173431,0.6328068971633911,0.2091873288154602,0.0,0.0,0.3243725299835205,26.734588623046875,25.0,-0.3281064629554748,-7555.5390625,176.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148986816406,305.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.166015625,18000.0,0.0,0.0,0.167963370680809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355902642011642,0.2355947494506836,-4.484287273953669e-06,0.0,0.0001704614696791,0.0,0.0,10.051141738891602,0.0,0.0,0.0,0.2941601574420929,4.0,0.0,1.0
812280,293.2749328613281,297.1499938964844,293.1499938964844,0.0396783947944641,-1222.4886474609375,304.16217041015625,0.5886890292167664,0.0839285254478454,0.0777613371610641,293.4086303710937,297.1499938964844,293.1499938964844,0.0128137040883302,-734.6907958984375,303.55621337890625,0.4819770753383636,0.050000000745058,0.0491029061377048,293.21514892578125,297.1499938964844,293.1499938964844,0.2183326333761215,-3323.72900390625,304.1570739746094,0.8944560885429382,0.3007750809192657,0.2115020751953125,293.2389221191406,297.1499938964844,293.1499938964844,0.2879779040813446,-5601.51611328125,304.1601257324219,0.9691214561462402,0.3750160336494446,0.3563628792762756,293.2204284667969,297.1499938964844,293.1499938964844,0.0133191058412194,-3544.519287109375,303.7509765625,0.4819770753383636,0.050000000745058,0.2329230457544326,291.1715393066406,291.1499938964844,272.7466735839844,271.044921875,284.4399719238281,293.31640625,291.1715393066406,1.0,0.2566123008728027,0.9313021302223206,0.9313021302223206,1.0,1.0,-1.1132874488830566,0.4804805219173431,0.6328068971633911,0.2091873288154602,0.0,0.0,0.3243725299835205,26.734588623046875,25.0,-0.3281064629554748,-7555.5390625,176.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148986816406,305.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.166015625,18000.0,0.0,0.0,0.167963370680809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355902642011642,0.2355947494506836,-4.484287273953669e-06,0.0,0.0001704614696791,0.0,0.0,10.051141738891602,0.0,0.0,0.0,0.2941601574420929,4.0,0.0,1.0
812340,293.2729797363281,297.1499938964844,293.1499938964844,0.0372728146612644,-1183.297119140625,304.162109375,0.5812104344367981,0.0811626091599464,0.0752710700035095,293.4247131347656,297.1499938964844,293.1499938964844,0.0125030372291803,-726.6000366210938,303.4216003417969,0.4819718599319458,0.050000000745058,0.0491030514240264,293.2147216796875,297.1499938964844,293.1499938964844,0.2169103473424911,-3306.51904296875,304.1570739746094,0.8928627967834473,0.2992103695869446,0.2104134559631347,293.2379150390625,297.1499938964844,293.1499938964844,0.2859905660152435,-5570.9873046875,304.1600646972656,0.9673787355422974,0.3729685842990875,0.3544337153434753,293.2226867675781,297.1499938964844,293.1499938964844,0.0132429562509059,-3535.724365234375,303.7203063964844,0.4819718599319458,0.050000000745058,0.2329237312078476,291.1719665527344,291.1499938964844,272.7833251953125,271.06219482421875,284.4657592773437,293.3277282714844,291.1719970703125,1.0,0.2558062970638275,0.93104088306427,0.93104088306427,1.0,1.0,-1.1066771745681765,0.4774394929409027,0.6292376518249512,0.2077426314353943,0.0,0.0,0.3214199542999267,26.654916763305664,25.0,0.5181102156639099,-7483.39501953125,174.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5894470214844,305.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.31640625,18000.0,0.0,0.0,0.1664110124111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329792976379394,0.2329837679862976,-4.477650691114832e-06,0.0,0.0001688860211288,0.0,0.0,9.915379524230955,0.0,0.0,0.0,0.2936071455478668,4.0,0.0,1.0
812400,293.2729797363281,297.1499938964844,293.1499938964844,0.0372728146612644,-1183.297119140625,304.162109375,0.5812104344367981,0.0811626091599464,0.0752710700035095,293.4247131347656,297.1499938964844,293.1499938964844,0.0125030372291803,-726.6000366210938,303.4216003417969,0.4819718599319458,0.050000000745058,0.0491030514240264,293.2147216796875,297.1499938964844,293.1499938964844,0.2169103473424911,-3306.51904296875,304.1570739746094,0.8928627967834473,0.2992103695869446,0.2104134559631347,293.2379150390625,297.1499938964844,293.1499938964844,0.2859905660152435,-5570.9873046875,304.1600646972656,0.9673787355422974,0.3729685842990875,0.3544337153434753,293.2226867675781,297.1499938964844,293.1499938964844,0.0132429562509059,-3535.724365234375,303.7203063964844,0.4819718599319458,0.050000000745058,0.2329237312078476,291.1719665527344,291.1499938964844,272.7833251953125,271.06219482421875,284.4657592773437,293.3277282714844,291.1719970703125,1.0,0.2558062970638275,0.93104088306427,0.93104088306427,1.0,1.0,-1.1066771745681765,0.4774394929409027,0.6292376518249512,0.2077426314353943,0.0,0.0,0.3214199542999267,26.654916763305664,25.0,0.5181102156639099,-7483.39501953125,174.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5894470214844,305.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.31640625,18000.0,0.0,0.0,0.1664110124111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329792976379394,0.2329837679862976,-4.477650691114832e-06,0.0,0.0001688860211288,0.0,0.0,9.915379524230955,0.0,0.0,0.0,0.2936071455478668,4.0,0.0,1.0
812460,293.2708740234375,297.1499938964844,293.1499938964844,0.0349328704178333,-1144.9058837890625,304.1619873046875,0.573547899723053,0.078471839427948,0.0728334784507751,293.441162109375,297.1499938964844,293.1499938964844,0.0121902106329798,-718.1420288085938,303.2806701660156,0.4819413423538208,0.050000000745058,0.0491036847233772,293.2143249511719,297.1499938964844,293.1499938964844,0.2154898792505264,-3289.30419921875,304.1571044921875,0.8912250399589539,0.2976521551609039,0.2093283534049987,293.2369384765625,297.1499938964844,293.1499938964844,0.2840174436569214,-5540.62548828125,304.1600036621094,0.9655743837356568,0.370940089225769,0.3525215089321136,293.2250671386719,297.1499938964844,293.1499938964844,0.0131649523973464,-3526.615966796875,303.68865966796875,0.4819413423538208,0.050000000745058,0.2329267412424087,291.1726379394531,291.1499938964844,272.82000732421875,271.0798034667969,284.4926452636719,293.3404541015625,291.1726989746094,1.0,0.2550313174724579,0.930799126625061,0.930799126625061,1.0,1.0,-1.1001582145690918,0.4744245111942291,0.6257336735725403,0.2063715457916259,0.0,0.0,0.3183539807796478,26.59049224853516,25.0,0.8946160674095154,-7410.60107421875,172.12147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.566162109375,305.8762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5703125,18000.0,0.0,0.0,0.1649351418018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302935123443603,0.2302979826927185,-4.470917701837607e-06,0.0,0.0001673882070463,0.0,0.0,9.776613235473633,0.0,0.0,0.0,0.2930430471897125,4.0,0.0,1.0
812520,293.2708740234375,297.1499938964844,293.1499938964844,0.0349328704178333,-1144.9058837890625,304.1619873046875,0.573547899723053,0.078471839427948,0.0728334784507751,293.441162109375,297.1499938964844,293.1499938964844,0.0121902106329798,-718.1420288085938,303.2806701660156,0.4819413423538208,0.050000000745058,0.0491036847233772,293.2143249511719,297.1499938964844,293.1499938964844,0.2154898792505264,-3289.30419921875,304.1571044921875,0.8912250399589539,0.2976521551609039,0.2093283534049987,293.2369384765625,297.1499938964844,293.1499938964844,0.2840174436569214,-5540.62548828125,304.1600036621094,0.9655743837356568,0.370940089225769,0.3525215089321136,293.2250671386719,297.1499938964844,293.1499938964844,0.0131649523973464,-3526.615966796875,303.68865966796875,0.4819413423538208,0.050000000745058,0.2329267412424087,291.1726379394531,291.1499938964844,272.82000732421875,271.0798034667969,284.4926452636719,293.3404541015625,291.1726989746094,1.0,0.2550313174724579,0.930799126625061,0.930799126625061,1.0,1.0,-1.1001582145690918,0.4744245111942291,0.6257336735725403,0.2063715457916259,0.0,0.0,0.3183539807796478,26.59049224853516,25.0,0.8946160674095154,-7410.60107421875,172.12147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.566162109375,305.8762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5703125,18000.0,0.0,0.0,0.1649351418018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302935123443603,0.2302979826927185,-4.470917701837607e-06,0.0,0.0001673882070463,0.0,0.0,9.776613235473633,0.0,0.0,0.0,0.2930430471897125,4.0,0.0,1.0
812580,293.2685546875,297.1499938964844,293.1499938964844,0.0327024050056934,-1107.853515625,304.1617126464844,0.5658658742904663,0.0758798718452453,0.0704817622900009,293.4574584960937,297.1499938964844,293.1499938964844,0.0118780434131622,-709.37744140625,303.13446044921875,0.481900155544281,0.050000000745058,0.0491045303642749,293.21392822265625,297.1499938964844,293.1499938964844,0.2140782624483108,-3272.173583984375,304.1570739746094,0.8895734548568726,0.2961032688617706,0.2082495987415313,293.2359619140625,297.1499938964844,293.1499938964844,0.282065600156784,-5510.54638671875,304.159912109375,0.9637377858161926,0.3689323663711548,0.3506287932395935,293.2274475097656,297.1499938964844,293.1499938964844,0.0130854453891515,-3517.24755859375,303.6560363769531,0.481900155544281,0.050000000745058,0.2329307496547699,291.17340087890625,291.1499938964844,272.8566589355469,271.0978088378906,284.5205078125,293.3543701171875,291.1734619140625,1.0,0.2542833387851715,0.930557370185852,0.930557370185852,1.0,1.0,-1.093774676322937,0.4714532494544983,0.6223214268684387,0.2050876021385193,0.0,0.0,0.3151852488517761,26.53470802307129,25.0,1.037121057510376,-7337.8095703125,170.1497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463562011719,305.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1635104119777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275469303131103,0.2275513857603073,-4.464094217837555e-06,0.0,0.0001659422705415,0.0,0.0,9.63554573059082,0.0,0.0,0.0,0.2924700975418091,4.0,0.0,1.0
812640,293.2685546875,297.1499938964844,293.1499938964844,0.0327024050056934,-1107.853515625,304.1617126464844,0.5658658742904663,0.0758798718452453,0.0704817622900009,293.4574584960937,297.1499938964844,293.1499938964844,0.0118780434131622,-709.37744140625,303.13446044921875,0.481900155544281,0.050000000745058,0.0491045303642749,293.21392822265625,297.1499938964844,293.1499938964844,0.2140782624483108,-3272.173583984375,304.1570739746094,0.8895734548568726,0.2961032688617706,0.2082495987415313,293.2359619140625,297.1499938964844,293.1499938964844,0.282065600156784,-5510.54638671875,304.159912109375,0.9637377858161926,0.3689323663711548,0.3506287932395935,293.2274475097656,297.1499938964844,293.1499938964844,0.0130854453891515,-3517.24755859375,303.6560363769531,0.481900155544281,0.050000000745058,0.2329307496547699,291.17340087890625,291.1499938964844,272.8566589355469,271.0978088378906,284.5205078125,293.3543701171875,291.1734619140625,1.0,0.2542833387851715,0.930557370185852,0.930557370185852,1.0,1.0,-1.093774676322937,0.4714532494544983,0.6223214268684387,0.2050876021385193,0.0,0.0,0.3151852488517761,26.53470802307129,25.0,1.037121057510376,-7337.8095703125,170.1497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463562011719,305.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1635104119777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275469303131103,0.2275513857603073,-4.464094217837555e-06,0.0,0.0001659422705415,0.0,0.0,9.63554573059082,0.0,0.0,0.0,0.2924700975418091,4.0,0.0,1.0
812700,293.267333984375,297.1499938964844,293.1499938964844,0.0316339023411273,-1089.8721923828125,304.1615295410156,0.5620449781417847,0.0746228769421577,0.0693407356739044,293.46551513671875,297.1499938964844,293.1499938964844,0.0117227556183934,-704.8912963867188,303.0596008300781,0.4818773567676544,0.050000000745058,0.0491049923002719,293.2137451171875,297.1499938964844,293.1499938964844,0.2133761942386627,-3263.64501953125,304.1570739746094,0.8887461423873901,0.2953324913978576,0.207712784409523,293.2355041503906,297.1499938964844,293.1499938964844,0.2810979783535003,-5495.6181640625,304.1598815917969,0.9628112316131592,0.367936372756958,0.3496898710727691,293.2286682128906,297.1499938964844,293.1499938964844,0.0130452029407024,-3512.472900390625,303.639404296875,0.4818773567676544,0.050000000745058,0.2329329401254654,291.1737670898437,291.1499938964844,272.875,271.10699462890625,284.5347900390625,293.3617553710937,291.173828125,1.0,0.2539186775684356,0.9304364919662476,0.9304364919662476,1.0,1.0,-1.0906370878219604,0.4699855744838714,0.6206514835357666,0.2044786363840103,0.0,0.0,0.31356081366539,26.509180068969727,25.0,1.0696184635162354,-7301.478515625,169.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380554199219,305.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1628100872039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261509895324707,0.2261554449796676,-4.460653599380748e-06,0.0,0.0001652315404498,0.0,0.0,9.564178466796877,0.0,0.0,0.0,0.2921804785728454,4.0,0.0,1.0
812760,293.2660217285156,297.1499938964844,293.1499938964844,0.0305982381105422,-1072.2593994140625,304.16131591796875,0.5582484006881714,0.0733921080827713,0.06822320073843,293.47344970703125,297.1499938964844,293.1499938964844,0.0115682492032647,-700.3416748046875,302.9836120605469,0.4818536341190338,0.050000000745058,0.0491054765880107,293.2135314941406,297.1499938964844,293.1499938964844,0.2126767337322235,-3255.142333984375,304.15704345703125,0.8879188299179077,0.2945641875267029,0.2071776688098907,293.23504638671875,297.1499938964844,293.1499938964844,0.2801359891891479,-5480.765625,304.1598205566406,0.9618801474571228,0.3669455051422119,0.3487557768821716,293.2298583984375,297.1499938964844,293.1499938964844,0.013004682958126,-3507.6435546875,303.6225891113281,0.4818536341190338,0.050000000745058,0.2329352349042892,291.1741638183594,291.1499938964844,272.8933410644531,271.1163330078125,284.54931640625,293.36944580078125,291.1742248535156,1.0,0.2535598576068878,0.9303255081176758,0.9303255081176758,1.0,1.0,-1.0875356197357178,0.4685304760932922,0.6190050840377808,0.2038911879062652,0.0,0.0,0.3119100928306579,26.48493385314941,25.0,1.0835281610488892,-7265.2099609375,168.2471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5308532714844,305.8059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.974609375,18000.0,0.0,0.0,0.1621141135692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247402966022491,0.2247447520494461,-4.457194791029906e-06,0.0,0.0001645252195885,0.0,0.0,9.492280006408691,0.0,0.0,0.0,0.2918888926506042,4.0,0.0,1.0
812820,293.2633056640625,297.1499938964844,293.1499938964844,0.028399221599102,-1040.528076171875,304.1612548828125,0.5507522225379944,0.0710066258907318,0.0660567507147789,293.4888916015625,297.1499938964844,293.1499938964844,0.0112623982131481,-691.0731201171875,302.8287353515625,0.4818046689033508,0.050000000745058,0.0491064675152301,293.213134765625,297.1499938964844,293.1499938964844,0.2112856656312942,-3238.21484375,304.1570129394531,0.8862661719322205,0.2930343747138977,0.206112265586853,293.234130859375,297.1499938964844,293.1499938964844,0.2782284319400787,-5451.28076171875,304.15972900390625,0.9600068926811218,0.3649782538414001,0.3469014465808868,293.23223876953125,297.1499938964844,293.1499938964844,0.012922978028655,-3497.839111328125,303.5884094238281,0.4818046689033508,0.050000000745058,0.2329399436712265,291.1749267578125,291.1499938964844,272.92999267578125,271.1353759765625,284.5790405273437,293.3856201171875,291.17498779296875,1.0,0.2528581917285919,0.930103600025177,0.930103600025177,1.0,1.0,-1.0814377069473269,0.4656566977500915,0.6157809495925903,0.2027753591537475,0.0,0.0,0.308533251285553,26.43950653076172,25.0,1.0864337682724,-7192.896484375,166.40850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198059082031,305.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.134765625,18000.0,0.0,0.0,0.160725325345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218795418739318,0.2218839973211288,-4.450231699593132e-06,0.0,0.0001631157792871,0.0,0.0,9.347150802612305,0.0,0.0,0.0,0.2913007736206054,4.0,0.0,1.0
812880,293.2633056640625,297.1499938964844,293.1499938964844,0.028399221599102,-1040.528076171875,304.1612548828125,0.5507522225379944,0.0710066258907318,0.0660567507147789,293.4888916015625,297.1499938964844,293.1499938964844,0.0112623982131481,-691.0731201171875,302.8287353515625,0.4818046689033508,0.050000000745058,0.0491064675152301,293.213134765625,297.1499938964844,293.1499938964844,0.2112856656312942,-3238.21484375,304.1570129394531,0.8862661719322205,0.2930343747138977,0.206112265586853,293.234130859375,297.1499938964844,293.1499938964844,0.2782284319400787,-5451.28076171875,304.15972900390625,0.9600068926811218,0.3649782538414001,0.3469014465808868,293.23223876953125,297.1499938964844,293.1499938964844,0.012922978028655,-3497.839111328125,303.5884094238281,0.4818046689033508,0.050000000745058,0.2329399436712265,291.1749267578125,291.1499938964844,272.92999267578125,271.1353759765625,284.5790405273437,293.3856201171875,291.17498779296875,1.0,0.2528581917285919,0.930103600025177,0.930103600025177,1.0,1.0,-1.0814377069473269,0.4656566977500915,0.6157809495925903,0.2027753591537475,0.0,0.0,0.308533251285553,26.43950653076172,25.0,1.0864337682724,-7192.896484375,166.40850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198059082031,305.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.134765625,18000.0,0.0,0.0,0.160725325345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218795418739318,0.2218839973211288,-4.450231699593132e-06,0.0,0.0001631157792871,0.0,0.0,9.347150802612305,0.0,0.0,0.0,0.2913007736206054,4.0,0.0,1.0
812940,293.2604064941406,297.1499938964844,293.1499938964844,0.0268204938620328,-1005.5399780273438,304.1601257324219,0.5434380173683167,0.0687252059578895,0.0639829933643341,293.50372314453125,297.1499938964844,293.1499938964844,0.0109615009278059,-681.5995483398438,302.6703491210937,0.4817547798156738,0.050000000745058,0.049107477068901,293.2127685546875,297.1499938964844,293.1499938964844,0.2099050879478454,-3221.3916015625,304.156982421875,0.8846180438995361,0.2915134727954864,0.2050531059503555,293.23321533203125,297.1499938964844,293.1499938964844,0.2763426899909973,-5422.0888671875,304.1596374511719,0.9581212401390076,0.3630298674106598,0.3450649678707123,293.23455810546875,297.1499938964844,293.1499938964844,0.0128405699506402,-3487.860595703125,303.5535583496094,0.4817547798156738,0.050000000745058,0.2329447269439697,291.1756896972656,291.1499938964844,272.9666748046875,271.1550598144531,284.6095275878906,293.4028015136719,291.1757507324219,1.0,0.2521769106388092,0.9298816919326782,0.9298816919326782,1.0,1.0,-1.0754799842834473,0.4628343284130096,0.61264568567276,0.2017303109169006,0.0,0.0,0.3050576746463775,26.397432327270508,25.0,1.0467299222946167,-7120.89013671875,164.6305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,305.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.265625,18000.0,0.0,0.0,0.1593277007341385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189693748950958,0.2189738303422927,-4.443222223926568e-06,0.0,0.0001616973604541,0.0,0.0,9.200437545776367,0.0,0.0,0.0,0.2907069623470306,4.0,0.0,1.0
813000,293.2604064941406,297.1499938964844,293.1499938964844,0.0268204938620328,-1005.5399780273438,304.1601257324219,0.5434380173683167,0.0687252059578895,0.0639829933643341,293.50372314453125,297.1499938964844,293.1499938964844,0.0109615009278059,-681.5995483398438,302.6703491210937,0.4817547798156738,0.050000000745058,0.049107477068901,293.2127685546875,297.1499938964844,293.1499938964844,0.2099050879478454,-3221.3916015625,304.156982421875,0.8846180438995361,0.2915134727954864,0.2050531059503555,293.23321533203125,297.1499938964844,293.1499938964844,0.2763426899909973,-5422.0888671875,304.1596374511719,0.9581212401390076,0.3630298674106598,0.3450649678707123,293.23455810546875,297.1499938964844,293.1499938964844,0.0128405699506402,-3487.860595703125,303.5535583496094,0.4817547798156738,0.050000000745058,0.2329447269439697,291.1756896972656,291.1499938964844,272.9666748046875,271.1550598144531,284.6095275878906,293.4028015136719,291.1757507324219,1.0,0.2521769106388092,0.9298816919326782,0.9298816919326782,1.0,1.0,-1.0754799842834473,0.4628343284130096,0.61264568567276,0.2017303109169006,0.0,0.0,0.3050576746463775,26.397432327270508,25.0,1.0467299222946167,-7120.89013671875,164.6305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,305.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.265625,18000.0,0.0,0.0,0.1593277007341385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189693748950958,0.2189738303422927,-4.443222223926568e-06,0.0,0.0001616973604541,0.0,0.0,9.200437545776367,0.0,0.0,0.0,0.2907069623470306,4.0,0.0,1.0
813060,293.2573547363281,297.1499938964844,293.1499938964844,0.0251008551567792,-974.208251953125,304.1596069335937,0.5363640189170837,0.0665468797087669,0.0620027035474777,293.5179748535156,297.1499938964844,293.1499938964844,0.0106654958799481,-671.9189453125,302.5084533691406,0.4817050099372864,0.050000000745058,0.0491084828972816,293.2123718261719,297.1499938964844,293.1499938964844,0.2085354328155517,-3204.678466796875,304.1569519042969,0.8829761743545532,0.2900010645389557,0.2039999067783355,293.2323303222656,297.1499938964844,293.1499938964844,0.2744788825511932,-5393.19287109375,304.1595153808594,0.956225574016571,0.3610994219779968,0.3432455062866211,293.23681640625,297.1499938964844,293.1499938964844,0.0127576971426606,-3477.73779296875,303.5180969238281,0.4817050099372864,0.050000000745058,0.2329494953155517,291.1763610839844,291.1499938964844,273.0033264160156,271.1754150390625,284.64080810546875,293.4211120605469,291.1764221191406,1.0,0.2515148520469665,0.929673433303833,0.929673433303833,1.0,1.0,-1.0696622133255005,0.4600675702095032,0.6095946431159973,0.2007448524236679,0.0,0.0,0.3014944791793823,26.35790061950684,25.0,0.9660423994064332,-7049.22705078125,162.9104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104675292969,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33984375,18000.0,0.0,0.0,0.1579083949327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160204201936721,0.2160248458385467,-4.436188191903057e-06,0.0,0.0001602569536771,0.0,0.0,9.052692413330078,0.0,0.0,0.0,0.2901096642017364,4.0,0.0,1.0
813120,293.2573547363281,297.1499938964844,293.1499938964844,0.0251008551567792,-974.208251953125,304.1596069335937,0.5363640189170837,0.0665468797087669,0.0620027035474777,293.5179748535156,297.1499938964844,293.1499938964844,0.0106654958799481,-671.9189453125,302.5084533691406,0.4817050099372864,0.050000000745058,0.0491084828972816,293.2123718261719,297.1499938964844,293.1499938964844,0.2085354328155517,-3204.678466796875,304.1569519042969,0.8829761743545532,0.2900010645389557,0.2039999067783355,293.2323303222656,297.1499938964844,293.1499938964844,0.2744788825511932,-5393.19287109375,304.1595153808594,0.956225574016571,0.3610994219779968,0.3432455062866211,293.23681640625,297.1499938964844,293.1499938964844,0.0127576971426606,-3477.73779296875,303.5180969238281,0.4817050099372864,0.050000000745058,0.2329494953155517,291.1763610839844,291.1499938964844,273.0033264160156,271.1754150390625,284.64080810546875,293.4211120605469,291.1764221191406,1.0,0.2515148520469665,0.929673433303833,0.929673433303833,1.0,1.0,-1.0696622133255005,0.4600675702095032,0.6095946431159973,0.2007448524236679,0.0,0.0,0.3014944791793823,26.35790061950684,25.0,0.9660423994064332,-7049.22705078125,162.9104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104675292969,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33984375,18000.0,0.0,0.0,0.1579083949327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160204201936721,0.2160248458385467,-4.436188191903057e-06,0.0,0.0001602569536771,0.0,0.0,9.052692413330078,0.0,0.0,0.0,0.2901096642017364,4.0,0.0,1.0
