time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813180,293.2541809082031,297.1499938964844,293.1499938964844,0.0235459767282009,-944.4502563476562,304.15899658203125,0.529573380947113,0.0644704848527908,0.0601141601800918,293.53173828125,297.1499938964844,293.1499938964844,0.0103744193911552,-662.032470703125,302.3429870605469,0.4816554486751556,0.050000000745058,0.0491094850003719,293.2120056152344,297.1499938964844,293.1499938964844,0.2071767747402191,-3188.076171875,304.1568908691406,0.8813406825065613,0.2884969413280487,0.2029524594545364,293.2314758300781,297.1499938964844,293.1499938964844,0.2726367712020874,-5364.59033203125,304.159423828125,0.9543206691741944,0.3591862618923187,0.3414424359798431,293.23895263671875,297.1499938964844,293.1499938964844,0.0126745272427797,-3467.49072265625,303.4821472167969,0.4816554486751556,0.050000000745058,0.2329542487859726,291.1769714355469,291.1499938964844,273.0400085449219,271.1965026855469,284.6728210449219,293.44061279296875,291.1770324707031,1.0,0.2508710324764251,0.9294652342796326,0.9294652342796326,1.0,1.0,-1.0639809370040894,0.4573590755462646,0.6066219210624695,0.1998049467802047,0.0,0.0,0.2978545129299164,26.32051086425781,25.0,0.8549955487251282,-6977.90869140625,161.24566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,305.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.357421875,18000.0,0.0,0.0,0.1564584225416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130439132452011,0.2130483537912368,-4.429158252605703e-06,0.0,0.0001587854203535,0.0,0.0,8.904500007629395,0.0,0.0,0.0,0.2895112633705139,4.0,0.0,1.0
813240,293.2541809082031,297.1499938964844,293.1499938964844,0.0235459767282009,-944.4502563476562,304.15899658203125,0.529573380947113,0.0644704848527908,0.0601141601800918,293.53173828125,297.1499938964844,293.1499938964844,0.0103744193911552,-662.032470703125,302.3429870605469,0.4816554486751556,0.050000000745058,0.0491094850003719,293.2120056152344,297.1499938964844,293.1499938964844,0.2071767747402191,-3188.076171875,304.1568908691406,0.8813406825065613,0.2884969413280487,0.2029524594545364,293.2314758300781,297.1499938964844,293.1499938964844,0.2726367712020874,-5364.59033203125,304.159423828125,0.9543206691741944,0.3591862618923187,0.3414424359798431,293.23895263671875,297.1499938964844,293.1499938964844,0.0126745272427797,-3467.49072265625,303.4821472167969,0.4816554486751556,0.050000000745058,0.2329542487859726,291.1769714355469,291.1499938964844,273.0400085449219,271.1965026855469,284.6728210449219,293.44061279296875,291.1770324707031,1.0,0.2508710324764251,0.9294652342796326,0.9294652342796326,1.0,1.0,-1.0639809370040894,0.4573590755462646,0.6066219210624695,0.1998049467802047,0.0,0.0,0.2978545129299164,26.32051086425781,25.0,0.8549955487251282,-6977.90869140625,161.24566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,305.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.357421875,18000.0,0.0,0.0,0.1564584225416183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130439132452011,0.2130483537912368,-4.429158252605703e-06,0.0,0.0001587854203535,0.0,0.0,8.904500007629395,0.0,0.0,0.0,0.2895112633705139,4.0,0.0,1.0
813300,293.2525634765625,297.1499938964844,293.1499938964844,0.0228191614151,-930.1193237304688,304.15869140625,0.5262981653213501,0.0634706392884254,0.0592044852674007,293.5384521484375,297.1499938964844,293.1499938964844,0.0102307684719562,-657.013671875,302.2589416503906,0.481630802154541,0.050000000745058,0.0491099804639816,293.2118225097656,297.1499938964844,293.1499938964844,0.206501692533493,-3179.818359375,304.1568603515625,0.8805254697799683,0.2877478897571563,0.202430859208107,293.2310791015625,297.1499938964844,293.1499938964844,0.2717239558696747,-5350.400390625,304.15936279296875,0.9533650875091552,0.358236014842987,0.3405469059944153,293.239990234375,297.1499938964844,293.1499938964844,0.0126328812912106,-3462.3271484375,303.4639892578125,0.481630802154541,0.050000000745058,0.2329566031694412,291.17724609375,291.1499938964844,273.0583190917969,271.20733642578125,284.6890563964844,293.4508056640625,291.1772766113281,1.0,0.2505557835102081,0.92936110496521,0.92936110496521,1.0,1.0,-1.0611916780471802,0.4560282528400421,0.6051633954048157,0.1993478089570999,0.0,0.0,0.2960102260112762,26.302499771118164,25.0,0.7838740348815918,-6942.38720703125,160.43345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126647949219,305.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.341796875,18000.0,0.0,0.0,0.1557200998067855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115492820739746,0.2115537077188491,-4.425653969519772e-06,0.0,0.0001580361131345,0.0,0.0,8.83043384552002,0.0,0.0,0.0,0.2892124652862549,4.0,0.0,1.0
813360,293.2509155273437,297.1499938964844,293.1499938964844,0.0221248585730791,-916.1469116210938,304.15838623046875,0.5231071710586548,0.0624958984553813,0.0583174377679824,293.5450134277344,297.1499938964844,293.1499938964844,0.0100884540006518,-651.9478149414062,302.174072265625,0.4816061854362488,0.050000000745058,0.0491104759275913,293.2116394042969,297.1499938964844,293.1499938964844,0.2058293372392654,-3171.588623046875,304.1568298339844,0.8797115087509155,0.2870002090930938,0.2019104659557342,293.23065185546875,297.1499938964844,293.1499938964844,0.2708166241645813,-5336.28662109375,304.1593017578125,0.9524072408676147,0.3572898805141449,0.339655190706253,293.2409973144531,297.1499938964844,293.1499938964844,0.0125912297517061,-3457.14208984375,303.4457092285156,0.4816061854362488,0.050000000745058,0.2329589575529098,291.177490234375,291.1499938964844,273.07666015625,271.2184143066406,284.7054138183594,293.4612121582031,291.1775207519531,1.0,0.2502448260784149,0.9292664527893066,0.9292664527893066,1.0,1.0,-1.058435559272766,0.4547137320041656,0.6037217974662781,0.1988969594240188,0.0,0.0,0.2941536903381347,26.28490829467773,25.0,0.6929931044578552,-6906.9814453125,159.63421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146484375,305.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.306640625,18000.0,0.0,0.0,0.1549725532531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100533992052078,0.2100578248500824,-4.422162874107016e-06,0.0,0.0001572774344822,0.0,0.0,8.756534576416016,0.0,0.0,0.0,0.2889145314693451,4.0,0.0,1.0
813420,293.24755859375,297.1499938964844,293.1499938964844,0.0208291299641132,-889.2448120117188,304.1577453613281,0.5169821381568909,0.0606195554137229,0.0566089414060115,293.55780029296875,297.1499938964844,293.1499938964844,0.009808094240725,-641.6864624023438,302.0019836425781,0.4815566837787628,0.050000000745058,0.0491114743053913,293.2113037109375,297.1499938964844,293.1499938964844,0.204490527510643,-3155.18359375,304.15679931640625,0.8780838847160339,0.2855064272880554,0.2008711099624633,293.2298583984375,297.1499938964844,293.1499938964844,0.2690184414386749,-5308.2841796875,304.1592102050781,0.9504846334457396,0.3554092049598694,0.3378828465938568,293.2429504394531,297.1499938964844,293.1499938964844,0.0125080132856965,-3446.72216796875,303.4088439941406,0.4815566837787628,0.050000000745058,0.2329636961221695,291.1778259277344,291.1499938964844,273.11334228515625,271.2411804199219,284.738525390625,293.4829406738281,291.1778259277344,1.0,0.2496350109577179,0.9290771484375,0.9290771484375,1.0,1.0,-1.053017020225525,0.4521324932575226,0.6008845567703247,0.1980052292346954,0.0,0.0,0.2904186248779297,26.25090408325196,25.0,0.4960592687129974,-6836.560546875,158.07241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198974609375,305.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.1534510105848312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070703357458114,0.2070747464895248,-4.415243438415928e-06,0.0,0.0001557332725496,0.0,0.0,8.609832763671875,0.0,0.0,0.0,0.2883235216140747,4.0,0.0,1.0
813480,293.24755859375,297.1499938964844,293.1499938964844,0.0208291299641132,-889.2448120117188,304.1577453613281,0.5169821381568909,0.0606195554137229,0.0566089414060115,293.55780029296875,297.1499938964844,293.1499938964844,0.009808094240725,-641.6864624023438,302.0019836425781,0.4815566837787628,0.050000000745058,0.0491114743053913,293.2113037109375,297.1499938964844,293.1499938964844,0.204490527510643,-3155.18359375,304.15679931640625,0.8780838847160339,0.2855064272880554,0.2008711099624633,293.2298583984375,297.1499938964844,293.1499938964844,0.2690184414386749,-5308.2841796875,304.1592102050781,0.9504846334457396,0.3554092049598694,0.3378828465938568,293.2429504394531,297.1499938964844,293.1499938964844,0.0125080132856965,-3446.72216796875,303.4088439941406,0.4815566837787628,0.050000000745058,0.2329636961221695,291.1778259277344,291.1499938964844,273.11334228515625,271.2411804199219,284.738525390625,293.4829406738281,291.1778259277344,1.0,0.2496350109577179,0.9290771484375,0.9290771484375,1.0,1.0,-1.053017020225525,0.4521324932575226,0.6008845567703247,0.1980052292346954,0.0,0.0,0.2904186248779297,26.25090408325196,25.0,0.4960592687129974,-6836.560546875,158.07241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5198974609375,305.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.1534510105848312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070703357458114,0.2070747464895248,-4.415243438415928e-06,0.0,0.0001557332725496,0.0,0.0,8.609832763671875,0.0,0.0,0.0,0.2883235216140747,4.0,0.0,1.0
813540,293.2441101074219,297.1499938964844,293.1499938964844,0.0196550581604242,-863.810302734375,304.1571350097656,0.5112317800521851,0.0588485598564147,0.0549932345747947,293.57000732421875,297.1499938964844,293.1499938964844,0.0095337722450494,-631.2681274414062,301.8270874023437,0.4815078973770141,0.050000000745058,0.0491124577820301,293.21099853515625,297.1499938964844,293.1499938964844,0.2031594216823578,-3138.847900390625,304.15673828125,0.8764598965644836,0.2840176224708557,0.1998346298933029,293.2290954589844,297.1499938964844,293.1499938964844,0.2672399580478668,-5280.54296875,304.1591186523437,0.948555052280426,0.3535433411598205,0.3361245393753052,293.2447814941406,297.1499938964844,293.1499938964844,0.0124249421060085,-3436.22705078125,303.3716125488281,0.4815078973770141,0.050000000745058,0.2329683601856231,291.1781005859375,291.1499938964844,273.1499938964844,271.2649230957031,284.7723388671875,293.5062866210937,291.1781005859375,1.0,0.2490410804748535,0.928887903690338,0.928887903690338,1.0,1.0,-1.0477300882339478,0.4496222138404846,0.5981079339981079,0.1971167922019958,0.0,0.0,0.2866547405719757,26.21779441833496,25.0,0.3683355152606964,-6766.595703125,156.55943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,305.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.962890625,18000.0,0.0,0.0,0.1518967598676681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041052877902984,0.2041096985340118,-4.40843723481521e-06,0.0,0.0001541559031466,0.0,0.0,8.464919090270996,0.0,0.0,0.0,0.287740409374237,4.0,0.0,1.0
813600,293.2441101074219,297.1499938964844,293.1499938964844,0.0196550581604242,-863.810302734375,304.1571350097656,0.5112317800521851,0.0588485598564147,0.0549932345747947,293.57000732421875,297.1499938964844,293.1499938964844,0.0095337722450494,-631.2681274414062,301.8270874023437,0.4815078973770141,0.050000000745058,0.0491124577820301,293.21099853515625,297.1499938964844,293.1499938964844,0.2031594216823578,-3138.847900390625,304.15673828125,0.8764598965644836,0.2840176224708557,0.1998346298933029,293.2290954589844,297.1499938964844,293.1499938964844,0.2672399580478668,-5280.54296875,304.1591186523437,0.948555052280426,0.3535433411598205,0.3361245393753052,293.2447814941406,297.1499938964844,293.1499938964844,0.0124249421060085,-3436.22705078125,303.3716125488281,0.4815078973770141,0.050000000745058,0.2329683601856231,291.1781005859375,291.1499938964844,273.1499938964844,271.2649230957031,284.7723388671875,293.5062866210937,291.1781005859375,1.0,0.2490410804748535,0.928887903690338,0.928887903690338,1.0,1.0,-1.0477300882339478,0.4496222138404846,0.5981079339981079,0.1971167922019958,0.0,0.0,0.2866547405719757,26.21779441833496,25.0,0.3683355152606964,-6766.595703125,156.55943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,305.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.962890625,18000.0,0.0,0.0,0.1518967598676681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041052877902984,0.2041096985340118,-4.40843723481521e-06,0.0,0.0001541559031466,0.0,0.0,8.464919090270996,0.0,0.0,0.0,0.287740409374237,4.0,0.0,1.0
813660,293.2406311035156,297.1499938964844,293.1499938964844,0.0185926519334316,-839.7968139648438,304.1565246582031,0.5058428049087524,0.0571705624461174,0.0534666664898395,293.5814514160156,297.1499938964844,293.1499938964844,0.0092664416879415,-620.7425537109375,301.6500244140625,0.4814586639404297,0.050000000745058,0.0491134487092494,293.2106628417969,297.1499938964844,293.1499938964844,0.2018403559923172,-3122.63916015625,304.1567077636719,0.874840259552002,0.282535582780838,0.1988026052713394,293.22833251953125,297.1499938964844,293.1499938964844,0.2654841244220733,-5253.11669921875,304.15899658203125,0.946617305278778,0.3516921401023865,0.3343800902366638,293.2464904785156,297.1499938964844,293.1499938964844,0.0123423039913177,-3425.712646484375,303.3340759277344,0.4814586639404297,0.050000000745058,0.2329730540513992,291.1781311035156,291.1499938964844,273.1866760253906,271.2892761230469,284.8057556152344,293.52960205078125,291.1781005859375,1.0,0.2484629899263382,0.9287121295928956,0.9287121295928956,1.0,1.0,-1.042572259902954,0.4471865594387054,0.5953856706619263,0.1962194442749023,0.0,0.0,0.2828943133354187,26.18584442138672,25.0,-0.0112432027235627,-6697.44677734375,155.09417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.68359375,18000.0,0.0,0.0,0.1503142565488815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011724859476089,0.2011768817901611,-4.401761998451548e-06,0.0,0.0001525498519185,0.0,0.0,8.322428703308105,0.0,0.0,0.0,0.2871678173542022,4.0,0.0,1.0
813720,293.2406311035156,297.1499938964844,293.1499938964844,0.0185926519334316,-839.7968139648438,304.1565246582031,0.5058428049087524,0.0571705624461174,0.0534666664898395,293.5814514160156,297.1499938964844,293.1499938964844,0.0092664416879415,-620.7425537109375,301.6500244140625,0.4814586639404297,0.050000000745058,0.0491134487092494,293.2106628417969,297.1499938964844,293.1499938964844,0.2018403559923172,-3122.63916015625,304.1567077636719,0.874840259552002,0.282535582780838,0.1988026052713394,293.22833251953125,297.1499938964844,293.1499938964844,0.2654841244220733,-5253.11669921875,304.15899658203125,0.946617305278778,0.3516921401023865,0.3343800902366638,293.2464904785156,297.1499938964844,293.1499938964844,0.0123423039913177,-3425.712646484375,303.3340759277344,0.4814586639404297,0.050000000745058,0.2329730540513992,291.1781311035156,291.1499938964844,273.1866760253906,271.2892761230469,284.8057556152344,293.52960205078125,291.1781005859375,1.0,0.2484629899263382,0.9287121295928956,0.9287121295928956,1.0,1.0,-1.042572259902954,0.4471865594387054,0.5953856706619263,0.1962194442749023,0.0,0.0,0.2828943133354187,26.18584442138672,25.0,-0.0112432027235627,-6697.44677734375,155.09417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325622558594,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.68359375,18000.0,0.0,0.0,0.1503142565488815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011724859476089,0.2011768817901611,-4.401761998451548e-06,0.0,0.0001525498519185,0.0,0.0,8.322428703308105,0.0,0.0,0.0,0.2871678173542022,4.0,0.0,1.0
813780,293.2372436523437,297.1499938964844,293.1499938964844,0.0176222622394561,-816.9343872070312,304.1559753417969,0.500724732875824,0.0555649511516094,0.0520084947347641,293.5924377441406,297.1499938964844,293.1499938964844,0.0090049225836992,-610.094482421875,301.47003173828125,0.4814062118530273,0.050000000745058,0.0491145029664039,293.2103576660156,297.1499938964844,293.1499938964844,0.2005492001771927,-3106.770751953125,304.1566162109375,0.8732208609580994,0.2810603082180023,0.1977753937244415,293.22760009765625,297.1499938964844,293.1499938964844,0.263770580291748,-5226.34228515625,304.1588439941406,0.9446662068367004,0.3498548865318298,0.3326488733291626,293.2481994628906,297.1499938964844,293.1499938964844,0.0122602842748165,-3415.31787109375,303.2958984375,0.4814062118530273,0.050000000745058,0.2329780608415603,291.1771240234375,291.1499938964844,273.22332763671875,271.3139343261719,284.8347473144531,293.5458374023437,291.1769104003906,1.0,0.2478994131088256,0.9285363554954528,0.9285363554954528,1.0,1.0,-1.0375185012817385,0.4448163211345672,0.5927022099494934,0.1953007578849792,0.0,0.0,0.2793320119380951,26.1560001373291,25.0,-1.445613980293274,-6631.48095703125,153.6708221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,305.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.1487159729003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983771473169326,0.1983815431594848,-4.395340965857031e-06,0.0,0.0001509278081357,0.0,0.0,8.187192916870117,0.0,0.0,0.0,0.2866242825984955,4.0,0.0,1.0
813840,293.2372436523437,297.1499938964844,293.1499938964844,0.0176222622394561,-816.9343872070312,304.1559753417969,0.500724732875824,0.0555649511516094,0.0520084947347641,293.5924377441406,297.1499938964844,293.1499938964844,0.0090049225836992,-610.094482421875,301.47003173828125,0.4814062118530273,0.050000000745058,0.0491145029664039,293.2103576660156,297.1499938964844,293.1499938964844,0.2005492001771927,-3106.770751953125,304.1566162109375,0.8732208609580994,0.2810603082180023,0.1977753937244415,293.22760009765625,297.1499938964844,293.1499938964844,0.263770580291748,-5226.34228515625,304.1588439941406,0.9446662068367004,0.3498548865318298,0.3326488733291626,293.2481994628906,297.1499938964844,293.1499938964844,0.0122602842748165,-3415.31787109375,303.2958984375,0.4814062118530273,0.050000000745058,0.2329780608415603,291.1771240234375,291.1499938964844,273.22332763671875,271.3139343261719,284.8347473144531,293.5458374023437,291.1769104003906,1.0,0.2478994131088256,0.9285363554954528,0.9285363554954528,1.0,1.0,-1.0375185012817385,0.4448163211345672,0.5927022099494934,0.1953007578849792,0.0,0.0,0.2793320119380951,26.1560001373291,25.0,-1.445613980293274,-6631.48095703125,153.6708221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,305.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.1487159729003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983771473169326,0.1983815431594848,-4.395340965857031e-06,0.0,0.0001509278081357,0.0,0.0,8.187192916870117,0.0,0.0,0.0,0.2866242825984955,4.0,0.0,1.0
813900,293.2355651855469,297.1499938964844,293.1499938964844,0.0171674471348524,-805.878173828125,304.1557006835937,0.4982492327690124,0.0547873154282569,0.0513026304543018,293.59796142578125,297.1499938964844,293.1499938964844,0.0088753551244735,-604.6793212890625,301.3785095214844,0.4813784658908844,0.050000000745058,0.0491150617599487,293.2102355957031,297.1499938964844,293.1499938964844,0.1999093741178512,-3098.900146484375,304.1565856933594,0.8724107146263123,0.2803249359130859,0.1972634643316269,293.2272644042969,297.1499938964844,293.1499938964844,0.2629236876964569,-5213.095703125,304.1587829589844,0.9436854124069214,0.3489413559436798,0.3317882120609283,293.24908447265625,297.1499938964844,293.1499938964844,0.0122191458940505,-3410.084716796875,303.2765197753906,0.4813784658908844,0.050000000745058,0.2329806983470916,291.1763916015625,291.1499938964844,273.2416687011719,271.32635498046875,284.8492126464844,293.5541076660156,291.1762390136719,1.0,0.2476228177547454,0.9284484386444092,0.9284484386444092,1.0,1.0,-1.0350277423858645,0.4436548352241516,0.5913729071617126,0.194831445813179,0.0,0.0,0.2776480615139007,26.14194107055664,25.0,-1.604047417640686,-6600.01171875,152.9739532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54010009765625,305.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2734375,18000.0,0.0,0.0,0.1479179859161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197076141834259,0.19708052277565,-4.392335540615022e-06,0.0,0.0001501179503975,0.0,0.0,8.1244478225708,0.0,0.0,0.0,0.286371499300003,4.0,0.0,1.0
813960,293.23394775390625,297.1499938964844,293.1499938964844,0.0167307760566473,-795.0384521484375,304.1554870605469,0.4958183169364929,0.0540255419909954,0.0506112352013587,293.603515625,297.1499938964844,293.1499938964844,0.0087465867400169,-599.1971435546875,301.28594970703125,0.4813497364521026,0.050000000745058,0.0491156354546546,293.2100830078125,297.1499938964844,293.1499938964844,0.1992682963609695,-3091.004638671875,304.15655517578125,0.8716000318527222,0.2795909345149994,0.1967525035142898,293.2269287109375,297.1499938964844,293.1499938964844,0.2620767056941986,-5199.830078125,304.1587219238281,0.9427011013031006,0.3480310142040252,0.3309305608272552,293.2499694824219,297.1499938964844,293.1499938964844,0.0121777169406414,-3404.764892578125,303.2569580078125,0.4813497364521026,0.050000000745058,0.2329834401607513,291.17584228515625,291.1499938964844,273.260009765625,271.3388671875,284.8636779785156,293.5625305175781,291.1757202148437,1.0,0.2473495006561279,0.9283668398857116,0.9283668398857116,1.0,1.0,-1.032559156417847,0.4425086677074432,0.5900505185127258,0.1943548768758773,0.0,0.0,0.2759829461574554,26.128433227539062,25.0,-1.505348563194275,-6568.9638671875,152.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412292480469,305.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8671875,18000.0,0.0,0.0,0.1471249610185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958088427782058,0.1958132237195968,-4.389455625641858e-06,0.0,0.000149313127622,0.0,0.0,8.063551902770996,0.0,0.0,0.0,0.2861265242099762,4.0,0.0,1.0
814020,293.2308044433594,297.1499938964844,293.1499938964844,0.0159075614064931,-773.96484375,304.155029296875,0.4910444617271423,0.0525397025048732,0.0492677949368953,293.6147766113281,297.1499938964844,293.1499938964844,0.0084911817684769,-588.0264892578125,301.0975646972656,0.4812892377376556,0.050000000745058,0.0491168498992919,293.2098083496094,297.1499938964844,293.1499938964844,0.1979872584342956,-3075.204833984375,304.156494140625,0.8699769973754883,0.2781266272068023,0.1957332342863083,293.22625732421875,297.1499938964844,293.1499938964844,0.2603884041309356,-5173.3505859375,304.1586303710937,0.940721869468689,0.3462191522121429,0.3292237222194671,293.251708984375,297.1499938964844,293.1499938964844,0.0120943076908588,-3393.94384765625,303.21746826171875,0.4812892377376556,0.050000000745058,0.2329891771078109,291.17498779296875,291.1499938964844,273.2966613769531,271.3640441894531,284.8920288085937,293.5791015625,291.17486572265625,1.0,0.2468118369579315,0.9282036423683168,0.9282036423683168,1.0,1.0,-1.0276830196380615,0.4402594268321991,0.5874236226081848,0.1933773607015609,0.0,0.0,0.272711843252182,26.102970123291016,25.0,-1.3181461095809937,-6507.7421875,150.9368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411376953125,305.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2890625,18000.0,0.0,0.0,0.1455604434013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933416724205017,0.1933460682630539,-4.3839368117915e-06,0.0,0.0001477253390476,0.0,0.0,7.945538520812988,0.0,0.0,0.0,0.2856530845165252,4.0,0.0,1.0
814080,293.2308044433594,297.1499938964844,293.1499938964844,0.0159075614064931,-773.96484375,304.155029296875,0.4910444617271423,0.0525397025048732,0.0492677949368953,293.6147766113281,297.1499938964844,293.1499938964844,0.0084911817684769,-588.0264892578125,301.0975646972656,0.4812892377376556,0.050000000745058,0.0491168498992919,293.2098083496094,297.1499938964844,293.1499938964844,0.1979872584342956,-3075.204833984375,304.156494140625,0.8699769973754883,0.2781266272068023,0.1957332342863083,293.22625732421875,297.1499938964844,293.1499938964844,0.2603884041309356,-5173.3505859375,304.1586303710937,0.940721869468689,0.3462191522121429,0.3292237222194671,293.251708984375,297.1499938964844,293.1499938964844,0.0120943076908588,-3393.94384765625,303.21746826171875,0.4812892377376556,0.050000000745058,0.2329891771078109,291.17498779296875,291.1499938964844,273.2966613769531,271.3640441894531,284.8920288085937,293.5791015625,291.17486572265625,1.0,0.2468118369579315,0.9282036423683168,0.9282036423683168,1.0,1.0,-1.0276830196380615,0.4402594268321991,0.5874236226081848,0.1933773607015609,0.0,0.0,0.272711843252182,26.102970123291016,25.0,-1.3181461095809937,-6507.7421875,150.9368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411376953125,305.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2890625,18000.0,0.0,0.0,0.1455604434013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933416724205017,0.1933460682630539,-4.3839368117915e-06,0.0,0.0001477253390476,0.0,0.0,7.945538520812988,0.0,0.0,0.0,0.2856530845165252,4.0,0.0,1.0
814140,293.229248046875,297.1499938964844,293.1499938964844,0.0150447273626923,-750.9181518554688,304.15478515625,0.4856046438217163,0.0508070848882198,0.0477928183972835,293.6262512207031,297.1499938964844,293.1499938964844,0.008239627815783,-576.663330078125,300.9044189453125,0.4811950623989105,0.050000000745058,0.0491187199950218,293.20953369140625,297.1499938964844,293.1499938964844,0.1967360973358154,-3059.779296875,304.1564025878906,0.8683027625083923,0.2766675949096679,0.1947180032730102,293.2255859375,297.1499938964844,293.1499938964844,0.2587445676326751,-5147.57421875,304.15850830078125,0.9386681914329528,0.3444191813468933,0.327528566122055,293.25347900390625,297.1499938964844,293.1499938964844,0.0120121231302618,-3383.358154296875,303.17724609375,0.4811950623989105,0.050000000745058,0.2329980581998825,291.1728515625,291.1499938964844,273.3333435058594,271.38946533203125,284.91229248046875,293.58221435546875,291.1724853515625,1.0,0.2462802529335022,0.9280403852462769,0.9280403852462769,1.0,1.0,-1.0226726531982422,0.4379680752754211,0.584704577922821,0.1923255026340484,0.0,0.0,0.269781231880188,26.091890335083008,25.0,-3.0313925743103027,-6450.68359375,149.5855255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375366210937,305.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1015625,18000.0,0.0,0.0,0.1440378427505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910730600357055,0.1910774409770965,-4.37876042269636e-06,0.0,0.0001461801002733,0.0,0.0,7.83729076385498,0.0,0.0,0.0,0.2852188348770141,4.0,0.0,1.0
814200,293.229248046875,297.1499938964844,293.1499938964844,0.0150447273626923,-750.9181518554688,304.15478515625,0.4856046438217163,0.0508070848882198,0.0477928183972835,293.6262512207031,297.1499938964844,293.1499938964844,0.008239627815783,-576.663330078125,300.9044189453125,0.4811950623989105,0.050000000745058,0.0491187199950218,293.20953369140625,297.1499938964844,293.1499938964844,0.1967360973358154,-3059.779296875,304.1564025878906,0.8683027625083923,0.2766675949096679,0.1947180032730102,293.2255859375,297.1499938964844,293.1499938964844,0.2587445676326751,-5147.57421875,304.15850830078125,0.9386681914329528,0.3444191813468933,0.327528566122055,293.25347900390625,297.1499938964844,293.1499938964844,0.0120121231302618,-3383.358154296875,303.17724609375,0.4811950623989105,0.050000000745058,0.2329980581998825,291.1728515625,291.1499938964844,273.3333435058594,271.38946533203125,284.91229248046875,293.58221435546875,291.1724853515625,1.0,0.2462802529335022,0.9280403852462769,0.9280403852462769,1.0,1.0,-1.0226726531982422,0.4379680752754211,0.584704577922821,0.1923255026340484,0.0,0.0,0.269781231880188,26.091890335083008,25.0,-3.0313925743103027,-6450.68359375,149.5855255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375366210937,305.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1015625,18000.0,0.0,0.0,0.1440378427505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910730600357055,0.1910774409770965,-4.37876042269636e-06,0.0,0.0001461801002733,0.0,0.0,7.83729076385498,0.0,0.0,0.0,0.2852188348770141,4.0,0.0,1.0
814260,293.2290344238281,297.1499938964844,293.1499938964844,0.0143467225134372,-731.9534912109375,304.1385498046875,0.481212854385376,0.050000000745058,0.0466584376990795,293.637939453125,297.1499938964844,293.1499938964844,0.0079899402335286,-564.970947265625,300.706787109375,0.4811594486236572,0.050000000745058,0.04911944642663,293.2092590332031,297.1499938964844,293.1499938964844,0.1954801827669143,-3044.25927734375,304.1563720703125,0.8667306900024414,0.2752127647399902,0.1937053054571151,293.2249755859375,297.1499938964844,293.1499938964844,0.2571003437042236,-5121.7294921875,304.1584167480469,0.9367319941520692,0.342629998922348,0.3258431553840637,293.2552185058594,297.1499938964844,293.1499938964844,0.0119283562526106,-3372.3564453125,303.1364440917969,0.4811594486236572,0.050000000745058,0.2330015003681183,291.1711120605469,291.1499938964844,273.3699951171875,271.4151306152344,284.9332275390625,293.5873413085937,291.1708984375,1.0,0.2457598596811294,0.9278886318206788,0.9278886318206788,1.0,1.0,-1.0180771350860596,0.4358904957771301,0.5821865797042847,0.191301017999649,0.0,0.0,0.267102837562561,26.05548477172852,25.0,-2.5021986961364746,-6398.4658203125,148.30860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294494628906,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05078125,18000.0,0.0,0.0,0.1425832062959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890942007303238,0.1890985667705536,-4.374276613816619e-06,0.0,0.0001447038375772,0.0,0.0,7.743272304534912,0.0,0.0,0.0,0.2848401069641113,4.0,0.0,1.0
814320,293.2290344238281,297.1499938964844,293.1499938964844,0.0143467225134372,-731.9534912109375,304.1385498046875,0.481212854385376,0.050000000745058,0.0466584376990795,293.637939453125,297.1499938964844,293.1499938964844,0.0079899402335286,-564.970947265625,300.706787109375,0.4811594486236572,0.050000000745058,0.04911944642663,293.2092590332031,297.1499938964844,293.1499938964844,0.1954801827669143,-3044.25927734375,304.1563720703125,0.8667306900024414,0.2752127647399902,0.1937053054571151,293.2249755859375,297.1499938964844,293.1499938964844,0.2571003437042236,-5121.7294921875,304.1584167480469,0.9367319941520692,0.342629998922348,0.3258431553840637,293.2552185058594,297.1499938964844,293.1499938964844,0.0119283562526106,-3372.3564453125,303.1364440917969,0.4811594486236572,0.050000000745058,0.2330015003681183,291.1711120605469,291.1499938964844,273.3699951171875,271.4151306152344,284.9332275390625,293.5873413085937,291.1708984375,1.0,0.2457598596811294,0.9278886318206788,0.9278886318206788,1.0,1.0,-1.0180771350860596,0.4358904957771301,0.5821865797042847,0.191301017999649,0.0,0.0,0.267102837562561,26.05548477172852,25.0,-2.5021986961364746,-6398.4658203125,148.30860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294494628906,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05078125,18000.0,0.0,0.0,0.1425832062959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890942007303238,0.1890985667705536,-4.374276613816619e-06,0.0,0.0001447038375772,0.0,0.0,7.743272304534912,0.0,0.0,0.0,0.2848401069641113,4.0,0.0,1.0
814380,293.2317199707031,297.1499938964844,293.1499938964844,0.014241736382246,-729.8019409179688,304.10260009765625,0.4812734425067901,0.050000000745058,0.0466426983475685,293.6497802734375,297.1499938964844,293.1499938964844,0.0077436254359781,-553.0525512695312,300.5043029785156,0.4812742471694946,0.050000000745058,0.0491172149777412,293.2090148925781,297.1499938964844,293.1499938964844,0.1942449957132339,-3028.992431640625,304.15631103515625,0.8654093146324158,0.2737624645233154,0.1926929056644439,293.224365234375,297.1499938964844,293.1499938964844,0.2554893493652344,-5096.3994140625,304.1582946777344,0.9351040720939636,0.3408515751361847,0.3241640329360962,293.2569885253906,297.1499938964844,293.1499938964844,0.0118440985679626,-3361.26123046875,303.09490966796875,0.4812742471694946,0.050000000745058,0.2329909354448318,291.1683959960937,291.1499938964844,273.4066772460937,271.4410400390625,284.9560241699219,293.597900390625,291.1680603027344,1.0,0.2452933192253112,0.9277368187904358,0.9277368187904358,1.0,1.0,-1.0148123502731323,0.4344442188739776,0.5803680419921875,0.1904922723770141,0.0,0.0,0.2648215889930725,25.958608627319336,25.0,-3.520369291305542,-6351.39697265625,147.28359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1412221640348434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873334795236587,0.1873378455638885,-4.370230271888431e-06,0.0,0.0001433225406799,0.0,0.0,7.659793376922607,0.0,0.0,0.0,0.2845050096511841,4.0,0.0,1.0
814440,293.2317199707031,297.1499938964844,293.1499938964844,0.014241736382246,-729.8019409179688,304.10260009765625,0.4812734425067901,0.050000000745058,0.0466426983475685,293.6497802734375,297.1499938964844,293.1499938964844,0.0077436254359781,-553.0525512695312,300.5043029785156,0.4812742471694946,0.050000000745058,0.0491172149777412,293.2090148925781,297.1499938964844,293.1499938964844,0.1942449957132339,-3028.992431640625,304.15631103515625,0.8654093146324158,0.2737624645233154,0.1926929056644439,293.224365234375,297.1499938964844,293.1499938964844,0.2554893493652344,-5096.3994140625,304.1582946777344,0.9351040720939636,0.3408515751361847,0.3241640329360962,293.2569885253906,297.1499938964844,293.1499938964844,0.0118440985679626,-3361.26123046875,303.09490966796875,0.4812742471694946,0.050000000745058,0.2329909354448318,291.1683959960937,291.1499938964844,273.4066772460937,271.4410400390625,284.9560241699219,293.597900390625,291.1680603027344,1.0,0.2452933192253112,0.9277368187904358,0.9277368187904358,1.0,1.0,-1.0148123502731323,0.4344442188739776,0.5803680419921875,0.1904922723770141,0.0,0.0,0.2648215889930725,25.958608627319336,25.0,-3.520369291305542,-6351.39697265625,147.28359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1412221640348434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873334795236587,0.1873378455638885,-4.370230271888431e-06,0.0,0.0001433225406799,0.0,0.0,7.659793376922607,0.0,0.0,0.0,0.2845050096511841,4.0,0.0,1.0
814500,293.2338562011719,297.1499938964844,293.1499938964844,0.0141864139586687,-728.6796264648438,304.082275390625,0.4813132286071777,0.050000000745058,0.0466421842575073,293.6557312011719,297.1499938964844,293.1499938964844,0.0076208743266761,-546.9518432617188,300.4014587402344,0.4813132286071777,0.050000000745058,0.0491164624691009,293.2088928222656,297.1499938964844,293.1499938964844,0.193623661994934,-3021.295654296875,304.1562805175781,0.8647198677062988,0.2730395197868347,0.1921886205673217,293.2240905761719,297.1499938964844,293.1499938964844,0.2546806931495666,-5083.65576171875,304.15826416015625,0.9342526197433472,0.3399669528007507,0.3233292400836944,293.25787353515625,297.1499938964844,293.1499938964844,0.0118013955652713,-3355.544921875,303.07391357421875,0.4813132286071777,0.050000000745058,0.2329873591661453,291.1673278808594,291.1499938964844,273.42498779296875,271.4540710449219,284.96826171875,293.6049194335937,291.1671447753906,1.0,0.2450742274522781,0.9276609420776368,0.9276609420776368,1.0,1.0,-1.0131993293762207,0.4337368607521057,0.5794624090194702,0.190074548125267,0.0,0.0,0.2637757062911987,25.919189453125,25.0,-2.816494464874268,-6329.43017578125,146.79348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.1405846327543258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865715384483337,0.1865759044885635,-4.368479494587518e-06,0.0,0.000142675533425,0.0,0.0,7.623748302459717,0.0,0.0,0.0,0.2843592762947082,4.0,0.0,1.0
814560,293.2362670898437,297.1499938964844,293.1499938964844,0.0141283459961414,-727.4793701171875,304.0609130859375,0.4813414812088012,0.050000000745058,0.0466416664421558,293.6617431640625,297.1499938964844,293.1499938964844,0.0074990456923842,-540.7844848632812,300.2976379394531,0.4813414812088012,0.050000000745058,0.0491159185767173,293.2087707519531,297.1499938964844,293.1499938964844,0.1929954439401626,-3013.498779296875,304.1562805175781,0.8640134334564209,0.2723175883293152,0.1916852444410324,293.2237854003906,297.1499938964844,293.1499938964844,0.2538641393184662,-5070.763671875,304.1582336425781,0.9333787560462952,0.3390848934650421,0.3224971890449524,293.2587890625,297.1499938964844,293.1499938964844,0.0117582101374864,-3349.672119140625,303.0527648925781,0.4813414812088012,0.050000000745058,0.2329847812652588,291.16680908203125,291.1499938964844,273.4433288574219,271.4671630859375,284.98077392578125,293.6125793457031,291.1667175292969,1.0,0.244862824678421,0.9275843501091005,0.9275843501091005,1.0,1.0,-1.0115920305252075,0.4330365061759949,0.5785555243492126,0.1896469593048095,0.0,0.0,0.262709230184555,25.88496398925781,25.0,-1.9709460735321045,-6307.22216796875,146.31495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,305.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1399778425693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858127415180206,0.1858171224594116,-4.3668287617038e-06,0.0,0.0001420597254764,0.0,0.0,7.588057518005371,0.0,0.0,0.0,0.2842161655426025,4.0,0.0,1.0
814620,293.241455078125,297.1499938964844,293.1499938964844,0.0140075143426656,-724.9452514648438,304.0160827636719,0.4813711047172546,0.050000000745058,0.0466411337256431,293.6737976074219,297.1499938964844,293.1499938964844,0.0072574401274323,-528.2369995117188,300.0868225097656,0.4813711047172546,0.050000000745058,0.0491153597831726,293.2085266113281,297.1499938964844,293.1499938964844,0.1917348206043243,-2997.828369140625,304.1562805175781,0.8625583648681641,0.2708763778209686,0.1906808465719223,293.2232360839844,297.1499938964844,293.1499938964844,0.2522290349006653,-5044.9072265625,304.158203125,0.9315752387046814,0.3373279571533203,0.3208405673503876,293.2606201171875,297.1499938964844,293.1499938964844,0.0116711677983403,-3337.68505859375,303.0099792480469,0.4813711047172546,0.050000000745058,0.2329821139574051,291.16632080078125,291.1499938964844,273.4800109863281,271.4934997558594,285.0062255859375,293.6291809082031,291.1662902832031,1.0,0.2444593608379364,0.9274311065673828,0.9274311065673828,1.0,1.0,-1.00839364528656,0.4316557049751282,0.5767379403114319,0.1887638121843338,0.0,0.0,0.2605704069137573,25.82942581176757,25.0,-0.8907086253166199,-6262.150390625,145.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,305.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.138852447271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842876225709915,0.1842919886112213,-4.363595508038998e-06,0.0,0.0001409175893059,0.0,0.0,7.516601085662842,0.0,0.0,0.0,0.2839315235614776,4.0,0.0,1.0
814680,293.241455078125,297.1499938964844,293.1499938964844,0.0140075143426656,-724.9452514648438,304.0160827636719,0.4813711047172546,0.050000000745058,0.0466411337256431,293.6737976074219,297.1499938964844,293.1499938964844,0.0072574401274323,-528.2369995117188,300.0868225097656,0.4813711047172546,0.050000000745058,0.0491153597831726,293.2085266113281,297.1499938964844,293.1499938964844,0.1917348206043243,-2997.828369140625,304.1562805175781,0.8625583648681641,0.2708763778209686,0.1906808465719223,293.2232360839844,297.1499938964844,293.1499938964844,0.2522290349006653,-5044.9072265625,304.158203125,0.9315752387046814,0.3373279571533203,0.3208405673503876,293.2606201171875,297.1499938964844,293.1499938964844,0.0116711677983403,-3337.68505859375,303.0099792480469,0.4813711047172546,0.050000000745058,0.2329821139574051,291.16632080078125,291.1499938964844,273.4800109863281,271.4934997558594,285.0062255859375,293.6291809082031,291.1662902832031,1.0,0.2444593608379364,0.9274311065673828,0.9274311065673828,1.0,1.0,-1.00839364528656,0.4316557049751282,0.5767379403114319,0.1887638121843338,0.0,0.0,0.2605704069137573,25.82942581176757,25.0,-0.8907086253166199,-6262.150390625,145.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,305.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.138852447271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842876225709915,0.1842919886112213,-4.363595508038998e-06,0.0,0.0001409175893059,0.0,0.0,7.516601085662842,0.0,0.0,0.0,0.2839315235614776,4.0,0.0,1.0
814740,293.2468566894531,297.1499938964844,293.1499938964844,0.0138827785849571,-722.2863159179688,303.9691162109375,0.4813733100891113,0.050000000745058,0.0466411113739013,293.6858825683594,297.1499938964844,293.1499938964844,0.0070187323726713,-515.4241333007812,299.8718566894531,0.4813733100891113,0.050000000745058,0.0491153374314308,293.20831298828125,297.1499938964844,293.1499938964844,0.1904733479022979,-2982.119873046875,304.15631103515625,0.8610608577728271,0.2694385647773742,0.1896791905164718,293.22271728515625,297.1499938964844,293.1499938964844,0.2505971789360046,-5019.05859375,304.158203125,0.929714858531952,0.3355800807476043,0.3191930055618286,293.262451171875,297.1499938964844,293.1499938964844,0.0115835834294557,-3325.45654296875,302.966552734375,0.4813733100891113,0.050000000745058,0.2329820096492767,291.16619873046875,291.1499938964844,273.51666259765625,271.5200500488281,285.0319519042969,293.64678955078125,291.1661682128906,1.0,0.2440758794546127,0.9272778630256652,0.9272778630256652,1.0,1.0,-1.005213737487793,0.4302989244461059,0.574914813041687,0.1878460794687271,0.0,0.0,0.2584246098995209,25.787012100219727,25.0,-0.2280606031417846,-6217.06494140625,144.49124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524230957031,305.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.748046875,18000.0,0.0,0.0,0.1378296762704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827731430530548,0.1827775090932846,-4.360412731330143e-06,0.0,0.0001398796011926,0.0,0.0,7.445872783660889,0.0,0.0,0.0,0.283650130033493,4.0,0.0,1.0
814800,293.2468566894531,297.1499938964844,293.1499938964844,0.0138827785849571,-722.2863159179688,303.9691162109375,0.4813733100891113,0.050000000745058,0.0466411113739013,293.6858825683594,297.1499938964844,293.1499938964844,0.0070187323726713,-515.4241333007812,299.8718566894531,0.4813733100891113,0.050000000745058,0.0491153374314308,293.20831298828125,297.1499938964844,293.1499938964844,0.1904733479022979,-2982.119873046875,304.15631103515625,0.8610608577728271,0.2694385647773742,0.1896791905164718,293.22271728515625,297.1499938964844,293.1499938964844,0.2505971789360046,-5019.05859375,304.158203125,0.929714858531952,0.3355800807476043,0.3191930055618286,293.262451171875,297.1499938964844,293.1499938964844,0.0115835834294557,-3325.45654296875,302.966552734375,0.4813733100891113,0.050000000745058,0.2329820096492767,291.16619873046875,291.1499938964844,273.51666259765625,271.5200500488281,285.0319519042969,293.64678955078125,291.1661682128906,1.0,0.2440758794546127,0.9272778630256652,0.9272778630256652,1.0,1.0,-1.005213737487793,0.4302989244461059,0.574914813041687,0.1878460794687271,0.0,0.0,0.2584246098995209,25.787012100219727,25.0,-0.2280606031417846,-6217.06494140625,144.49124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524230957031,305.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.748046875,18000.0,0.0,0.0,0.1378296762704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827731430530548,0.1827775090932846,-4.360412731330143e-06,0.0,0.0001398796011926,0.0,0.0,7.445872783660889,0.0,0.0,0.0,0.283650130033493,4.0,0.0,1.0
814860,293.2521667480469,297.1499938964844,293.1499938964844,0.0137558449059724,-719.5377807617188,303.9205627441406,0.4813538491725921,0.050000000745058,0.0466414913535118,293.6980285644531,297.1499938964844,293.1499938964844,0.0067829522304236,-502.3558349609375,299.6526794433594,0.4813538491725921,0.050000000745058,0.0491157360374927,293.2081298828125,297.1499938964844,293.1499938964844,0.1892098784446716,-2966.359619140625,304.15631103515625,0.859527587890625,0.2679958343505859,0.1886778026819229,293.2221984863281,297.1499938964844,293.1499938964844,0.2489707022905349,-4993.25341796875,304.1581726074219,0.9278112053871156,0.3338412642478943,0.3175543844699859,293.2643127441406,297.1499938964844,293.1499938964844,0.0114955902099609,-3313.01171875,302.9225158691406,0.4813538491725921,0.050000000745058,0.2329839169979095,291.1662902832031,291.1499938964844,273.5533447265625,271.5467834472656,285.0577087402344,293.6649780273437,291.16632080078125,1.0,0.2437081784009933,0.9271259903907776,0.9271259903907776,1.0,1.0,-1.0020482540130615,0.428962767124176,0.5730854868888855,0.1868971139192581,0.0,0.0,0.2562445104122162,25.75489616394043,25.0,0.1432361900806427,-6172.03271484375,143.62026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295349121094,305.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1368962675333023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812505573034286,0.1812549084424972,-4.357249963504728e-06,0.0,0.0001389323006151,0.0,0.0,7.375008583068848,0.0,0.0,0.0,0.2833687365055084,4.0,0.0,1.0
