time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814920,293.2521667480469,297.1499938964844,293.1499938964844,0.0137558449059724,-719.5377807617188,303.9205627441406,0.4813538491725921,0.050000000745058,0.0466414913535118,293.6980285644531,297.1499938964844,293.1499938964844,0.0067829522304236,-502.3558349609375,299.6526794433594,0.4813538491725921,0.050000000745058,0.0491157360374927,293.2081298828125,297.1499938964844,293.1499938964844,0.1892098784446716,-2966.359619140625,304.15631103515625,0.859527587890625,0.2679958343505859,0.1886778026819229,293.2221984863281,297.1499938964844,293.1499938964844,0.2489707022905349,-4993.25341796875,304.1581726074219,0.9278112053871156,0.3338412642478943,0.3175543844699859,293.2643127441406,297.1499938964844,293.1499938964844,0.0114955902099609,-3313.01171875,302.9225158691406,0.4813538491725921,0.050000000745058,0.2329839169979095,291.1662902832031,291.1499938964844,273.5533447265625,271.5467834472656,285.0577087402344,293.6649780273437,291.16632080078125,1.0,0.2437081784009933,0.9271259903907776,0.9271259903907776,1.0,1.0,-1.0020482540130615,0.428962767124176,0.5730854868888855,0.1868971139192581,0.0,0.0,0.2562445104122162,25.75489616394043,25.0,0.1432361900806427,-6172.03271484375,143.62026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295349121094,305.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1368962675333023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812505573034286,0.1812549084424972,-4.357249963504728e-06,0.0,0.0001389323006151,0.0,0.0,7.375008583068848,0.0,0.0,0.0,0.2833687365055084,4.0,0.0,1.0
814980,293.25653076171875,297.1499938964844,293.1499938964844,0.0136343240737915,-716.868408203125,303.8728942871094,0.4813071191310882,0.050000000745058,0.0466423816978931,293.7101745605469,297.1499938964844,293.1499938964844,0.0065499646589159,-489.03466796875,299.4293212890625,0.4813071191310882,0.050000000745058,0.0491166748106479,293.2087097167969,297.1499938964844,293.1499938964844,0.1878628134727478,-2949.501708984375,304.1564636230469,0.8578445911407471,0.2664066851139068,0.1876064389944076,293.2217102050781,297.1499938964844,293.1499938964844,0.2473520785570144,-4967.5341796875,304.1581420898437,0.9258546829223632,0.3321114480495453,0.3159247040748596,293.2661437988281,297.1499938964844,293.1499938964844,0.0114073455333709,-3300.38427734375,302.8778076171875,0.4813071191310882,0.050000000745058,0.2329883575439453,291.16656494140625,291.1499938964844,273.5899963378906,271.5736999511719,285.0831298828125,293.6830139160156,291.1665954589844,1.0,0.2433503568172454,0.9269741773605348,0.9269741773605348,1.0,1.0,-0.9988139271736144,0.4276072084903717,0.5712066888809204,0.1859052628278732,0.0,0.0,0.2540203630924225,25.73505592346192,25.0,0.3752348124980926,-6127.13671875,142.75624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,305.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.1360319703817367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797119379043579,0.1797162890434265,-4.3540808292164e-06,0.0,0.0001380551693728,0.0,0.0,7.303625583648682,0.0,0.0,0.0,0.2830856144428253,4.0,0.0,1.0
815040,293.25653076171875,297.1499938964844,293.1499938964844,0.0136343240737915,-716.868408203125,303.8728942871094,0.4813071191310882,0.050000000745058,0.0466423816978931,293.7101745605469,297.1499938964844,293.1499938964844,0.0065499646589159,-489.03466796875,299.4293212890625,0.4813071191310882,0.050000000745058,0.0491166748106479,293.2087097167969,297.1499938964844,293.1499938964844,0.1878628134727478,-2949.501708984375,304.1564636230469,0.8578445911407471,0.2664066851139068,0.1876064389944076,293.2217102050781,297.1499938964844,293.1499938964844,0.2473520785570144,-4967.5341796875,304.1581420898437,0.9258546829223632,0.3321114480495453,0.3159247040748596,293.2661437988281,297.1499938964844,293.1499938964844,0.0114073455333709,-3300.38427734375,302.8778076171875,0.4813071191310882,0.050000000745058,0.2329883575439453,291.16656494140625,291.1499938964844,273.5899963378906,271.5736999511719,285.0831298828125,293.6830139160156,291.1665954589844,1.0,0.2433503568172454,0.9269741773605348,0.9269741773605348,1.0,1.0,-0.9988139271736144,0.4276072084903717,0.5712066888809204,0.1859052628278732,0.0,0.0,0.2540203630924225,25.73505592346192,25.0,0.3752348124980926,-6127.13671875,142.75624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,305.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.1360319703817367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797119379043579,0.1797162890434265,-4.3540808292164e-06,0.0,0.0001380551693728,0.0,0.0,7.303625583648682,0.0,0.0,0.0,0.2830856144428253,4.0,0.0,1.0
815100,293.25830078125,297.1499938964844,293.1499938964844,0.0135754691436886,-715.5618286132812,303.84967041015625,0.4812729954719543,0.050000000745058,0.0466430261731147,293.7162170410156,297.1499938964844,293.1499938964844,0.0064345332793891,-482.2829895019531,299.3161315917969,0.4812729954719543,0.050000000745058,0.0491173528134822,293.2092590332031,297.1499938964844,293.1499938964844,0.1871357560157776,-2940.37939453125,304.1566162109375,0.8569193482398987,0.2655595242977142,0.1870264112949371,293.2214660644531,297.1499938964844,293.1499938964844,0.2465456128120422,-4954.705078125,304.1581420898437,0.9248562455177308,0.3312497437000274,0.3151131868362427,293.26708984375,297.1499938964844,293.1499938964844,0.0113631393760442,-3294.002197265625,302.8552551269531,0.4812729954719543,0.050000000745058,0.2329915761947631,291.166748046875,291.1499938964844,273.6083374023437,271.58721923828125,285.0955810546875,293.691650390625,291.1667785644531,1.0,0.2431730777025222,0.9268982410430908,0.9268982410430908,1.0,1.0,-0.9971491694450378,0.4269117712974548,0.570237398147583,0.1853900998830795,0.0,0.0,0.2528857886791229,25.729780197143555,25.0,0.4729367196559906,-6104.7353515625,142.32138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,305.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.845703125,18000.0,0.0,0.0,0.1356190592050552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789333969354629,0.1789377480745315,-4.352488758740947e-06,0.0,0.000137636103318,0.0,0.0,7.267594337463379,0.0,0.0,0.0,0.2829428613185882,4.0,0.0,1.0
815160,293.2598876953125,297.1499938964844,293.1499938964844,0.0135173397138714,-714.2627563476562,303.8265991210937,0.4812353253364563,0.050000000745058,0.0466437377035617,293.7222595214844,297.1499938964844,293.1499938964844,0.0063197752460837,-475.4705505371094,299.201904296875,0.4812353253364563,0.050000000745058,0.0491181015968322,293.2098083496094,297.1499938964844,293.1499938964844,0.1863909512758255,-2931.0263671875,304.1567687988281,0.8559667468070984,0.2646975517272949,0.1864318996667862,293.22125244140625,297.1499938964844,293.1499938964844,0.2457413375377655,-4941.9013671875,304.1581115722656,0.9238520860671996,0.3303901553153991,0.3143036365509033,293.2680053710937,297.1499938964844,293.1499938964844,0.0113188698887825,-3287.57470703125,302.83251953125,0.4812353253364563,0.050000000745058,0.2329951226711273,291.1669311523437,291.1499938964844,273.6266784667969,271.60076904296875,285.1078491210937,293.7000427246094,291.1669921875,1.0,0.2429964989423751,0.9268267154693604,0.9268267154693604,1.0,1.0,-0.9954699277877808,0.4262124001979828,0.5692575573921204,0.1848663836717605,0.0,0.0,0.2517357170581817,25.726015090942383,25.0,0.5250169038772583,-6082.40234375,141.88636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905944824219,305.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.89453125,18000.0,0.0,0.0,0.1352156102657318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781471371650695,0.1781514883041381,-4.350887593318475e-06,0.0,0.0001372266560792,0.0,0.0,7.231264114379883,0.0,0.0,0.0,0.2827990353107452,4.0,0.0,1.0
815220,293.2626953125,297.1499938964844,293.1499938964844,0.013402584940195,-711.6742553710938,303.7806701660156,0.4811542630195617,0.050000000745058,0.0466452650725841,293.7343139648437,297.1499938964844,293.1499938964844,0.0060922433622181,-461.668212890625,298.970458984375,0.4811542630195617,0.050000000745058,0.0491197109222412,293.2109680175781,297.1499938964844,293.1499938964844,0.1848733276128769,-2911.950927734375,304.15704345703125,0.8540180921554565,0.2629453241825104,0.1852194219827652,293.2207946777344,297.1499938964844,293.1499938964844,0.2441409975290298,-4916.3984375,304.1580810546875,0.921838402748108,0.3286772072315216,0.3126905858516693,293.2698669433594,297.1499938964844,293.1499938964844,0.0112302163615822,-3274.599365234375,302.7865600585937,0.4811542630195617,0.050000000745058,0.2330027520656585,291.1673278808594,291.1499938964844,273.663330078125,271.6280212402344,285.1318664550781,293.7161865234375,291.1673583984375,1.0,0.2426449507474899,0.9266836047172546,0.9266836047172546,1.0,1.0,-0.9920915365219116,0.4248111844062805,0.5672803521156311,0.1837997287511825,0.0,0.0,0.2493994832038879,25.72091293334961,25.0,0.5299784541130066,-6038.11767578125,141.01828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376220703125,305.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.1344274133443832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765575855970382,0.1765619367361068,-4.3476588871271815e-06,0.0,0.0001364267372991,0.0,0.0,7.157975196838379,0.0,0.0,0.0,0.2825090587139129,4.0,0.0,1.0
815280,293.2626953125,297.1499938964844,293.1499938964844,0.013402584940195,-711.6742553710938,303.7806701660156,0.4811542630195617,0.050000000745058,0.0466452650725841,293.7343139648437,297.1499938964844,293.1499938964844,0.0060922433622181,-461.668212890625,298.970458984375,0.4811542630195617,0.050000000745058,0.0491197109222412,293.2109680175781,297.1499938964844,293.1499938964844,0.1848733276128769,-2911.950927734375,304.15704345703125,0.8540180921554565,0.2629453241825104,0.1852194219827652,293.2207946777344,297.1499938964844,293.1499938964844,0.2441409975290298,-4916.3984375,304.1580810546875,0.921838402748108,0.3286772072315216,0.3126905858516693,293.2698669433594,297.1499938964844,293.1499938964844,0.0112302163615822,-3274.599365234375,302.7865600585937,0.4811542630195617,0.050000000745058,0.2330027520656585,291.1673278808594,291.1499938964844,273.663330078125,271.6280212402344,285.1318664550781,293.7161865234375,291.1673583984375,1.0,0.2426449507474899,0.9266836047172546,0.9266836047172546,1.0,1.0,-0.9920915365219116,0.4248111844062805,0.5672803521156311,0.1837997287511825,0.0,0.0,0.2493994832038879,25.72091293334961,25.0,0.5299784541130066,-6038.11767578125,141.01828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376220703125,305.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.1344274133443832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765575855970382,0.1765619367361068,-4.3476588871271815e-06,0.0,0.0001364267372991,0.0,0.0,7.157975196838379,0.0,0.0,0.0,0.2825090587139129,4.0,0.0,1.0
815340,293.2651672363281,297.1499938964844,293.1499938964844,0.0132892299443483,-709.084716796875,303.7347106933594,0.4810683727264404,0.050000000745058,0.0466468818485736,293.7463073730469,297.1499938964844,293.1499938964844,0.0058671655133366,-447.62744140625,298.7350158691406,0.4810683727264404,0.050000000745058,0.0491214133799076,293.212158203125,297.1499938964844,293.1499938964844,0.1833293586969375,-2892.51904296875,304.1572570800781,0.8520298600196838,0.2611633837223053,0.1839847862720489,293.2203674316406,297.1499938964844,293.1499938964844,0.2425509393215179,-4891.02294921875,304.1580505371094,0.9198256134986876,0.3269725441932678,0.3110853731632232,293.2716979980469,297.1499938964844,293.1499938964844,0.0111413961276412,-3261.45556640625,302.7399597167969,0.4810683727264404,0.050000000745058,0.2330108433961868,291.1676940917969,291.1499938964844,273.70001220703125,271.65545654296875,285.1553649902344,293.731689453125,291.167724609375,1.0,0.242294892668724,0.9265405535697936,0.9265405535697936,1.0,1.0,-0.9886966943740844,0.4234100878238678,0.5652866363525391,0.1827130764722824,0.0,0.0,0.2470156699419021,25.71780776977539,25.0,0.5252690315246582,-5994.43310546875,140.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01953125,18000.0,0.0,0.0,0.1336506903171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749498397111892,0.1749541908502578,-4.344409262557747e-06,0.0,0.0001356384600512,0.0,0.0,7.084068298339844,0.0,0.0,0.0,0.282216876745224,4.0,0.0,1.0
815400,293.2651672363281,297.1499938964844,293.1499938964844,0.0132892299443483,-709.084716796875,303.7347106933594,0.4810683727264404,0.050000000745058,0.0466468818485736,293.7463073730469,297.1499938964844,293.1499938964844,0.0058671655133366,-447.62744140625,298.7350158691406,0.4810683727264404,0.050000000745058,0.0491214133799076,293.212158203125,297.1499938964844,293.1499938964844,0.1833293586969375,-2892.51904296875,304.1572570800781,0.8520298600196838,0.2611633837223053,0.1839847862720489,293.2203674316406,297.1499938964844,293.1499938964844,0.2425509393215179,-4891.02294921875,304.1580505371094,0.9198256134986876,0.3269725441932678,0.3110853731632232,293.2716979980469,297.1499938964844,293.1499938964844,0.0111413961276412,-3261.45556640625,302.7399597167969,0.4810683727264404,0.050000000745058,0.2330108433961868,291.1676940917969,291.1499938964844,273.70001220703125,271.65545654296875,285.1553649902344,293.731689453125,291.167724609375,1.0,0.242294892668724,0.9265405535697936,0.9265405535697936,1.0,1.0,-0.9886966943740844,0.4234100878238678,0.5652866363525391,0.1827130764722824,0.0,0.0,0.2470156699419021,25.71780776977539,25.0,0.5252690315246582,-5994.43310546875,140.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01953125,18000.0,0.0,0.0,0.1336506903171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749498397111892,0.1749541908502578,-4.344409262557747e-06,0.0,0.0001356384600512,0.0,0.0,7.084068298339844,0.0,0.0,0.0,0.282216876745224,4.0,0.0,1.0
815460,293.26739501953125,297.1499938964844,293.1499938964844,0.013177003711462,-706.48779296875,303.6885986328125,0.4809794425964355,0.050000000745058,0.0466485582292079,293.7582092285156,297.1499938964844,293.1499938964844,0.0056445188820362,-433.360107421875,298.4957580566406,0.4809794425964355,0.050000000745058,0.049123179167509,293.2132873535156,297.1499938964844,293.1499938964844,0.1817639172077179,-2872.7880859375,304.1574401855469,0.850010871887207,0.2593555450439453,0.1827317625284195,293.2199401855469,297.1499938964844,293.1499938964844,0.2409705370664596,-4865.7646484375,304.1579895019531,0.9178199172019958,0.3252759277820587,0.3094877898693084,293.2735290527344,297.1499938964844,293.1499938964844,0.0110524594783782,-3248.144775390625,302.6927795410156,0.4809794425964355,0.050000000745058,0.2330192029476165,291.1680603027344,291.1499938964844,273.7366638183594,271.6829833984375,285.1784362792969,293.74664306640625,291.1680908203125,1.0,0.2419456839561462,0.9264087677001952,0.9264087677001952,1.0,1.0,-0.9852893948554992,0.4220096468925476,0.5632797479629517,0.1816119104623794,0.0,0.0,0.244581863284111,25.71594619750977,25.0,0.5269923806190491,-5951.2646484375,139.29122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,305.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.1328712254762649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17332324385643,0.1733275949954986,-4.3411423575889785e-06,0.0,0.0001348474033875,0.0,0.0,7.009527683258057,0.0,0.0,0.0,0.2819224894046783,4.0,0.0,1.0
815520,293.26739501953125,297.1499938964844,293.1499938964844,0.013177003711462,-706.48779296875,303.6885986328125,0.4809794425964355,0.050000000745058,0.0466485582292079,293.7582092285156,297.1499938964844,293.1499938964844,0.0056445188820362,-433.360107421875,298.4957580566406,0.4809794425964355,0.050000000745058,0.049123179167509,293.2132873535156,297.1499938964844,293.1499938964844,0.1817639172077179,-2872.7880859375,304.1574401855469,0.850010871887207,0.2593555450439453,0.1827317625284195,293.2199401855469,297.1499938964844,293.1499938964844,0.2409705370664596,-4865.7646484375,304.1579895019531,0.9178199172019958,0.3252759277820587,0.3094877898693084,293.2735290527344,297.1499938964844,293.1499938964844,0.0110524594783782,-3248.144775390625,302.6927795410156,0.4809794425964355,0.050000000745058,0.2330192029476165,291.1680603027344,291.1499938964844,273.7366638183594,271.6829833984375,285.1784362792969,293.74664306640625,291.1680908203125,1.0,0.2419456839561462,0.9264087677001952,0.9264087677001952,1.0,1.0,-0.9852893948554992,0.4220096468925476,0.5632797479629517,0.1816119104623794,0.0,0.0,0.244581863284111,25.71594619750977,25.0,0.5269923806190491,-5951.2646484375,139.29122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,305.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.1328712254762649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17332324385643,0.1733275949954986,-4.3411423575889785e-06,0.0,0.0001348474033875,0.0,0.0,7.009527683258057,0.0,0.0,0.0,0.2819224894046783,4.0,0.0,1.0
815580,293.2690124511719,297.1499938964844,293.1499938964844,0.0130880158394575,-704.4049072265625,303.6516418457031,0.4809067249298095,0.050000000745058,0.0466499254107475,293.76763916015625,297.1499938964844,293.1499938964844,0.005467967595905,-421.78173828125,298.3015441894531,0.4809067249298095,0.050000000745058,0.0491246208548545,293.2142028808594,297.1499938964844,293.1499938964844,0.180496871471405,-2856.79541015625,304.1575622558594,0.8483748435974121,0.2578909397125244,0.1817163676023483,293.2196044921875,297.1499938964844,293.1499938964844,0.239713430404663,-4845.646484375,304.157958984375,0.91622394323349,0.3239244818687439,0.3082152605056762,293.2749938964844,297.1499938964844,293.1499938964844,0.010981235653162,-3237.376220703125,302.65460205078125,0.4809067249298095,0.050000000745058,0.2330260425806045,291.1683654785156,291.1499938964844,273.7659912109375,271.70513916015625,285.1966247558594,293.7582397460937,291.1683959960937,1.0,0.2416666746139526,0.9263033866882324,0.9263033866882324,1.0,1.0,-0.9825549125671388,0.4208886325359344,0.5616663098335266,0.1807230859994888,0.0,0.0,0.2425983250141143,25.715131759643555,25.0,0.5199682712554932,-5917.0546875,138.60333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,305.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1322381794452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720080524682998,0.1720124036073684,-4.338515282142907e-06,0.0,0.0001342049363302,0.0,0.0,6.94942569732666,0.0,0.0,0.0,0.2816853523254394,4.0,0.0,1.0
815640,293.2694091796875,297.1499938964844,293.1499938964844,0.0130658838897943,-703.8836059570312,303.6423645019531,0.4808884263038635,0.050000000745058,0.0466502718627452,293.7699584960937,297.1499938964844,293.1499938964844,0.0054240697063505,-418.8668823242188,298.2526550292969,0.4808884263038635,0.050000000745058,0.0491249822080135,293.21441650390625,297.1499938964844,293.1499938964844,0.1801783889532089,-2852.77197265625,304.1575927734375,0.8479633927345276,0.2575225532054901,0.1814609169960022,293.2195129394531,297.1499938964844,293.1499938964844,0.2394001185894012,-4840.62890625,304.157958984375,0.9158264398574828,0.3235874474048614,0.3078978359699249,293.2753601074219,297.1499938964844,293.1499938964844,0.0109634306281805,-3234.669189453125,302.64501953125,0.4808884263038635,0.050000000745058,0.233027771115303,291.1684265136719,291.1499938964844,273.7733459472656,271.710693359375,285.2011108398437,293.7610778808594,291.16845703125,1.0,0.2415969520807266,0.9262770414352416,0.9262770414352416,1.0,1.0,-0.9818702936172484,0.4206082820892334,0.5612620115280151,0.1805000901222229,0.0,0.0,0.2420979887247085,25.714988708496094,25.0,0.5160281658172607,-5908.54248046875,138.4315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,305.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1320781111717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171677753329277,0.1716820895671844,-4.337857262726175e-06,0.0,0.0001340424933005,0.0,0.0,6.934354305267334,0.0,0.0,0.0,0.2816259264945984,4.0,0.0,1.0
815700,293.27032470703125,297.1499938964844,293.1499938964844,0.0130107551813125,-702.5794067382812,303.61920166015625,0.4808423519134521,0.050000000745058,0.0466511398553848,293.7757873535156,297.1499938964844,293.1499938964844,0.0053146448917686,-411.5392761230469,298.1297302246094,0.4808423519134521,0.050000000745058,0.0491258949041366,293.2149658203125,297.1499938964844,293.1499938964844,0.1793788522481918,-2842.665771484375,304.1576843261719,0.8469300270080566,0.2565971612930298,0.1808192431926727,293.2193298339844,297.1499938964844,293.1499938964844,0.238618791103363,-4828.10986328125,304.1579284667969,0.9148357510566713,0.322746217250824,0.3071057200431824,293.2762756347656,297.1499938964844,293.1499938964844,0.0109189059585332,-3227.873046875,302.62091064453125,0.4808423519134521,0.050000000745058,0.2330320924520492,291.1686096191406,291.1499938964844,273.7916564941406,271.7245788574219,285.2123107910156,293.7680969238281,291.16864013671875,1.0,0.2414226531982422,0.9262111783027648,0.9262111783027648,1.0,1.0,-0.9801567196846008,0.4199069440364837,0.5602497458457947,0.1799415200948715,0.0,0.0,0.2408389002084732,25.71474266052246,25.0,0.5002272725105286,-5887.330078125,138.0026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548583984375,305.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.1316738426685333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708490401506424,0.1708533763885498,-4.336209258326562e-06,0.0,0.0001336322166025,0.0,0.0,6.896582126617432,0.0,0.0,0.0,0.2814770042896271,4.0,0.0,1.0
815760,293.2712097167969,297.1499938964844,293.1499938964844,0.012955923564732,-701.2742919921875,303.59600830078125,0.4807960391044616,0.050000000745058,0.0466520115733146,293.7815856933594,297.1499938964844,293.1499938964844,0.0052057206630706,-404.1585998535156,298.00592041015625,0.4807960391044616,0.050000000745058,0.0491268150508403,293.21551513671875,297.1499938964844,293.1499938964844,0.1785748749971389,-2832.494384765625,304.1577453613281,0.84589022397995,0.2556658685207367,0.180173322558403,293.2191162109375,297.1499938964844,293.1499938964844,0.2378402054309845,-4815.62548828125,304.15789794921875,0.9138498902320862,0.3219071626663208,0.3063155710697174,293.27716064453125,297.1499938964844,293.1499938964844,0.010874374769628,-3221.0380859375,302.5966491699219,0.4807960391044616,0.050000000745058,0.233036458492279,291.1687927246094,291.1499938964844,273.8099975585937,271.7384948730469,285.223388671875,293.7749328613281,291.1687927246094,1.0,0.2412483692169189,0.9261497855186462,0.9261497855186462,1.0,1.0,-0.9784404635429382,0.4192050993442535,0.5592353343963623,0.1793819218873977,0.0,0.0,0.239569291472435,25.71462631225586,25.0,0.4740824699401855,-5866.2138671875,137.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.158203125,18000.0,0.0,0.0,0.1312631517648697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700168848037719,0.1700212210416793,-4.334558980190195e-06,0.0,0.0001332154206465,0.0,0.0,6.85871171951294,0.0,0.0,0.0,0.2813277840614319,4.0,0.0,1.0
815820,293.2728271484375,297.1499938964844,293.1499938964844,0.0128472000360488,-698.6630249023438,303.549560546875,0.4807029962539673,0.050000000745058,0.0466537624597549,293.79296875,297.1499938964844,293.1499938964844,0.0049893935211002,-389.2493896484375,297.7557373046875,0.4807029962539673,0.050000000745058,0.0491286590695381,293.21661376953125,297.1499938964844,293.1499938964844,0.1769557148218155,-2811.982421875,304.1578674316406,0.8437941074371338,0.2537873387336731,0.1788702309131622,293.21875,297.1499938964844,293.1499938964844,0.2362913936376571,-4790.76416015625,304.1578369140625,0.9118950366973876,0.3202350437641144,0.3047409355640411,293.2789306640625,297.1499938964844,293.1499938964844,0.0107853785157203,-3207.266845703125,302.5477294921875,0.4807029962539673,0.050000000745058,0.2330452054738998,291.1690673828125,291.1499938964844,273.8466796875,271.76641845703125,285.2452697753906,293.78814697265625,291.1690673828125,1.0,0.2408997863531112,0.9260269999504088,0.9260269999504088,1.0,1.0,-0.9750012755393982,0.4177993834018707,0.5572018623352051,0.1782613545656204,0.0,0.0,0.2370068877935409,25.71462821960449,25.0,0.3939711451530456,-5824.2685546875,136.7190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,305.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16015625,18000.0,0.0,0.0,0.1304221004247665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683476567268371,0.1683519929647445,-4.33125796917011e-06,0.0,0.000132361848955,0.0,0.0,6.782915592193604,0.0,0.0,0.0,0.2810293138027191,4.0,0.0,1.0
815880,293.2728271484375,297.1499938964844,293.1499938964844,0.0128472000360488,-698.6630249023438,303.549560546875,0.4807029962539673,0.050000000745058,0.0466537624597549,293.79296875,297.1499938964844,293.1499938964844,0.0049893935211002,-389.2493896484375,297.7557373046875,0.4807029962539673,0.050000000745058,0.0491286590695381,293.21661376953125,297.1499938964844,293.1499938964844,0.1769557148218155,-2811.982421875,304.1578674316406,0.8437941074371338,0.2537873387336731,0.1788702309131622,293.21875,297.1499938964844,293.1499938964844,0.2362913936376571,-4790.76416015625,304.1578369140625,0.9118950366973876,0.3202350437641144,0.3047409355640411,293.2789306640625,297.1499938964844,293.1499938964844,0.0107853785157203,-3207.266845703125,302.5477294921875,0.4807029962539673,0.050000000745058,0.2330452054738998,291.1690673828125,291.1499938964844,273.8466796875,271.76641845703125,285.2452697753906,293.78814697265625,291.1690673828125,1.0,0.2408997863531112,0.9260269999504088,0.9260269999504088,1.0,1.0,-0.9750012755393982,0.4177993834018707,0.5572018623352051,0.1782613545656204,0.0,0.0,0.2370068877935409,25.71462821960449,25.0,0.3939711451530456,-5824.2685546875,136.7190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,305.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16015625,18000.0,0.0,0.0,0.1304221004247665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683476567268371,0.1683519929647445,-4.33125796917011e-06,0.0,0.000132361848955,0.0,0.0,6.782915592193604,0.0,0.0,0.0,0.2810293138027191,4.0,0.0,1.0
815940,293.2742614746094,297.1499938964844,293.1499938964844,0.0127397291362285,-696.05029296875,303.5030212402344,0.4806096851825714,0.050000000745058,0.0466555170714855,293.8043212890625,297.1499938964844,293.1499938964844,0.0047744247131049,-374.1129760742188,297.5018005371094,0.4806096851825714,0.050000000745058,0.0491305068135261,293.2176513671875,297.1499938964844,293.1499938964844,0.1753218621015548,-2791.24560546875,304.157958984375,0.8416761159896851,0.2518877983093261,0.1775522977113723,293.2183532714844,297.1499938964844,293.1499938964844,0.2347534447908401,-4766.0419921875,304.1578063964844,0.9099661111831664,0.3185710310935974,0.3031738996505737,293.2807006835937,297.1499938964844,293.1499938964844,0.0106964604929089,-3193.35400390625,302.4982604980469,0.4806096851825714,0.050000000745058,0.2330539673566818,291.1692810058594,291.1499938964844,273.8833312988281,271.79443359375,285.26690673828125,293.80096435546875,291.1693115234375,1.0,0.240551084280014,0.9259041547775269,0.9259041547775269,1.0,1.0,-0.9715534448623656,0.4163899719715118,0.5551634430885315,0.1771418154239654,0.0,0.0,0.2344176918268203,25.71486091613769,25.0,0.3323917984962463,-5782.65380859375,135.86602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,305.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.140625,18000.0,0.0,0.0,0.1295534521341323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666763126850128,0.1666806489229202,-4.327969236328499e-06,0.0,0.0001314802939305,0.0,0.0,6.707253456115723,0.0,0.0,0.0,0.280731588602066,4.0,0.0,1.0
816000,293.2742614746094,297.1499938964844,293.1499938964844,0.0127397291362285,-696.05029296875,303.5030212402344,0.4806096851825714,0.050000000745058,0.0466555170714855,293.8043212890625,297.1499938964844,293.1499938964844,0.0047744247131049,-374.1129760742188,297.5018005371094,0.4806096851825714,0.050000000745058,0.0491305068135261,293.2176513671875,297.1499938964844,293.1499938964844,0.1753218621015548,-2791.24560546875,304.157958984375,0.8416761159896851,0.2518877983093261,0.1775522977113723,293.2183532714844,297.1499938964844,293.1499938964844,0.2347534447908401,-4766.0419921875,304.1578063964844,0.9099661111831664,0.3185710310935974,0.3031738996505737,293.2807006835937,297.1499938964844,293.1499938964844,0.0106964604929089,-3193.35400390625,302.4982604980469,0.4806096851825714,0.050000000745058,0.2330539673566818,291.1692810058594,291.1499938964844,273.8833312988281,271.79443359375,285.26690673828125,293.80096435546875,291.1693115234375,1.0,0.240551084280014,0.9259041547775269,0.9259041547775269,1.0,1.0,-0.9715534448623656,0.4163899719715118,0.5551634430885315,0.1771418154239654,0.0,0.0,0.2344176918268203,25.71486091613769,25.0,0.3323917984962463,-5782.65380859375,135.86602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,305.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.140625,18000.0,0.0,0.0,0.1295534521341323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666763126850128,0.1666806489229202,-4.327969236328499e-06,0.0,0.0001314802939305,0.0,0.0,6.707253456115723,0.0,0.0,0.0,0.280731588602066,4.0,0.0,1.0
816060,293.27557373046875,297.1499938964844,293.1499938964844,0.0126335015520453,-693.4357299804688,303.4564208984375,0.4805164039134979,0.050000000745058,0.046657271683216,293.815673828125,297.1499938964844,293.1499938964844,0.0045603411272168,-358.73541259765625,297.2438049316406,0.4805164039134979,0.050000000745058,0.0491323545575141,293.2186584472656,297.1499938964844,293.1499938964844,0.1736733466386795,-2770.2822265625,304.1580505371094,0.8395365476608276,0.2499673664569854,0.1762197315692901,293.2179870605469,297.1499938964844,293.1499938964844,0.2332258969545364,-4741.451171875,304.1577453613281,0.908067524433136,0.3169153034687042,0.3016145527362823,293.28240966796875,297.1499938964844,293.1499938964844,0.0106075946241617,-3179.291015625,302.4482421875,0.4805164039134979,0.050000000745058,0.233062744140625,291.16949462890625,291.1499938964844,273.9200134277344,271.82257080078125,285.2884216308594,293.8135070800781,291.1695251464844,1.0,0.2402021735906601,0.9257912635803224,0.9257912635803224,1.0,1.0,-0.9680973291397096,0.4149761795997619,0.5531211495399475,0.1760267913341522,0.0,0.0,0.2318023592233657,25.71525001525879,25.0,0.2880997359752655,-5741.25146484375,135.01516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,305.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1286577582359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650041788816452,0.1650085151195526,-4.324697783886222e-06,0.0,0.00013057126489,0.0,0.0,6.631789684295654,0.0,0.0,0.0,0.2804349660873413,4.0,0.0,1.0
816120,293.27557373046875,297.1499938964844,293.1499938964844,0.0126335015520453,-693.4357299804688,303.4564208984375,0.4805164039134979,0.050000000745058,0.046657271683216,293.815673828125,297.1499938964844,293.1499938964844,0.0045603411272168,-358.73541259765625,297.2438049316406,0.4805164039134979,0.050000000745058,0.0491323545575141,293.2186584472656,297.1499938964844,293.1499938964844,0.1736733466386795,-2770.2822265625,304.1580505371094,0.8395365476608276,0.2499673664569854,0.1762197315692901,293.2179870605469,297.1499938964844,293.1499938964844,0.2332258969545364,-4741.451171875,304.1577453613281,0.908067524433136,0.3169153034687042,0.3016145527362823,293.28240966796875,297.1499938964844,293.1499938964844,0.0106075946241617,-3179.291015625,302.4482421875,0.4805164039134979,0.050000000745058,0.233062744140625,291.16949462890625,291.1499938964844,273.9200134277344,271.82257080078125,285.2884216308594,293.8135070800781,291.1695251464844,1.0,0.2402021735906601,0.9257912635803224,0.9257912635803224,1.0,1.0,-0.9680973291397096,0.4149761795997619,0.5531211495399475,0.1760267913341522,0.0,0.0,0.2318023592233657,25.71525001525879,25.0,0.2880997359752655,-5741.25146484375,135.01516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,305.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1286577582359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650041788816452,0.1650085151195526,-4.324697783886222e-06,0.0,0.00013057126489,0.0,0.0,6.631789684295654,0.0,0.0,0.0,0.2804349660873413,4.0,0.0,1.0
816180,293.2767028808594,297.1499938964844,293.1499938964844,0.0125285610556602,-690.8212890625,303.4097900390625,0.4804234504699707,0.050000000745058,0.0466590225696563,293.8270874023437,297.1499938964844,293.1499938964844,0.0043469257652759,-343.12225341796875,296.9818420410156,0.4804234504699707,0.050000000745058,0.0491341985762119,293.2196655273437,297.1499938964844,293.1499938964844,0.172011137008667,-2749.1015625,304.1581420898437,0.8373754620552063,0.2480266541242599,0.174872949719429,293.2176208496094,297.1499938964844,293.1499938964844,0.2317088544368744,-4716.9931640625,304.1576843261719,0.9062035083770752,0.3152677118778229,0.3000628352165222,293.2841491699219,297.1499938964844,293.1499938964844,0.0105188265442848,-3165.08349609375,302.3976745605469,0.4804234504699707,0.050000000745058,0.2330714762210846,291.169677734375,291.1499938964844,273.9566650390625,271.8507385253906,285.3097839355469,293.8257751464844,291.169677734375,1.0,0.2398530393838882,0.9256783723831176,0.9256783723831176,1.0,1.0,-0.9646332263946532,0.413556694984436,0.5510765314102173,0.174918845295906,0.0,0.0,0.2291668206453323,25.715721130371094,25.0,0.2353039532899856,-5700.00439453125,134.1664276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1277379542589187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633345335721969,0.1633388549089431,-4.321449068811489e-06,0.0,0.00012963777408,0.0,0.0,6.556666374206543,0.0,0.0,0.0,0.2801399827003479,4.0,0.0,1.0
816240,293.2767028808594,297.1499938964844,293.1499938964844,0.0125285610556602,-690.8212890625,303.4097900390625,0.4804234504699707,0.050000000745058,0.0466590225696563,293.8270874023437,297.1499938964844,293.1499938964844,0.0043469257652759,-343.12225341796875,296.9818420410156,0.4804234504699707,0.050000000745058,0.0491341985762119,293.2196655273437,297.1499938964844,293.1499938964844,0.172011137008667,-2749.1015625,304.1581420898437,0.8373754620552063,0.2480266541242599,0.174872949719429,293.2176208496094,297.1499938964844,293.1499938964844,0.2317088544368744,-4716.9931640625,304.1576843261719,0.9062035083770752,0.3152677118778229,0.3000628352165222,293.2841491699219,297.1499938964844,293.1499938964844,0.0105188265442848,-3165.08349609375,302.3976745605469,0.4804234504699707,0.050000000745058,0.2330714762210846,291.169677734375,291.1499938964844,273.9566650390625,271.8507385253906,285.3097839355469,293.8257751464844,291.169677734375,1.0,0.2398530393838882,0.9256783723831176,0.9256783723831176,1.0,1.0,-0.9646332263946532,0.413556694984436,0.5510765314102173,0.174918845295906,0.0,0.0,0.2291668206453323,25.715721130371094,25.0,0.2353039532899856,-5700.00439453125,134.1664276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.1277379542589187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633345335721969,0.1633388549089431,-4.321449068811489e-06,0.0,0.00012963777408,0.0,0.0,6.556666374206543,0.0,0.0,0.0,0.2801399827003479,4.0,0.0,1.0
816300,293.2772216796875,297.1499938964844,293.1499938964844,0.0124765848740935,-689.5147094726562,303.386474609375,0.480377197265625,0.050000000745058,0.0466598942875862,293.83282470703125,297.1499938964844,293.1499938964844,0.0042403023689985,-335.2221984863281,296.8492736816406,0.480377197265625,0.050000000745058,0.0491351149976253,293.2200622558594,297.1499938964844,293.1499938964844,0.1711786091327667,-2738.478515625,304.1581726074219,0.8362913131713867,0.247061014175415,0.1741973310708999,293.21746826171875,297.1499938964844,293.1499938964844,0.2309518456459045,-4704.77392578125,304.1576538085937,0.9052829146385192,0.3144387304782867,0.2992869913578033,293.28497314453125,297.1499938964844,293.1499938964844,0.0104744657874107,-3157.923828125,302.3721618652344,0.480377197265625,0.050000000745058,0.2330758273601532,291.16973876953125,291.1499938964844,273.9750061035156,271.8648681640625,285.3204345703125,293.831787109375,291.16973876953125,1.0,0.2396783828735351,0.9256219267845154,0.9256219267845154,1.0,1.0,-0.9628984928131104,0.4128446877002716,0.5500537753105164,0.1743683815002441,0.0,0.0,0.2278434783220291,25.715944290161133,25.0,0.1972663551568985,-5679.4404296875,133.74285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1272696852684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625018417835235,0.1625061631202697,-4.319835170463193e-06,0.0,0.0001291625521844,0.0,0.0,6.519285202026367,0.0,0.0,0.0,0.279993325471878,4.0,0.0,1.0
816360,293.2777099609375,297.1499938964844,293.1499938964844,0.0124249616637825,-688.2096557617188,303.3631591796875,0.4803313314914703,0.050000000745058,0.0466607548296451,293.8385314941406,297.1499938964844,293.1499938964844,0.0041337348520755,-327.26385498046875,296.7156982421875,0.4803313314914703,0.050000000745058,0.0491360239684581,293.2203063964844,297.1499938964844,293.1499938964844,0.170365035533905,-2728.093505859375,304.1581726074219,0.83523029088974,0.2461277991533279,0.1735370755195617,293.21746826171875,297.1499938964844,293.1499938964844,0.2301820963621139,-4692.33154296875,304.1576843261719,0.904354691505432,0.313585877418518,0.2984956502914428,293.28582763671875,297.1499938964844,293.1499938964844,0.0104301460087299,-3150.73193359375,302.3465270996094,0.4803313314914703,0.050000000745058,0.2330801337957382,291.1697998046875,291.1499938964844,273.99334716796875,271.8790283203125,285.3309326171875,293.8375244140625,291.1697692871094,1.0,0.2395037114620208,0.925570547580719,0.925570547580719,1.0,1.0,-0.9611635208129884,0.4121318459510803,0.549031674861908,0.1738211065530777,0.0,0.0,0.2265199720859527,25.716068267822266,25.0,0.1295510530471801,-5658.947265625,133.32005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749084472656,305.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.1267968267202377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616721153259277,0.1616764366626739,-4.318229912314564e-06,0.0,0.000128682659124,0.0,0.0,6.482090950012207,0.0,0.0,0.0,0.2798474431037903,4.0,0.0,1.0
816420,293.278564453125,297.1499938964844,293.1499938964844,0.0123228058218956,-685.6055297851562,303.3165283203125,0.4802398383617401,0.050000000745058,0.046662475913763,293.8499755859375,297.1499938964844,293.1499938964844,0.0039206021465361,-311.1725158691406,296.4455261230469,0.4802398383617401,0.050000000745058,0.0491378344595432,293.22052001953125,297.1499938964844,293.1499938964844,0.1687900274991989,-2707.972412109375,304.1580810546875,0.8331680297851562,0.2443011403083801,0.1722576171159744,293.2176513671875,297.1499938964844,293.1499938964844,0.2286033034324646,-4666.765625,304.1577453613281,0.9024768471717834,0.3118418157100677,0.2968661785125732,293.2875061035156,297.1499938964844,293.1499938964844,0.0103416573256254,-3136.25732421875,302.2948303222656,0.4802398383617401,0.050000000745058,0.233088731765747,291.1697692871094,291.1499938964844,274.0299987792969,271.9073486328125,285.35174560546875,293.8486022949219,291.1697692871094,1.0,0.2391542494297027,0.9254677891731262,0.9254677891731262,1.0,1.0,-0.9576866626739502,0.4107000231742859,0.5469866394996643,0.1727355420589447,0.0,0.0,0.2238833606243133,25.7164306640625,25.0,-0.0034461312461644,-5618.22509765625,132.4759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795471191406,304.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.1258405447006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600292176008224,0.1600335240364074,-4.315056685300078e-06,0.0,0.0001277121627936,0.0,0.0,6.408597946166992,0.0,0.0,0.0,0.279559314250946,4.0,0.0,1.0
816480,293.278564453125,297.1499938964844,293.1499938964844,0.0123228058218956,-685.6055297851562,303.3165283203125,0.4802398383617401,0.050000000745058,0.046662475913763,293.8499755859375,297.1499938964844,293.1499938964844,0.0039206021465361,-311.1725158691406,296.4455261230469,0.4802398383617401,0.050000000745058,0.0491378344595432,293.22052001953125,297.1499938964844,293.1499938964844,0.1687900274991989,-2707.972412109375,304.1580810546875,0.8331680297851562,0.2443011403083801,0.1722576171159744,293.2176513671875,297.1499938964844,293.1499938964844,0.2286033034324646,-4666.765625,304.1577453613281,0.9024768471717834,0.3118418157100677,0.2968661785125732,293.2875061035156,297.1499938964844,293.1499938964844,0.0103416573256254,-3136.25732421875,302.2948303222656,0.4802398383617401,0.050000000745058,0.233088731765747,291.1697692871094,291.1499938964844,274.0299987792969,271.9073486328125,285.35174560546875,293.8486022949219,291.1697692871094,1.0,0.2391542494297027,0.9254677891731262,0.9254677891731262,1.0,1.0,-0.9576866626739502,0.4107000231742859,0.5469866394996643,0.1727355420589447,0.0,0.0,0.2238833606243133,25.7164306640625,25.0,-0.0034461312461644,-5618.22509765625,132.4759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795471191406,304.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.1258405447006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600292176008224,0.1600335240364074,-4.315056685300078e-06,0.0,0.0001277121627936,0.0,0.0,6.408597946166992,0.0,0.0,0.0,0.279559314250946,4.0,0.0,1.0
816540,293.279296875,297.1499938964844,293.1499938964844,0.0122220274060964,-683.0055541992188,303.2699584960937,0.4801482260227203,0.050000000745058,0.0466642007231712,293.86138916015625,297.1499938964844,293.1499938964844,0.0037072349805384,-294.85076904296875,296.1714782714844,0.4801482260227203,0.050000000745058,0.0491396486759185,293.2206726074219,297.1499938964844,293.1499938964844,0.1672373414039611,-2688.095703125,304.157958984375,0.8311243057250977,0.2424856573343277,0.1709933578968048,293.2178955078125,297.1499938964844,293.1499938964844,0.2270018905401229,-4640.791015625,304.1578369140625,0.9005812406539917,0.3100774586200714,0.2952098548412323,293.2891845703125,297.1499938964844,293.1499938964844,0.0102533195167779,-3121.640625,302.2426147460937,0.4801482260227203,0.050000000745058,0.2330973446369171,291.16973876953125,291.1499938964844,274.0666809082031,271.93572998046875,285.3724060058594,293.8592529296875,291.1697082519531,1.0,0.2388044148683548,0.9253649711608888,0.9253649711608888,1.0,1.0,-0.9541958570480348,0.4092572927474975,0.5449385643005371,0.1716624051332473,0.0,0.0,0.2212557941675186,25.71714782714844,25.0,-0.0512043796479702,-5577.79296875,131.6328887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,304.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.775390625,18000.0,0.0,0.0,0.1248753890395164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584091484546661,0.1584134548902511,-4.311944849177962e-06,0.0,0.0001267326442757,0.0,0.0,6.336338043212891,0.0,0.0,0.0,0.2792762517929077,4.0,0.0,1.0
816600,293.279296875,297.1499938964844,293.1499938964844,0.0122220274060964,-683.0055541992188,303.2699584960937,0.4801482260227203,0.050000000745058,0.0466642007231712,293.86138916015625,297.1499938964844,293.1499938964844,0.0037072349805384,-294.85076904296875,296.1714782714844,0.4801482260227203,0.050000000745058,0.0491396486759185,293.2206726074219,297.1499938964844,293.1499938964844,0.1672373414039611,-2688.095703125,304.157958984375,0.8311243057250977,0.2424856573343277,0.1709933578968048,293.2178955078125,297.1499938964844,293.1499938964844,0.2270018905401229,-4640.791015625,304.1578369140625,0.9005812406539917,0.3100774586200714,0.2952098548412323,293.2891845703125,297.1499938964844,293.1499938964844,0.0102533195167779,-3121.640625,302.2426147460937,0.4801482260227203,0.050000000745058,0.2330973446369171,291.16973876953125,291.1499938964844,274.0666809082031,271.93572998046875,285.3724060058594,293.8592529296875,291.1697082519531,1.0,0.2388044148683548,0.9253649711608888,0.9253649711608888,1.0,1.0,-0.9541958570480348,0.4092572927474975,0.5449385643005371,0.1716624051332473,0.0,0.0,0.2212557941675186,25.71714782714844,25.0,-0.0512043796479702,-5577.79296875,131.6328887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,304.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.775390625,18000.0,0.0,0.0,0.1248753890395164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584091484546661,0.1584134548902511,-4.311944849177962e-06,0.0,0.0001267326442757,0.0,0.0,6.336338043212891,0.0,0.0,0.0,0.2792762517929077,4.0,0.0,1.0
