time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816660,293.2799377441406,297.1499938964844,293.1499938964844,0.0121226338669657,-680.4102783203125,303.22344970703125,0.4800571203231811,0.050000000745058,0.0466659143567085,293.872802734375,297.1499938964844,293.1499938964844,0.0034932647831737,-278.2972412109375,295.8935546875,0.4800571203231811,0.050000000745058,0.049141451716423,293.2207946777344,297.1499938964844,293.1499938964844,0.1656891256570816,-2668.231201171875,304.15789794921875,0.8290760517120361,0.2406688928604126,0.1697294116020202,293.2181396484375,297.1499938964844,293.1499938964844,0.2253932505846023,-4614.66259765625,304.15789794921875,0.8986706733703613,0.3083053529262543,0.2935439944267273,293.2908020019531,297.1499938964844,293.1499938964844,0.0101651176810264,-3106.87548828125,302.1898803710937,0.4800571203231811,0.050000000745058,0.2331058979034423,291.169677734375,291.1499938964844,274.10333251953125,271.964111328125,285.3929443359375,293.8694763183594,291.1696472167969,1.0,0.2384541779756546,0.925272524356842,0.925272524356842,1.0,1.0,-0.950693905353546,0.4078045785427093,0.5428892970085144,0.170604258775711,0.0,0.0,0.2186353653669357,25.71796417236328,25.0,-0.077041707932949,-5537.57177734375,130.79132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,304.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1239071637392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568092852830886,0.1568135917186737,-4.3088916754641104e-06,0.0,0.000125750011648,0.0,0.0,6.265190124511719,0.0,0.0,0.0,0.2789978981018066,4.0,0.0,1.0
816720,293.2799377441406,297.1499938964844,293.1499938964844,0.0121226338669657,-680.4102783203125,303.22344970703125,0.4800571203231811,0.050000000745058,0.0466659143567085,293.872802734375,297.1499938964844,293.1499938964844,0.0034932647831737,-278.2972412109375,295.8935546875,0.4800571203231811,0.050000000745058,0.049141451716423,293.2207946777344,297.1499938964844,293.1499938964844,0.1656891256570816,-2668.231201171875,304.15789794921875,0.8290760517120361,0.2406688928604126,0.1697294116020202,293.2181396484375,297.1499938964844,293.1499938964844,0.2253932505846023,-4614.66259765625,304.15789794921875,0.8986706733703613,0.3083053529262543,0.2935439944267273,293.2908020019531,297.1499938964844,293.1499938964844,0.0101651176810264,-3106.87548828125,302.1898803710937,0.4800571203231811,0.050000000745058,0.2331058979034423,291.169677734375,291.1499938964844,274.10333251953125,271.964111328125,285.3929443359375,293.8694763183594,291.1696472167969,1.0,0.2384541779756546,0.925272524356842,0.925272524356842,1.0,1.0,-0.950693905353546,0.4078045785427093,0.5428892970085144,0.170604258775711,0.0,0.0,0.2186353653669357,25.71796417236328,25.0,-0.077041707932949,-5537.57177734375,130.79132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3862609863281,304.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1239071637392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568092852830886,0.1568135917186737,-4.3088916754641104e-06,0.0,0.000125750011648,0.0,0.0,6.265190124511719,0.0,0.0,0.0,0.2789978981018066,4.0,0.0,1.0
816780,293.2804260253906,297.1499938964844,293.1499938964844,0.0120246587321162,-677.8215942382812,303.17706298828125,0.4799670577049255,0.050000000745058,0.046667605638504,293.8841552734375,297.1499938964844,293.1499938964844,0.0032783802598714,-261.5158996582031,295.6117858886719,0.4799670577049255,0.050000000745058,0.049143236130476,293.2209167480469,297.1499938964844,293.1499938964844,0.1641425788402557,-2648.343505859375,304.1578369140625,0.8270184397697449,0.2388492375612259,0.1684634536504745,293.2183837890625,297.1499938964844,293.1499938964844,0.2237825542688369,-4588.46533203125,304.157958984375,0.8967515826225281,0.3065292537212372,0.2918737232685089,293.2924499511719,297.1499938964844,293.1499938964844,0.0100770816206932,-3091.966064453125,302.1365966796875,0.4799670577049255,0.050000000745058,0.2331143617630005,291.16961669921875,291.1499938964844,274.1400146484375,271.9925537109375,285.413330078125,293.87921142578125,291.1695861816406,1.0,0.2381035983562469,0.9251800179481506,0.9251800179481506,1.0,1.0,-0.9471840858459472,0.406342476606369,0.5408416390419006,0.1695629060268402,0.0,0.0,0.2160257846117019,25.718679428100582,25.0,-0.1017637476325035,-5497.58837890625,129.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,304.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1229414865374565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155231162905693,0.155235469341278,-4.305896254663821e-06,0.0,0.0001247699838131,0.0,0.0,6.195207118988037,0.0,0.0,0.0,0.27872434258461,4.0,0.0,1.0
816840,293.2804260253906,297.1499938964844,293.1499938964844,0.0120246587321162,-677.8215942382812,303.17706298828125,0.4799670577049255,0.050000000745058,0.046667605638504,293.8841552734375,297.1499938964844,293.1499938964844,0.0032783802598714,-261.5158996582031,295.6117858886719,0.4799670577049255,0.050000000745058,0.049143236130476,293.2209167480469,297.1499938964844,293.1499938964844,0.1641425788402557,-2648.343505859375,304.1578369140625,0.8270184397697449,0.2388492375612259,0.1684634536504745,293.2183837890625,297.1499938964844,293.1499938964844,0.2237825542688369,-4588.46533203125,304.157958984375,0.8967515826225281,0.3065292537212372,0.2918737232685089,293.2924499511719,297.1499938964844,293.1499938964844,0.0100770816206932,-3091.966064453125,302.1365966796875,0.4799670577049255,0.050000000745058,0.2331143617630005,291.16961669921875,291.1499938964844,274.1400146484375,271.9925537109375,285.413330078125,293.87921142578125,291.1695861816406,1.0,0.2381035983562469,0.9251800179481506,0.9251800179481506,1.0,1.0,-0.9471840858459472,0.406342476606369,0.5408416390419006,0.1695629060268402,0.0,0.0,0.2160257846117019,25.718679428100582,25.0,-0.1017637476325035,-5497.58837890625,129.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,304.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1229414865374565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155231162905693,0.155235469341278,-4.305896254663821e-06,0.0,0.0001247699838131,0.0,0.0,6.195207118988037,0.0,0.0,0.0,0.27872434258461,4.0,0.0,1.0
816900,293.2806396484375,297.1499938964844,293.1499938964844,0.0119762094691395,-676.5300903320312,303.1539001464844,0.4799225032329559,0.050000000745058,0.0466684438288211,293.8898010253906,297.1499938964844,293.1499938964844,0.0031704746652394,-253.0391387939453,295.4694519042969,0.4799225032329559,0.050000000745058,0.0491441190242767,293.2209777832031,297.1499938964844,293.1499938964844,0.1633698344230651,-2638.389892578125,304.1578063964844,0.8259854912757874,0.2379383593797683,0.1678297072649002,293.218505859375,297.1499938964844,293.1499938964844,0.2229769378900528,-4575.34814453125,304.157958984375,0.8957896828651428,0.3056401312351227,0.2910374701023102,293.2932434082031,297.1499938964844,293.1499938964844,0.0100331278517842,-3084.456787109375,302.1097717285156,0.4799225032329559,0.050000000745058,0.2331185489892959,291.1695556640625,291.1499938964844,274.1583251953125,272.0067749023437,285.4234313964844,293.8839111328125,291.1695556640625,1.0,0.2379281967878341,0.9251337647438048,0.9251337647438048,1.0,1.0,-0.9454268217086792,0.4056079983711242,0.5398188233375549,0.1690490543842315,0.0,0.0,0.2147256582975387,25.71897315979004,25.0,-0.1120942831039428,-5477.69384765625,129.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,304.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.48828125,18000.0,0.0,0.0,0.122461199760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544506400823593,0.1544549465179443,-4.304421054257546e-06,0.0,0.0001242825528606,0.0,0.0,6.160667419433594,0.0,0.0,0.0,0.2785894572734833,4.0,0.0,1.0
816960,293.28082275390625,297.1499938964844,293.1499938964844,0.0119281187653541,-675.2405395507812,303.1307678222656,0.4798782467842102,0.050000000745058,0.0466692745685577,293.8954467773437,297.1499938964844,293.1499938964844,0.0030622470658272,-244.5086364746093,295.3262023925781,0.4798782467842102,0.050000000745058,0.0491449944674968,293.2210388183594,297.1499938964844,293.1499938964844,0.1625974774360656,-2628.430419921875,304.1578063964844,0.8249495029449463,0.2370270043611526,0.1671955287456512,293.2186279296875,297.1499938964844,293.1499938964844,0.2221713066101074,-4562.22119140625,304.1579895019531,0.894826352596283,0.3047504723072052,0.2902005910873413,293.2940368652344,297.1499938964844,293.1499938964844,0.009989227168262,-3076.9130859375,302.08282470703125,0.4798782467842102,0.050000000745058,0.2331226915121078,291.1695251464844,291.1499938964844,274.1766662597656,272.0210266113281,285.4335327148437,293.8884582519531,291.16949462890625,1.0,0.2377527356147766,0.9250928163528442,0.9250928163528442,1.0,1.0,-0.943668246269226,0.4048714339733124,0.5387968420982361,0.1685401350259781,0.0,0.0,0.2134287059307098,25.719221115112305,25.0,-0.1209820285439491,-5457.87060546875,129.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388427734375,304.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.427734375,18000.0,0.0,0.0,0.1219832822680473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536758095026016,0.1536801159381866,-4.302960405766498e-06,0.0,0.0001237975229742,0.0,0.0,6.126425266265869,0.0,0.0,0.0,0.2784557640552521,4.0,0.0,1.0
817020,293.2811279296875,297.1499938964844,293.1499938964844,0.0118330344557762,-672.6685180664062,303.08465576171875,0.4797908961772918,0.050000000745058,0.0466709174215793,293.9066772460937,297.1499938964844,293.1499938964844,0.0028445592615753,-227.27877807617188,295.0368957519531,0.4797908961772918,0.050000000745058,0.0491467230021953,293.2211608886719,297.1499938964844,293.1499938964844,0.1610543876886367,-2608.50048828125,304.15777587890625,0.8228675723075867,0.2352033108472824,0.1659262776374817,293.2188415527344,297.1499938964844,293.1499938964844,0.2205604910850525,-4535.94482421875,304.15802001953125,0.8928964734077454,0.3029698729515075,0.2885254323482513,293.2956237792969,297.1499938964844,293.1499938964844,0.0099015729501843,-3061.717529296875,302.0285339355469,0.4797908961772918,0.050000000745058,0.2331309020519256,291.16943359375,291.1499938964844,274.2133483886719,272.0494689941406,285.4535522460937,293.8970947265625,291.1694030761719,1.0,0.2374017238616943,0.925010859966278,0.925010859966278,1.0,1.0,-0.9401482343673706,0.4033918678760528,0.5367563962936401,0.1675374954938888,0.0,0.0,0.2108452916145324,25.71953582763672,25.0,-0.1338110417127609,-5418.451171875,128.27944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878173828125,304.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.1210368573665618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152143582701683,0.152147889137268,-4.300084583519492e-06,0.0,0.0001228370238095,0.0,0.0,6.058851718902588,0.0,0.0,0.0,0.2781921625137329,4.0,0.0,1.0
817080,293.2811279296875,297.1499938964844,293.1499938964844,0.0118330344557762,-672.6685180664062,303.08465576171875,0.4797908961772918,0.050000000745058,0.0466709174215793,293.9066772460937,297.1499938964844,293.1499938964844,0.0028445592615753,-227.27877807617188,295.0368957519531,0.4797908961772918,0.050000000745058,0.0491467230021953,293.2211608886719,297.1499938964844,293.1499938964844,0.1610543876886367,-2608.50048828125,304.15777587890625,0.8228675723075867,0.2352033108472824,0.1659262776374817,293.2188415527344,297.1499938964844,293.1499938964844,0.2205604910850525,-4535.94482421875,304.15802001953125,0.8928964734077454,0.3029698729515075,0.2885254323482513,293.2956237792969,297.1499938964844,293.1499938964844,0.0099015729501843,-3061.717529296875,302.0285339355469,0.4797908961772918,0.050000000745058,0.2331309020519256,291.16943359375,291.1499938964844,274.2133483886719,272.0494689941406,285.4535522460937,293.8970947265625,291.1694030761719,1.0,0.2374017238616943,0.925010859966278,0.925010859966278,1.0,1.0,-0.9401482343673706,0.4033918678760528,0.5367563962936401,0.1675374954938888,0.0,0.0,0.2108452916145324,25.71953582763672,25.0,-0.1338110417127609,-5418.451171875,128.27944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878173828125,304.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.1210368573665618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152143582701683,0.152147889137268,-4.300084583519492e-06,0.0,0.0001228370238095,0.0,0.0,6.058851718902588,0.0,0.0,0.0,0.2781921625137329,4.0,0.0,1.0
817140,293.28131103515625,297.1499938964844,293.1499938964844,0.0117393974214792,-670.1057739257812,303.0387268066406,0.4797050058841705,0.050000000745058,0.0466725341975688,293.9178161621094,297.1499938964844,293.1499938964844,0.002625080756843,-209.8334197998047,294.7439880371094,0.4797050058841705,0.050000000745058,0.0491484254598617,293.2212829589844,297.1499938964844,293.1499938964844,0.1595132797956466,-2588.552734375,304.1577453613281,0.8207697868347168,0.2333776205778122,0.164655864238739,293.2190246582031,297.1499938964844,293.1499938964844,0.2189506143331527,-4509.642578125,304.15802001953125,0.8909629583358765,0.3011880815029144,0.2868489623069763,293.2972106933594,297.1499938964844,293.1499938964844,0.0098141515627503,-3046.382568359375,301.9737548828125,0.4797050058841705,0.050000000745058,0.2331389635801315,291.1693420410156,291.1499938964844,274.25,272.0779113769531,285.473388671875,293.9052124023437,291.1693115234375,1.0,0.2370506823062896,0.924928903579712,0.924928903579712,1.0,1.0,-0.9366250038146972,0.4019036293029785,0.534721314907074,0.1665558516979217,0.0,0.0,0.2082744836807251,25.719633102416992,25.0,-0.1301349401473999,-5379.3486328125,127.44749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861694335937,304.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.1201050952076911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506339162588119,0.1506382077932357,-4.2972669689334e-06,0.0,0.0001218914039782,0.0,0.0,5.992451190948486,0.0,0.0,0.0,0.2779333889484405,4.0,0.0,1.0
817200,293.28131103515625,297.1499938964844,293.1499938964844,0.0117393974214792,-670.1057739257812,303.0387268066406,0.4797050058841705,0.050000000745058,0.0466725341975688,293.9178161621094,297.1499938964844,293.1499938964844,0.002625080756843,-209.8334197998047,294.7439880371094,0.4797050058841705,0.050000000745058,0.0491484254598617,293.2212829589844,297.1499938964844,293.1499938964844,0.1595132797956466,-2588.552734375,304.1577453613281,0.8207697868347168,0.2333776205778122,0.164655864238739,293.2190246582031,297.1499938964844,293.1499938964844,0.2189506143331527,-4509.642578125,304.15802001953125,0.8909629583358765,0.3011880815029144,0.2868489623069763,293.2972106933594,297.1499938964844,293.1499938964844,0.0098141515627503,-3046.382568359375,301.9737548828125,0.4797050058841705,0.050000000745058,0.2331389635801315,291.1693420410156,291.1499938964844,274.25,272.0779113769531,285.473388671875,293.9052124023437,291.1693115234375,1.0,0.2370506823062896,0.924928903579712,0.924928903579712,1.0,1.0,-0.9366250038146972,0.4019036293029785,0.534721314907074,0.1665558516979217,0.0,0.0,0.2082744836807251,25.719633102416992,25.0,-0.1301349401473999,-5379.3486328125,127.44749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861694335937,304.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.1201050952076911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506339162588119,0.1506382077932357,-4.2972669689334e-06,0.0,0.0001218914039782,0.0,0.0,5.992451190948486,0.0,0.0,0.0,0.2779333889484405,4.0,0.0,1.0
817260,293.28143310546875,297.1499938964844,293.1499938964844,0.0116472719237208,-667.5565185546875,302.99298095703125,0.4796191453933716,0.050000000745058,0.0466741472482681,293.9288635253906,297.1499938964844,293.1499938964844,0.0024033363442867,-192.15802001953125,294.44744873046875,0.4796191453933716,0.050000000745058,0.0491501241922378,293.2214050292969,297.1499938964844,293.1499938964844,0.1579738110303878,-2568.583740234375,304.1577453613281,0.8186487555503845,0.2315492779016494,0.1633834242820739,293.2191772460937,297.1499938964844,293.1499938964844,0.2173429727554321,-4483.33740234375,304.15802001953125,0.8890238404273987,0.2994049191474914,0.2851713299751282,293.2987365722656,297.1499938964844,293.1499938964844,0.0097269779071211,-3030.916259765625,301.9184875488281,0.4796191453933716,0.050000000745058,0.2331470251083374,291.169189453125,291.1499938964844,274.2856140136719,272.1054382324219,285.492431640625,293.9127502441406,291.1691589355469,1.0,0.2366996556520462,0.9248567819595336,0.9248567819595336,1.0,1.0,-0.9330978989601136,0.4004193842411041,0.5326785445213318,0.1655631065368652,0.0,0.0,0.2057232409715652,25.719593048095703,25.0,-0.2566914558410644,-5340.75244140625,126.61839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,304.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1191905662417411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491478085517883,0.1491521000862121,-4.294506197766168e-06,0.0,0.000120963275549,0.0,0.0,5.927255630493164,0.0,0.0,0.0,0.2776795625686645,4.0,0.0,1.0
817320,293.28143310546875,297.1499938964844,293.1499938964844,0.0116472719237208,-667.5565185546875,302.99298095703125,0.4796191453933716,0.050000000745058,0.0466741472482681,293.9288635253906,297.1499938964844,293.1499938964844,0.0024033363442867,-192.15802001953125,294.44744873046875,0.4796191453933716,0.050000000745058,0.0491501241922378,293.2214050292969,297.1499938964844,293.1499938964844,0.1579738110303878,-2568.583740234375,304.1577453613281,0.8186487555503845,0.2315492779016494,0.1633834242820739,293.2191772460937,297.1499938964844,293.1499938964844,0.2173429727554321,-4483.33740234375,304.15802001953125,0.8890238404273987,0.2994049191474914,0.2851713299751282,293.2987365722656,297.1499938964844,293.1499938964844,0.0097269779071211,-3030.916259765625,301.9184875488281,0.4796191453933716,0.050000000745058,0.2331470251083374,291.169189453125,291.1499938964844,274.2856140136719,272.1054382324219,285.492431640625,293.9127502441406,291.1691589355469,1.0,0.2366996556520462,0.9248567819595336,0.9248567819595336,1.0,1.0,-0.9330978989601136,0.4004193842411041,0.5326785445213318,0.1655631065368652,0.0,0.0,0.2057232409715652,25.719593048095703,25.0,-0.2566914558410644,-5340.75244140625,126.61839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,304.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1191905662417411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491478085517883,0.1491521000862121,-4.294506197766168e-06,0.0,0.000120963275549,0.0,0.0,5.927255630493164,0.0,0.0,0.0,0.2776795625686645,4.0,0.0,1.0
817380,293.2814025878906,297.1499938964844,293.1499938964844,0.011557063087821,-665.0394287109375,302.94744873046875,0.4795320928096771,0.050000000745058,0.0466757826507091,293.9398193359375,297.1499938964844,293.1499938964844,0.0021797767840325,-174.30897521972656,294.14715576171875,0.4795320928096771,0.050000000745058,0.0491518452763557,293.22149658203125,297.1499938964844,293.1499938964844,0.1564410030841827,-2548.6630859375,304.15771484375,0.8165005445480347,0.2297207564115524,0.1621103584766388,293.2193603515625,297.1499938964844,293.1499938964844,0.215740755200386,-4457.08544921875,304.15802001953125,0.8870754241943359,0.2976180911064148,0.2834907174110412,293.3002624511719,297.1499938964844,293.1499938964844,0.0096403593197464,-3015.401611328125,301.8627014160156,0.4795320928096771,0.050000000745058,0.2331551909446716,291.16876220703125,291.1499938964844,274.3191833496094,272.1311340332031,285.5098876953125,293.919677734375,291.1686706542969,1.0,0.2363487035036087,0.9247847199440002,0.9247847199440002,1.0,1.0,-0.9295666813850404,0.3989496827125549,0.5306169986724854,0.1645307391881942,0.0,0.0,0.2032486945390701,25.719463348388672,25.0,-0.6276446580886841,-5303.26220703125,125.7921371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,304.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.1182965263724327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477097421884536,0.1477140337228775,-4.291824552637991e-06,0.0,0.0001200559345306,0.0,0.0,5.86429500579834,0.0,0.0,0.0,0.2774344086647033,4.0,0.0,1.0
817440,293.2814025878906,297.1499938964844,293.1499938964844,0.011557063087821,-665.0394287109375,302.94744873046875,0.4795320928096771,0.050000000745058,0.0466757826507091,293.9398193359375,297.1499938964844,293.1499938964844,0.0021797767840325,-174.30897521972656,294.14715576171875,0.4795320928096771,0.050000000745058,0.0491518452763557,293.22149658203125,297.1499938964844,293.1499938964844,0.1564410030841827,-2548.6630859375,304.15771484375,0.8165005445480347,0.2297207564115524,0.1621103584766388,293.2193603515625,297.1499938964844,293.1499938964844,0.215740755200386,-4457.08544921875,304.15802001953125,0.8870754241943359,0.2976180911064148,0.2834907174110412,293.3002624511719,297.1499938964844,293.1499938964844,0.0096403593197464,-3015.401611328125,301.8627014160156,0.4795320928096771,0.050000000745058,0.2331551909446716,291.16876220703125,291.1499938964844,274.3191833496094,272.1311340332031,285.5098876953125,293.919677734375,291.1686706542969,1.0,0.2363487035036087,0.9247847199440002,0.9247847199440002,1.0,1.0,-0.9295666813850404,0.3989496827125549,0.5306169986724854,0.1645307391881942,0.0,0.0,0.2032486945390701,25.719463348388672,25.0,-0.6276446580886841,-5303.26220703125,125.7921371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,304.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.1182965263724327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477097421884536,0.1477140337228775,-4.291824552637991e-06,0.0,0.0001200559345306,0.0,0.0,5.86429500579834,0.0,0.0,0.0,0.2774344086647033,4.0,0.0,1.0
817500,293.2813720703125,297.1499938964844,293.1499938964844,0.0115126222372055,-663.7913208007812,302.9247741699219,0.4794882535934448,0.050000000745058,0.0466766059398651,293.9452209472656,297.1499938964844,293.1499938964844,0.0020669742953032,-165.29629516601562,293.99560546875,0.4794882535934448,0.050000000745058,0.0491527132689952,293.2215270996094,297.1499938964844,293.1499938964844,0.1556773781776428,-2538.724365234375,304.1576843261719,0.815415620803833,0.2288068979978561,0.1614740490913391,293.2194519042969,297.1499938964844,293.1499938964844,0.2149410247802734,-4443.9677734375,304.15802001953125,0.8860976696014404,0.2967230379581451,0.2826489210128784,293.301025390625,297.1499938964844,293.1499938964844,0.0095971953123807,-3007.61279296875,301.8346252441406,0.4794882535934448,0.050000000745058,0.2331593185663223,291.16845703125,291.1499938964844,274.3352355957031,272.14337158203125,285.5180358886719,293.9228820800781,291.1683349609375,1.0,0.2361732572317123,0.9247486591339112,0.9247486591339112,1.0,1.0,-0.9277995824813844,0.3982190191745758,0.5295805931091309,0.1640030890703201,0.0,0.0,0.2020524889230728,25.719371795654297,25.0,-0.7868122458457947,-5285.09423828125,125.38009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37823486328125,304.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69140625,18000.0,0.0,0.0,0.1178587228059768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470179855823516,0.1470222771167755,-4.290530796424719e-06,0.0,0.000119611620903,0.0,0.0,5.834053039550781,0.0,0.0,0.0,0.2773165702819824,4.0,0.0,1.0
817560,293.28131103515625,297.1499938964844,293.1499938964844,0.0114685967564582,-662.548828125,302.9021911621094,0.4794442653656006,0.050000000745058,0.0466774329543113,293.9505920410156,297.1499938964844,293.1499938964844,0.0019536442123353,-156.23870849609375,293.8432006835937,0.4794442653656006,0.050000000745058,0.0491535849869251,293.2215576171875,297.1499938964844,293.1499938964844,0.1549152135848999,-2528.79443359375,304.1576843261719,0.8143228888511658,0.2278935015201568,0.1608379483222961,293.2195129394531,297.1499938964844,293.1499938964844,0.2141416072845459,-4430.8447265625,304.15802001953125,0.8851177096366882,0.2958270907402038,0.2818061411380768,293.3017578125,297.1499938964844,293.1499938964844,0.0095541402697563,-2999.80126953125,301.8064270019531,0.4794442653656006,0.050000000745058,0.233163446187973,291.1680908203125,291.1499938964844,274.3507995605469,272.1551513671875,285.5258483886719,293.9259033203125,291.16796875,1.0,0.2359978407621383,0.9247191548347472,0.9247191548347472,1.0,1.0,-0.9260315895080566,0.3974906802177429,0.5285409092903137,0.1634697765111923,0.0,0.0,0.2008823007345199,25.719253540039062,25.0,-0.9097642302513124,-5267.30078125,124.96881103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,304.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.1174276024103164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463441550731659,0.1463484466075897,-4.289270691515412e-06,0.0,0.0001191740884678,0.0,0.0,5.804625988006592,0.0,0.0,0.0,0.2772019505500793,4.0,0.0,1.0
817620,293.2810974121094,297.1499938964844,293.1499938964844,0.0113817723467946,-660.0794677734375,302.8572082519531,0.4793561995029449,0.050000000745058,0.0466790869832038,293.9613037109375,297.1499938964844,293.1499938964844,0.0017250187229365,-137.96139526367188,293.5357360839844,0.4793561995029449,0.050000000745058,0.0491553246974945,293.2216186523437,297.1499938964844,293.1499938964844,0.1533951610326767,-2508.958740234375,304.1576538085937,0.8121117353439331,0.2260682135820388,0.1595667749643325,293.2196960449219,297.1499938964844,293.1499938964844,0.2125431150197982,-4404.5712890625,304.15802001953125,0.8831523060798645,0.294032335281372,0.2801178991794586,293.30322265625,297.1499938964844,293.1499938964844,0.0094683011993765,-2984.095458984375,301.7496643066406,0.4793561995029449,0.050000000745058,0.2331717014312744,291.1673278808594,291.1499938964844,274.3805847167969,272.1775817871094,285.5404968261719,293.9315185546875,291.1672058105469,1.0,0.2356471419334411,0.9246601462364196,0.9246601462364196,1.0,1.0,-0.9224936366081238,0.3960388302803039,0.5264548063278198,0.1623908877372741,0.0,0.0,0.1986240148544311,25.71892738342285,25.0,-1.041774868965149,-5232.8310546875,124.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,304.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.116589069366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145051822066307,0.1450561136007309,-4.286860075808363e-06,0.0,0.0001183230851893,0.0,0.0,5.74828052520752,0.0,0.0,0.0,0.2769824862480163,4.0,0.0,1.0
817680,293.2810974121094,297.1499938964844,293.1499938964844,0.0113817723467946,-660.0794677734375,302.8572082519531,0.4793561995029449,0.050000000745058,0.0466790869832038,293.9613037109375,297.1499938964844,293.1499938964844,0.0017250187229365,-137.96139526367188,293.5357360839844,0.4793561995029449,0.050000000745058,0.0491553246974945,293.2216186523437,297.1499938964844,293.1499938964844,0.1533951610326767,-2508.958740234375,304.1576538085937,0.8121117353439331,0.2260682135820388,0.1595667749643325,293.2196960449219,297.1499938964844,293.1499938964844,0.2125431150197982,-4404.5712890625,304.15802001953125,0.8831523060798645,0.294032335281372,0.2801178991794586,293.30322265625,297.1499938964844,293.1499938964844,0.0094683011993765,-2984.095458984375,301.7496643066406,0.4793561995029449,0.050000000745058,0.2331717014312744,291.1673278808594,291.1499938964844,274.3805847167969,272.1775817871094,285.5404968261719,293.9315185546875,291.1672058105469,1.0,0.2356471419334411,0.9246601462364196,0.9246601462364196,1.0,1.0,-0.9224936366081238,0.3960388302803039,0.5264548063278198,0.1623908877372741,0.0,0.0,0.1986240148544311,25.71892738342285,25.0,-1.041774868965149,-5232.8310546875,124.14857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,304.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.116589069366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145051822066307,0.1450561136007309,-4.286860075808363e-06,0.0,0.0001183230851893,0.0,0.0,5.74828052520752,0.0,0.0,0.0,0.2769824862480163,4.0,0.0,1.0
817740,293.2807922363281,297.1499938964844,293.1499938964844,0.011296447366476,-657.6253662109375,302.81256103515625,0.4792681932449341,0.050000000745058,0.0466807410120964,293.9720764160156,297.1499938964844,293.1499938964844,0.0014934559585526,-119.44552612304688,293.224365234375,0.4792681932449341,0.050000000745058,0.0491570681333541,293.2216796875,297.1499938964844,293.1499938964844,0.1518791615962982,-2489.132080078125,304.1576232910156,0.8098611235618591,0.224244475364685,0.1582967340946197,293.2198486328125,297.1499938964844,293.1499938964844,0.2109433114528656,-4378.23046875,304.1579895019531,0.8811804056167603,0.2922341227531433,0.2784262299537658,293.3046569824219,297.1499938964844,293.1499938964844,0.0093827415257692,-2968.251953125,301.69244384765625,0.4792681932449341,0.050000000745058,0.2331799566745758,291.1665954589844,291.1499938964844,274.4086303710937,272.1984558105469,285.5540466308594,293.936767578125,291.16650390625,1.0,0.2352966517210006,0.9246011972427368,0.9246011972427368,1.0,1.0,-0.9189529418945312,0.3945900797843933,0.5243628621101379,0.1613037586212158,0.0,0.0,0.1964627057313919,25.7185115814209,25.0,-1.0041310787200928,-5199.69677734375,123.33150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,304.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1157857030630111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438273191452026,0.1438315957784652,-4.284589067538036e-06,0.0,0.0001175077632069,0.0,0.0,5.695010662078857,0.0,0.0,0.0,0.2767751812934875,4.0,0.0,1.0
817800,293.2807922363281,297.1499938964844,293.1499938964844,0.011296447366476,-657.6253662109375,302.81256103515625,0.4792681932449341,0.050000000745058,0.0466807410120964,293.9720764160156,297.1499938964844,293.1499938964844,0.0014934559585526,-119.44552612304688,293.224365234375,0.4792681932449341,0.050000000745058,0.0491570681333541,293.2216796875,297.1499938964844,293.1499938964844,0.1518791615962982,-2489.132080078125,304.1576232910156,0.8098611235618591,0.224244475364685,0.1582967340946197,293.2198486328125,297.1499938964844,293.1499938964844,0.2109433114528656,-4378.23046875,304.1579895019531,0.8811804056167603,0.2922341227531433,0.2784262299537658,293.3046569824219,297.1499938964844,293.1499938964844,0.0093827415257692,-2968.251953125,301.69244384765625,0.4792681932449341,0.050000000745058,0.2331799566745758,291.1665954589844,291.1499938964844,274.4086303710937,272.1984558105469,285.5540466308594,293.936767578125,291.16650390625,1.0,0.2352966517210006,0.9246011972427368,0.9246011972427368,1.0,1.0,-0.9189529418945312,0.3945900797843933,0.5243628621101379,0.1613037586212158,0.0,0.0,0.1964627057313919,25.7185115814209,25.0,-1.0041310787200928,-5199.69677734375,123.33150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,304.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1157857030630111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438273191452026,0.1438315957784652,-4.284589067538036e-06,0.0,0.0001175077632069,0.0,0.0,5.695010662078857,0.0,0.0,0.0,0.2767751812934875,4.0,0.0,1.0
817860,293.2804260253906,297.1499938964844,293.1499938964844,0.0112125268206,-655.1831665039062,302.7682189941406,0.4791805744171142,0.050000000745058,0.046682383865118,293.9828796386719,297.1499938964844,293.1499938964844,0.0012589945690706,-100.69588470458984,292.9092102050781,0.4791805744171142,0.050000000745058,0.0491588003933429,293.2217102050781,297.1499938964844,293.1499938964844,0.1503659337759018,-2469.29638671875,304.1576232910156,0.8075634837150574,0.2224217802286148,0.1570274382829666,293.2200012207031,297.1499938964844,293.1499938964844,0.2093412727117538,-4351.8056640625,304.15802001953125,0.8792031407356262,0.290432721376419,0.2767314314842224,293.3060913085937,297.1499938964844,293.1499938964844,0.0092974314466118,-2952.25732421875,301.63482666015625,0.4791805744171142,0.050000000745058,0.2331881821155548,291.1659545898437,291.1499938964844,274.43505859375,272.2179260253906,285.5666809082031,293.941650390625,291.1658630371094,1.0,0.2349463999271392,0.9245486855506896,0.9245486855506896,1.0,1.0,-0.9154092669487,0.3931410610675812,0.5222682356834412,0.1602175831794738,0.0,0.0,0.1943781077861786,25.71803092956543,25.0,-0.8836169242858887,-5167.66845703125,122.51759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,304.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1150198429822921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426580399274826,0.1426623165607452,-4.282437203073641e-06,0.0,0.0001167305235867,0.0,0.0,5.644257545471191,0.0,0.0,0.0,0.2765779197216034,4.0,0.0,1.0
817920,293.2804260253906,297.1499938964844,293.1499938964844,0.0112125268206,-655.1831665039062,302.7682189941406,0.4791805744171142,0.050000000745058,0.046682383865118,293.9828796386719,297.1499938964844,293.1499938964844,0.0012589945690706,-100.69588470458984,292.9092102050781,0.4791805744171142,0.050000000745058,0.0491588003933429,293.2217102050781,297.1499938964844,293.1499938964844,0.1503659337759018,-2469.29638671875,304.1576232910156,0.8075634837150574,0.2224217802286148,0.1570274382829666,293.2200012207031,297.1499938964844,293.1499938964844,0.2093412727117538,-4351.8056640625,304.15802001953125,0.8792031407356262,0.290432721376419,0.2767314314842224,293.3060913085937,297.1499938964844,293.1499938964844,0.0092974314466118,-2952.25732421875,301.63482666015625,0.4791805744171142,0.050000000745058,0.2331881821155548,291.1659545898437,291.1499938964844,274.43505859375,272.2179260253906,285.5666809082031,293.941650390625,291.1658630371094,1.0,0.2349463999271392,0.9245486855506896,0.9245486855506896,1.0,1.0,-0.9154092669487,0.3931410610675812,0.5222682356834412,0.1602175831794738,0.0,0.0,0.1943781077861786,25.71803092956543,25.0,-0.8836169242858887,-5167.66845703125,122.51759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,304.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1150198429822921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426580399274826,0.1426623165607452,-4.282437203073641e-06,0.0,0.0001167305235867,0.0,0.0,5.644257545471191,0.0,0.0,0.0,0.2765779197216034,4.0,0.0,1.0
817980,293.2799987792969,297.1499938964844,293.1499938964844,0.0111300107091665,-652.753662109375,302.72418212890625,0.4790936112403869,0.050000000745058,0.0466840155422687,293.9937438964844,297.1499938964844,293.1499938964844,0.0010216343216598,-81.71311950683594,292.59014892578125,0.4790936112403869,0.050000000745058,0.0491605177521705,293.22174072265625,297.1499938964844,293.1499938964844,0.1488552093505859,-2449.447998046875,304.1575927734375,0.8052113056182861,0.2206000536680221,0.1557587385177612,293.2201538085937,297.1499938964844,293.1499938964844,0.2077370136976242,-4325.294921875,304.15802001953125,0.8772215247154236,0.2886283993721008,0.2750336825847626,293.3074951171875,297.1499938964844,293.1499938964844,0.009212358854711,-2936.107666015625,301.5767517089844,0.4790936112403869,0.050000000745058,0.2331963330507278,291.1654357910156,291.1499938964844,274.4599609375,272.2360534667969,285.5784606933594,293.9461364746094,291.16534423828125,1.0,0.2345964014530182,0.9244962334632874,0.9244962334632874,1.0,1.0,-0.9118627309799194,0.3916884958744049,0.5201742053031921,0.15913987159729,0.0,0.0,0.1923586428165435,25.71750831604004,25.0,-0.7351378798484802,-5136.62255859375,121.70686340332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,304.676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.1142939403653144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415360867977142,0.141540378332138,-4.280388566257898e-06,0.0,0.0001159938183263,0.0,0.0,5.595663070678711,0.0,0.0,0.0,0.2763892710208893,4.0,0.0,1.0
818040,293.2799987792969,297.1499938964844,293.1499938964844,0.0111300107091665,-652.753662109375,302.72418212890625,0.4790936112403869,0.050000000745058,0.0466840155422687,293.9937438964844,297.1499938964844,293.1499938964844,0.0010216343216598,-81.71311950683594,292.59014892578125,0.4790936112403869,0.050000000745058,0.0491605177521705,293.22174072265625,297.1499938964844,293.1499938964844,0.1488552093505859,-2449.447998046875,304.1575927734375,0.8052113056182861,0.2206000536680221,0.1557587385177612,293.2201538085937,297.1499938964844,293.1499938964844,0.2077370136976242,-4325.294921875,304.15802001953125,0.8772215247154236,0.2886283993721008,0.2750336825847626,293.3074951171875,297.1499938964844,293.1499938964844,0.009212358854711,-2936.107666015625,301.5767517089844,0.4790936112403869,0.050000000745058,0.2331963330507278,291.1654357910156,291.1499938964844,274.4599609375,272.2360534667969,285.5784606933594,293.9461364746094,291.16534423828125,1.0,0.2345964014530182,0.9244962334632874,0.9244962334632874,1.0,1.0,-0.9118627309799194,0.3916884958744049,0.5201742053031921,0.15913987159729,0.0,0.0,0.1923586428165435,25.71750831604004,25.0,-0.7351378798484802,-5136.62255859375,121.70686340332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,304.676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.1142939403653144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415360867977142,0.141540378332138,-4.280388566257898e-06,0.0,0.0001159938183263,0.0,0.0,5.595663070678711,0.0,0.0,0.0,0.2763892710208893,4.0,0.0,1.0
818100,293.2797546386719,297.1499938964844,293.1499938964844,0.0110892578959465,-651.5433959960938,302.7023010253906,0.4790504872798919,0.050000000745058,0.0466848276555538,293.99920654296875,297.1499938964844,293.1499938964844,0.0009018478449434,-72.13285827636719,292.4292297363281,0.4790504872798919,0.050000000745058,0.0491613708436489,293.22174072265625,297.1499938964844,293.1499938964844,0.1481008678674698,-2439.52001953125,304.1575927734375,0.8040218949317932,0.2196895778179168,0.1551246494054794,293.22021484375,297.1499938964844,293.1499938964844,0.2069342881441116,-4312.01220703125,304.15802001953125,0.8762295842170715,0.2877253293991089,0.2741839289665222,293.3081970214844,297.1499938964844,293.1499938964844,0.0091699110344052,-2927.97412109375,301.5475769042969,0.4790504872798919,0.050000000745058,0.2332003712654113,291.16522216796875,291.1499938964844,274.47186279296875,272.24462890625,285.5840759277344,293.9482116699219,291.1651306152344,1.0,0.234421506524086,0.9244699478149414,0.9244699478149414,1.0,1.0,-0.91008859872818,0.3909602165222168,0.5191283822059631,0.1586063653230667,0.0,0.0,0.1913682520389557,25.71721649169922,25.0,-0.6631916761398315,-5121.423828125,121.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3439025878906,304.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1139454245567321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140989676117897,0.1409939527511596,-4.279395852790913e-06,0.0,0.0001156401194748,0.0,0.0,5.572032928466797,0.0,0.0,0.0,0.2762976288795471,4.0,0.0,1.0
818160,293.2795104980469,297.1499938964844,293.1499938964844,0.0110488338395953,-650.3360595703125,302.6805114746094,0.4790076017379761,0.050000000745058,0.0466856323182582,294.004638671875,297.1499938964844,293.1499938964844,0.0007814006530679,-62.499542236328125,292.2674255371094,0.4790076017379761,0.050000000745058,0.0491622164845466,293.22174072265625,297.1499938964844,293.1499938964844,0.1473472267389297,-2429.58984375,304.1575622558594,0.8028294444084167,0.2187793850898742,0.1544906944036483,293.2203063964844,297.1499938964844,293.1499938964844,0.2061313092708587,-4298.71337890625,304.15802001953125,0.8752371668815613,0.2868218421936035,0.2733336091041565,293.30889892578125,297.1499938964844,293.1499938964844,0.0091275395825505,-2919.8056640625,301.5182800292969,0.4790076017379761,0.050000000745058,0.2332043945789337,291.1650085449219,291.1499938964844,274.4834289550781,272.2528991699219,285.5894775390625,293.9501647949219,291.1649475097656,1.0,0.2342466861009597,0.924449384212494,0.924449384212494,1.0,1.0,-0.9083139896392822,0.3902304172515869,0.5180836319923401,0.1580774486064911,0.0,0.0,0.1903883665800094,25.71690368652344,25.0,-0.5952746272087097,-5106.42041015625,120.8994369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395690917969,304.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.113605685532093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140451431274414,0.1404557079076767,-4.278421329217963e-06,0.0,0.0001152953336713,0.0,0.0,5.548779010772705,0.0,0.0,0.0,0.2762074768543243,4.0,0.0,1.0
818220,293.2789611816406,297.1499938964844,293.1499938964844,0.0109690064564347,-647.9318237304688,302.6371459960937,0.4789227843284607,0.050000000745058,0.0466872230172157,294.0155029296875,297.1499938964844,293.1499938964844,0.0005492236232385,-43.88672637939453,291.94097900390625,0.4789227843284607,0.050000000745058,0.0491638928651809,293.2217712402344,297.1499938964844,293.1499938964844,0.1458422392606735,-2409.7255859375,304.1575622558594,0.8004361391067505,0.2169598937034607,0.153223380446434,293.2204284667969,297.1499938964844,293.1499938964844,0.2045249342918396,-4272.072265625,304.15802001953125,0.8732513189315796,0.2850136160850525,0.2716317474842071,293.3102722167969,297.1499938964844,293.1499938964844,0.0090430043637752,-2903.35888671875,301.4593505859375,0.4789227843284607,0.050000000745058,0.2332123517990112,291.1646728515625,291.1499938964844,274.505615234375,272.26861572265625,285.5997619628906,293.9537353515625,291.16461181640625,1.0,0.23389732837677,0.9244083166122437,0.9244083166122437,1.0,1.0,-0.9047638177871704,0.3887652456760406,0.5159986019134521,0.1570350527763366,0.0,0.0,0.1884571313858032,25.716205596923828,25.0,-0.4703609347343445,-5076.984375,120.09542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,304.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1129527240991592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393975615501403,0.139401838183403,-4.276522759028012e-06,0.0,0.0001146326612797,0.0,0.0,5.503313064575195,0.0,0.0,0.0,0.2760313749313354,4.0,0.0,1.0
818280,293.2789611816406,297.1499938964844,293.1499938964844,0.0109690064564347,-647.9318237304688,302.6371459960937,0.4789227843284607,0.050000000745058,0.0466872230172157,294.0155029296875,297.1499938964844,293.1499938964844,0.0005492236232385,-43.88672637939453,291.94097900390625,0.4789227843284607,0.050000000745058,0.0491638928651809,293.2217712402344,297.1499938964844,293.1499938964844,0.1458422392606735,-2409.7255859375,304.1575622558594,0.8004361391067505,0.2169598937034607,0.153223380446434,293.2204284667969,297.1499938964844,293.1499938964844,0.2045249342918396,-4272.072265625,304.15802001953125,0.8732513189315796,0.2850136160850525,0.2716317474842071,293.3102722167969,297.1499938964844,293.1499938964844,0.0090430043637752,-2903.35888671875,301.4593505859375,0.4789227843284607,0.050000000745058,0.2332123517990112,291.1646728515625,291.1499938964844,274.505615234375,272.26861572265625,285.5997619628906,293.9537353515625,291.16461181640625,1.0,0.23389732837677,0.9244083166122437,0.9244083166122437,1.0,1.0,-0.9047638177871704,0.3887652456760406,0.5159986019134521,0.1570350527763366,0.0,0.0,0.1884571313858032,25.716205596923828,25.0,-0.4703609347343445,-5076.984375,120.09542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,304.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1129527240991592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393975615501403,0.139401838183403,-4.276522759028012e-06,0.0,0.0001146326612797,0.0,0.0,5.503313064575195,0.0,0.0,0.0,0.2760313749313354,4.0,0.0,1.0
818340,293.2783508300781,297.1499938964844,293.1499938964844,0.0108905527740716,-645.5429077148438,302.5941467285156,0.4788393378257751,0.050000000745058,0.046688787639141,294.0263366699219,297.1499938964844,293.1499938964844,0.0004317667044233,-23.16974258422852,291.6107788085937,0.4788393378257751,0.050000000745058,0.0491655431687831,293.2217712402344,297.1499938964844,293.1499938964844,0.1443405300378799,-2389.858642578125,304.15753173828125,0.7980323433876038,0.2151416689157486,0.1519568562507629,293.2205505371094,297.1499938964844,293.1499938964844,0.2029185891151428,-4245.384765625,304.15802001953125,0.871265172958374,0.2832043170928955,0.2699286341667175,293.3116455078125,297.1499938964844,293.1499938964844,0.0089587746188044,-2886.771484375,301.4000244140625,0.4788393378257751,0.050000000745058,0.2332201600074768,291.1643981933594,291.1499938964844,274.52655029296875,272.28326416015625,285.60943603515625,293.95684814453125,291.16436767578125,1.0,0.2335483431816101,0.9243671894073486,0.9243671894073486,1.0,1.0,-0.9012128710746764,0.3872919678688049,0.5139209032058716,0.1560154855251312,0.0,0.0,0.1865549236536026,25.71539688110352,25.0,-0.3612247109413147,-5048.24462890625,119.29496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,304.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.1123311147093772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383683979511261,0.1383726745843887,-4.27468012276222e-06,0.0,0.0001140017993748,0.0,0.0,5.458995819091797,0.0,0.0,0.0,0.2758598625659942,4.0,0.0,1.0
