time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818400,293.2783508300781,297.1499938964844,293.1499938964844,0.0108905527740716,-645.5429077148438,302.5941467285156,0.4788393378257751,0.050000000745058,0.046688787639141,294.0263366699219,297.1499938964844,293.1499938964844,0.0004317667044233,-23.16974258422852,291.6107788085937,0.4788393378257751,0.050000000745058,0.0491655431687831,293.2217712402344,297.1499938964844,293.1499938964844,0.1443405300378799,-2389.858642578125,304.15753173828125,0.7980323433876038,0.2151416689157486,0.1519568562507629,293.2205505371094,297.1499938964844,293.1499938964844,0.2029185891151428,-4245.384765625,304.15802001953125,0.871265172958374,0.2832043170928955,0.2699286341667175,293.3116455078125,297.1499938964844,293.1499938964844,0.0089587746188044,-2886.771484375,301.4000244140625,0.4788393378257751,0.050000000745058,0.2332201600074768,291.1643981933594,291.1499938964844,274.52655029296875,272.28326416015625,285.60943603515625,293.95684814453125,291.16436767578125,1.0,0.2335483431816101,0.9243671894073486,0.9243671894073486,1.0,1.0,-0.9012128710746764,0.3872919678688049,0.5139209032058716,0.1560154855251312,0.0,0.0,0.1865549236536026,25.71539688110352,25.0,-0.3612247109413147,-5048.24462890625,119.29496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,304.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.1123311147093772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383683979511261,0.1383726745843887,-4.27468012276222e-06,0.0,0.0001140017993748,0.0,0.0,5.458995819091797,0.0,0.0,0.0,0.2758598625659942,4.0,0.0,1.0
818460,293.2776794433594,297.1499938964844,293.1499938964844,0.0108135910704731,-643.1742553710938,302.5515441894531,0.4787572622299194,0.050000000745058,0.0466903261840343,294.0371398925781,297.1499938964844,293.1499938964844,0.000299190491205,-3.449337244033813,291.27691650390625,0.4787572622299194,0.050000000745058,0.049167163670063,293.22174072265625,297.1499938964844,293.1499938964844,0.1428424268960952,-2369.99365234375,304.15753173828125,0.7956193089485168,0.213325023651123,0.1506912857294082,293.2206726074219,297.1499938964844,293.1499938964844,0.2013130784034729,-4218.66259765625,304.15802001953125,0.8692797422409058,0.2813946306705475,0.2682248055934906,293.3129577636719,297.1499938964844,293.1499938964844,0.008874861523509,-2870.047119140625,301.3402709960937,0.4787572622299194,0.050000000745058,0.2332278490066528,291.1642150878906,291.1499938964844,274.54638671875,272.29693603515625,285.61846923828125,293.9593811035156,291.1641845703125,1.0,0.2331998497247696,0.924334704875946,0.924334704875946,1.0,1.0,-0.8976621031761169,0.3858107626438141,0.5118513107299805,0.1550203412771225,0.0,0.0,0.1846756488084793,25.714468002319336,25.0,-0.2736195027828216,-5020.17529296875,118.49821472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,304.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1117381900548935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373599767684936,0.1373642534017563,-4.272885689715622e-06,0.0,0.0001134000558522,0.0,0.0,5.415651321411133,0.0,0.0,0.0,0.2756923139095306,4.0,0.0,1.0
818520,293.2776794433594,297.1499938964844,293.1499938964844,0.0108135910704731,-643.1742553710938,302.5515441894531,0.4787572622299194,0.050000000745058,0.0466903261840343,294.0371398925781,297.1499938964844,293.1499938964844,0.000299190491205,-3.449337244033813,291.27691650390625,0.4787572622299194,0.050000000745058,0.049167163670063,293.22174072265625,297.1499938964844,293.1499938964844,0.1428424268960952,-2369.99365234375,304.15753173828125,0.7956193089485168,0.213325023651123,0.1506912857294082,293.2206726074219,297.1499938964844,293.1499938964844,0.2013130784034729,-4218.66259765625,304.15802001953125,0.8692797422409058,0.2813946306705475,0.2682248055934906,293.3129577636719,297.1499938964844,293.1499938964844,0.008874861523509,-2870.047119140625,301.3402709960937,0.4787572622299194,0.050000000745058,0.2332278490066528,291.1642150878906,291.1499938964844,274.54638671875,272.29693603515625,285.61846923828125,293.9593811035156,291.1641845703125,1.0,0.2331998497247696,0.924334704875946,0.924334704875946,1.0,1.0,-0.8976621031761169,0.3858107626438141,0.5118513107299805,0.1550203412771225,0.0,0.0,0.1846756488084793,25.714468002319336,25.0,-0.2736195027828216,-5020.17529296875,118.49821472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,304.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1117381900548935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373599767684936,0.1373642534017563,-4.272885689715622e-06,0.0,0.0001134000558522,0.0,0.0,5.415651321411133,0.0,0.0,0.0,0.2756923139095306,4.0,0.0,1.0
818580,293.2769470214844,297.1499938964844,293.1499938964844,0.0107377674430608,-640.8128051757812,302.50933837890625,0.4786761403083801,0.050000000745058,0.0466918498277664,294.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8214111328125,0.4786761403083801,0.050000000745058,0.0491687655448913,293.2217712402344,297.1499938964844,293.1499938964844,0.1413442939519882,-2350.0791015625,304.1575012207031,0.793193519115448,0.2115022540092468,0.1494247317314148,293.22076416015625,297.1499938964844,293.1499938964844,0.1997060775756836,-4191.8642578125,304.15802001953125,0.8672943711280823,0.2795823514461517,0.266520082950592,293.3143310546875,297.1499938964844,293.1499938964844,0.0087910583242774,-2853.1298828125,301.28009033203125,0.4786761403083801,0.050000000745058,0.2332354485988617,291.1641540527344,291.1499938964844,274.565185546875,272.3096923828125,285.6295471191406,293.9656982421875,291.1642150878906,1.0,0.2328517884016037,0.9243021607398988,0.9243021607398988,1.0,1.0,-0.894108772277832,0.3843205869197845,0.5097881555557251,0.1540477722883224,0.0,0.0,0.1827960163354873,25.713594436645508,25.0,0.3475915193557739,-4992.099609375,117.70487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1111670807003974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363655477762222,0.1363698244094848,-4.271129000699148e-06,0.0,0.0001128204603446,0.0,0.0,5.37298583984375,0.0,0.0,0.0,0.2755274772644043,4.0,0.0,1.0
818640,293.2769470214844,297.1499938964844,293.1499938964844,0.0107377674430608,-640.8128051757812,302.50933837890625,0.4786761403083801,0.050000000745058,0.0466918498277664,294.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8214111328125,0.4786761403083801,0.050000000745058,0.0491687655448913,293.2217712402344,297.1499938964844,293.1499938964844,0.1413442939519882,-2350.0791015625,304.1575012207031,0.793193519115448,0.2115022540092468,0.1494247317314148,293.22076416015625,297.1499938964844,293.1499938964844,0.1997060775756836,-4191.8642578125,304.15802001953125,0.8672943711280823,0.2795823514461517,0.266520082950592,293.3143310546875,297.1499938964844,293.1499938964844,0.0087910583242774,-2853.1298828125,301.28009033203125,0.4786761403083801,0.050000000745058,0.2332354485988617,291.1641540527344,291.1499938964844,274.565185546875,272.3096923828125,285.6295471191406,293.9656982421875,291.1642150878906,1.0,0.2328517884016037,0.9243021607398988,0.9243021607398988,1.0,1.0,-0.894108772277832,0.3843205869197845,0.5097881555557251,0.1540477722883224,0.0,0.0,0.1827960163354873,25.713594436645508,25.0,0.3475915193557739,-4992.099609375,117.70487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1111670807003974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363655477762222,0.1363698244094848,-4.271129000699148e-06,0.0,0.0001128204603446,0.0,0.0,5.37298583984375,0.0,0.0,0.0,0.2755274772644043,4.0,0.0,1.0
818700,293.276611328125,297.1499938964844,293.1499938964844,0.0106998467817902,-639.6105346679688,302.48834228515625,0.4786344468593597,0.050000000745058,0.046692632138729,294.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.4786344468593597,0.050000000745058,0.0491695888340473,293.2218322753906,297.1499938964844,293.1499938964844,0.1405825614929199,-2339.92578125,304.15753173828125,0.7919623255729675,0.2105820178985595,0.1487847715616226,293.2208557128906,297.1499938964844,293.1499938964844,0.198891133069992,-4178.2412109375,304.1580505371094,0.8662956357002258,0.2786719799041748,0.2656639516353607,293.3150329589844,297.1499938964844,293.1499938964844,0.0087488945573568,-2844.488525390625,301.2498474121094,0.4786344468593597,0.050000000745058,0.2332393527030944,291.1646728515625,291.1499938964844,274.57427978515625,272.3157653808594,285.6343078613281,293.968017578125,291.1647644042969,1.0,0.2326776683330536,0.9242859482765198,0.9242859482765198,1.0,1.0,-0.8923197388648987,0.3835673630237579,0.5087524056434631,0.1535667777061462,0.0,0.0,0.1817709654569625,25.713790893554688,25.0,0.7985095381736755,-4977.99658203125,117.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,304.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1108875051140785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358464062213897,0.1358506679534912,-4.270252702553989e-06,0.0,0.0001125367198255,0.0,0.0,5.350786209106445,0.0,0.0,0.0,0.2754420340061188,4.0,0.0,1.0
818760,293.2762451171875,297.1499938964844,293.1499938964844,0.0106624439358711,-638.4256591796875,302.4674072265625,0.4785930216312408,0.050000000745058,0.0466934069991111,294.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.4785930216312408,0.050000000745058,0.0491704046726226,293.2218933105469,297.1499938964844,293.1499938964844,0.1398248225450515,-2329.8193359375,304.15753173828125,0.7907282710075378,0.2096631526947021,0.1481446027755737,293.2209167480469,297.1499938964844,293.1499938964844,0.1980807781219482,-4164.69091796875,304.1580505371094,0.8652962446212769,0.2777613401412964,0.2648067474365234,293.31573486328125,297.1499938964844,293.1499938964844,0.0087069161236286,-2835.8662109375,301.2194519042969,0.4785930216312408,0.050000000745058,0.2332432270050048,291.1649475097656,291.1499938964844,274.5831298828125,272.3216552734375,285.6390686035156,293.9701843261719,291.1649475097656,1.0,0.2325035184621811,0.9242759943008424,0.9242759943008424,1.0,1.0,-0.8905291557312012,0.3828120231628418,0.5077171325683594,0.1530904322862625,0.0,0.0,0.1807434260845184,25.713943481445312,25.0,0.5771324634552002,-4963.42626953125,116.91140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,304.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1106102615594863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353034675121307,0.1353077441453933,-4.269334112905199e-06,0.0,0.0001122553512686,0.0,0.0,5.327585220336914,0.0,0.0,0.0,0.2753532528877258,4.0,0.0,1.0
818820,293.2755432128906,297.1499938964844,293.1499938964844,0.0105886766687035,-636.077392578125,302.4256591796875,0.4785105586051941,0.050000000745058,0.0466949492692947,294.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.4785105586051941,0.050000000745058,0.0491720326244831,293.2220153808594,297.1499938964844,293.1499938964844,0.1383115649223327,-2309.603271484375,304.1575622558594,0.7882473468780518,0.2078178524971008,0.1468613296747207,293.2210693359375,297.1499938964844,293.1499938964844,0.1964637637138366,-4137.62158203125,304.1580810546875,0.8632951378822327,0.275936096906662,0.263089507818222,293.3171691894531,297.1499938964844,293.1499938964844,0.0086232470348477,-2818.556640625,301.1581115722656,0.4785105586051941,0.050000000745058,0.2332509458065033,291.1651611328125,291.1499938964844,274.6002502441406,272.3329162597656,285.6494140625,293.9762268066406,291.16522216796875,1.0,0.2321550846099853,0.924256145954132,0.924256145954132,1.0,1.0,-0.8869410753250122,0.3812942504882812,0.5056467652320862,0.1521488577127456,0.0,0.0,0.1787073612213134,25.714305877685547,25.0,0.5572012662887573,-4934.84033203125,116.11996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969665527344,304.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1100575551390647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342396736145019,0.1342439353466034,-4.26747783421888e-06,0.0,0.0001116944331442,0.0,0.0,5.282108783721924,0.0,0.0,0.0,0.2751780450344085,4.0,0.0,1.0
818880,293.2755432128906,297.1499938964844,293.1499938964844,0.0105886766687035,-636.077392578125,302.4256591796875,0.4785105586051941,0.050000000745058,0.0466949492692947,294.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.4785105586051941,0.050000000745058,0.0491720326244831,293.2220153808594,297.1499938964844,293.1499938964844,0.1383115649223327,-2309.603271484375,304.1575622558594,0.7882473468780518,0.2078178524971008,0.1468613296747207,293.2210693359375,297.1499938964844,293.1499938964844,0.1964637637138366,-4137.62158203125,304.1580810546875,0.8632951378822327,0.275936096906662,0.263089507818222,293.3171691894531,297.1499938964844,293.1499938964844,0.0086232470348477,-2818.556640625,301.1581115722656,0.4785105586051941,0.050000000745058,0.2332509458065033,291.1651611328125,291.1499938964844,274.6002502441406,272.3329162597656,285.6494140625,293.9762268066406,291.16522216796875,1.0,0.2321550846099853,0.924256145954132,0.924256145954132,1.0,1.0,-0.8869410753250122,0.3812942504882812,0.5056467652320862,0.1521488577127456,0.0,0.0,0.1787073612213134,25.714305877685547,25.0,0.5572012662887573,-4934.84033203125,116.11996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969665527344,304.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1100575551390647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342396736145019,0.1342439353466034,-4.26747783421888e-06,0.0,0.0001116944331442,0.0,0.0,5.282108783721924,0.0,0.0,0.0,0.2751780450344085,4.0,0.0,1.0
818940,293.2748718261719,297.1499938964844,293.1499938964844,0.0105156702920794,-633.7249145507812,302.38409423828125,0.4784274697303772,0.050000000745058,0.0466965064406394,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.4784274697303772,0.050000000745058,0.0491736717522144,293.22216796875,297.1499938964844,293.1499938964844,0.1367886364459991,-2289.204345703125,304.1575622558594,0.785739004611969,0.2059606462717056,0.1455692201852798,293.2212219238281,297.1499938964844,293.1499938964844,0.1948394328355789,-4110.373046875,304.1580810546875,0.8612866401672363,0.2741043269634247,0.2613659799098968,293.31866455078125,297.1499938964844,293.1499938964844,0.0085395667701959,-2801.017333984375,301.0962219238281,0.4784274697303772,0.050000000745058,0.2332587242126464,291.1656799316406,291.1499938964844,274.6166687011719,272.3435363769531,285.6593017578125,293.9819641113281,291.16571044921875,1.0,0.2318062335252761,0.924236297607422,0.924236297607422,1.0,1.0,-0.8833348751068115,0.3797646164894104,0.5035702586174011,0.1512163281440735,0.0,0.0,0.1765813529491424,25.715150833129883,25.0,0.5760447382926941,-4906.1484375,115.32917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,304.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1095025837421417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331471353769302,0.1331513971090316,-4.265609277354088e-06,0.0,0.0001111312012653,0.0,0.0,5.23552131652832,0.0,0.0,0.0,0.2749990224838257,4.0,0.0,1.0
819000,293.2748718261719,297.1499938964844,293.1499938964844,0.0105156702920794,-633.7249145507812,302.38409423828125,0.4784274697303772,0.050000000745058,0.0466965064406394,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.4784274697303772,0.050000000745058,0.0491736717522144,293.22216796875,297.1499938964844,293.1499938964844,0.1367886364459991,-2289.204345703125,304.1575622558594,0.785739004611969,0.2059606462717056,0.1455692201852798,293.2212219238281,297.1499938964844,293.1499938964844,0.1948394328355789,-4110.373046875,304.1580810546875,0.8612866401672363,0.2741043269634247,0.2613659799098968,293.31866455078125,297.1499938964844,293.1499938964844,0.0085395667701959,-2801.017333984375,301.0962219238281,0.4784274697303772,0.050000000745058,0.2332587242126464,291.1656799316406,291.1499938964844,274.6166687011719,272.3435363769531,285.6593017578125,293.9819641113281,291.16571044921875,1.0,0.2318062335252761,0.924236297607422,0.924236297607422,1.0,1.0,-0.8833348751068115,0.3797646164894104,0.5035702586174011,0.1512163281440735,0.0,0.0,0.1765813529491424,25.715150833129883,25.0,0.5760447382926941,-4906.1484375,115.32917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,304.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1095025837421417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331471353769302,0.1331513971090316,-4.265609277354088e-06,0.0,0.0001111312012653,0.0,0.0,5.23552131652832,0.0,0.0,0.0,0.2749990224838257,4.0,0.0,1.0
819060,293.27423095703125,297.1499938964844,293.1499938964844,0.0104437386617064,-631.389892578125,302.3426818847656,0.4783445298671722,0.050000000745058,0.0466980598866939,294.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4783445298671722,0.050000000745058,0.0491753034293651,293.22235107421875,297.1499938964844,293.1499938964844,0.1352652162313461,-2268.7529296875,304.1575927734375,0.7832110524177551,0.2040956318378448,0.1442713886499405,293.22137451171875,297.1499938964844,293.1499938964844,0.1932173073291778,-4083.1171875,304.1580810546875,0.8592740297317505,0.272267997264862,0.2596377730369568,293.3201904296875,297.1499938964844,293.1499938964844,0.0084561854600906,-2783.361328125,301.0337219238281,0.4783445298671722,0.050000000745058,0.2332664728164672,291.1659851074219,291.1499938964844,274.63250732421875,272.3536376953125,285.6689453125,293.98760986328125,291.1659851074219,1.0,0.2314569354057312,0.9242266416549684,0.9242266416549684,1.0,1.0,-0.879716157913208,0.3782275915145874,0.5014885663986206,0.1502899974584579,0.0,0.0,0.1744312494993209,25.71606063842773,25.0,0.4293718039989471,-4877.59033203125,114.5396499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,304.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1089391112327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320432424545288,0.1320475041866302,-4.2637075239326805e-06,0.0,0.0001105593473766,0.0,0.0,5.188506126403809,0.0,0.0,0.0,0.2748182415962219,4.0,0.0,1.0
819120,293.27423095703125,297.1499938964844,293.1499938964844,0.0104437386617064,-631.389892578125,302.3426818847656,0.4783445298671722,0.050000000745058,0.0466980598866939,294.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4783445298671722,0.050000000745058,0.0491753034293651,293.22235107421875,297.1499938964844,293.1499938964844,0.1352652162313461,-2268.7529296875,304.1575927734375,0.7832110524177551,0.2040956318378448,0.1442713886499405,293.22137451171875,297.1499938964844,293.1499938964844,0.1932173073291778,-4083.1171875,304.1580810546875,0.8592740297317505,0.272267997264862,0.2596377730369568,293.3201904296875,297.1499938964844,293.1499938964844,0.0084561854600906,-2783.361328125,301.0337219238281,0.4783445298671722,0.050000000745058,0.2332664728164672,291.1659851074219,291.1499938964844,274.63250732421875,272.3536376953125,285.6689453125,293.98760986328125,291.1659851074219,1.0,0.2314569354057312,0.9242266416549684,0.9242266416549684,1.0,1.0,-0.879716157913208,0.3782275915145874,0.5014885663986206,0.1502899974584579,0.0,0.0,0.1744312494993209,25.71606063842773,25.0,0.4293718039989471,-4877.59033203125,114.5396499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,304.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1089391112327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320432424545288,0.1320475041866302,-4.2637075239326805e-06,0.0,0.0001105593473766,0.0,0.0,5.188506126403809,0.0,0.0,0.0,0.2748182415962219,4.0,0.0,1.0
819180,293.2736511230469,297.1499938964844,293.1499938964844,0.0103726340457797,-629.0609741210938,302.3013000488281,0.478261798620224,0.050000000745058,0.0466996058821678,294.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.478261798620224,0.050000000745058,0.0491769351065158,293.2225341796875,297.1499938964844,293.1499938964844,0.1337396055459976,-2248.22265625,304.1575927734375,0.7806649208068848,0.2022228389978408,0.1429680436849594,293.2215270996094,297.1499938964844,293.1499938964844,0.1915952265262603,-4055.81201171875,304.1581115722656,0.8572584390640259,0.2704276442527771,0.2579056024551391,293.3216857910156,297.1499938964844,293.1499938964844,0.0083730276674032,-2765.553955078125,300.9706420898437,0.478261798620224,0.050000000745058,0.2332742065191269,291.1662292480469,291.1499938964844,274.6478271484375,272.36328125,285.6784362792969,293.9933166503906,291.1662292480469,1.0,0.2311072051525116,0.9242169857025146,0.9242169857025146,1.0,1.0,-0.8760860562324524,0.3766845166683197,0.4994015395641327,0.149366870522499,0.0,0.0,0.1722521632909774,25.716960906982425,25.0,0.3553547263145447,-4849.232421875,113.75154113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934265136719,304.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1083636283874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309345066547393,0.1309387683868408,-4.261803042027168e-06,0.0,0.000109975306259,0.0,0.0,5.141366004943848,0.0,0.0,0.0,0.2746369838714599,4.0,0.0,1.0
819240,293.2736511230469,297.1499938964844,293.1499938964844,0.0103726340457797,-629.0609741210938,302.3013000488281,0.478261798620224,0.050000000745058,0.0466996058821678,294.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.478261798620224,0.050000000745058,0.0491769351065158,293.2225341796875,297.1499938964844,293.1499938964844,0.1337396055459976,-2248.22265625,304.1575927734375,0.7806649208068848,0.2022228389978408,0.1429680436849594,293.2215270996094,297.1499938964844,293.1499938964844,0.1915952265262603,-4055.81201171875,304.1581115722656,0.8572584390640259,0.2704276442527771,0.2579056024551391,293.3216857910156,297.1499938964844,293.1499938964844,0.0083730276674032,-2765.553955078125,300.9706420898437,0.478261798620224,0.050000000745058,0.2332742065191269,291.1662292480469,291.1499938964844,274.6478271484375,272.36328125,285.6784362792969,293.9933166503906,291.1662292480469,1.0,0.2311072051525116,0.9242169857025146,0.9242169857025146,1.0,1.0,-0.8760860562324524,0.3766845166683197,0.4994015395641327,0.149366870522499,0.0,0.0,0.1722521632909774,25.716960906982425,25.0,0.3553547263145447,-4849.232421875,113.75154113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934265136719,304.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1083636283874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309345066547393,0.1309387683868408,-4.261803042027168e-06,0.0,0.000109975306259,0.0,0.0,5.141366004943848,0.0,0.0,0.0,0.2746369838714599,4.0,0.0,1.0
819300,293.2733764648437,297.1499938964844,293.1499938964844,0.0103373564779758,-627.8975830078125,302.2806396484375,0.4782204926013946,0.050000000745058,0.0467003807425498,294.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4782204926013946,0.050000000745058,0.0491777472198009,293.22265625,297.1499938964844,293.1499938964844,0.1329759955406189,-2237.927734375,304.1575927734375,0.7793854475021362,0.2012836635112762,0.1423143595457077,293.2216186523437,297.1499938964844,293.1499938964844,0.190784215927124,-4042.140869140625,304.1581115722656,0.8562496900558472,0.2695060968399048,0.2570381462574005,293.32244873046875,297.1499938964844,293.1499938964844,0.0083315363153815,-2756.59326171875,300.9388732910156,0.4782204926013946,0.050000000745058,0.2332780659198761,291.16632080078125,291.1499938964844,274.6553649902344,272.3679504394531,285.68310546875,293.9961853027344,291.1663513183594,1.0,0.2309321761131286,0.9242121577262878,0.9242121577262878,1.0,1.0,-0.8742669224739075,0.375911146402359,0.4983558058738708,0.1489056944847107,0.0,0.0,0.1711518615484237,25.717395782470703,25.0,0.3273201882839203,-4835.10791015625,113.3580551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,304.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1080707907676696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303779631853103,0.1303822249174118,-4.260849436832359e-06,0.0,0.0001096781124942,0.0,0.0,5.117733478546143,0.0,0.0,0.0,0.2745461761951446,4.0,0.0,1.0
819360,293.27313232421875,297.1499938964844,293.1499938964844,0.0103022372350096,-626.7343139648438,302.2599792480469,0.4781792461872101,0.050000000745058,0.0467011518776416,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4781792461872101,0.050000000745058,0.049178559333086,293.2227478027344,297.1499938964844,293.1499938964844,0.1322119832038879,-2227.61474609375,304.1576232910156,0.7781019806861877,0.2003428190946579,0.1416594237089157,293.2216796875,297.1499938964844,293.1499938964844,0.1899733245372772,-4028.45947265625,304.1581115722656,0.8552404642105103,0.2685837745666504,0.256169855594635,293.3232421875,297.1499938964844,293.1499938964844,0.0082901045680046,-2747.59521484375,300.906982421875,0.4781792461872101,0.050000000745058,0.2332819253206253,291.1664428710937,291.1499938964844,274.6628112792969,272.37255859375,285.687744140625,293.9990234375,291.1664428710937,1.0,0.2307570427656173,0.9242129921913148,0.9242129921913148,1.0,1.0,-0.872445285320282,0.3751369714736938,0.4973083138465881,0.1484445184469223,0.0,0.0,0.1700454652309417,25.717811584472656,25.0,0.2999942898750305,-4821.0205078125,112.96498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,304.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1077743768692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298204511404037,0.1298247128725052,-4.25989583163755e-06,0.0,0.0001093772953026,0.0,0.0,5.094080448150635,0.0,0.0,0.0,0.2744553089141845,4.0,0.0,1.0
819420,293.2726745605469,297.1499938964844,293.1499938964844,0.0102324401959776,-624.4068603515625,302.2185974121094,0.4780970215797424,0.050000000745058,0.0467026904225349,294.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4780970215797424,0.050000000745058,0.0491801798343658,293.22296142578125,297.1499938964844,293.1499938964844,0.130683347582817,-2206.942138671875,304.1576232910156,0.7755247950553894,0.1984566748142242,0.1403463035821914,293.2218322753906,297.1499938964844,293.1499938964844,0.1883524656295776,-4001.073486328125,304.1581115722656,0.8532211780548096,0.266737163066864,0.254431277513504,293.32476806640625,297.1499938964844,293.1499938964844,0.0082074422389268,-2729.49169921875,300.8428039550781,0.4780970215797424,0.050000000745058,0.2332895994186401,291.1666259765625,291.1499938964844,274.677490234375,272.381591796875,285.6968688964844,294.00469970703125,291.1666259765625,1.0,0.2304065376520156,0.9242146015167236,0.9242146015167236,1.0,1.0,-0.8687956929206848,0.3735869228839874,0.495208740234375,0.1475206017494201,0.0,0.0,0.1678169667720794,25.71852684020996,25.0,0.2513841986656189,-4792.9521484375,112.18024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,304.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1071709841489791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287041306495666,0.1287083923816681,-4.257989530742634e-06,0.0,0.000108764921606,0.0,0.0,5.046778678894043,0.0,0.0,0.0,0.2742736041545868,4.0,0.0,1.0
819480,293.2726745605469,297.1499938964844,293.1499938964844,0.0102324401959776,-624.4068603515625,302.2185974121094,0.4780970215797424,0.050000000745058,0.0467026904225349,294.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4780970215797424,0.050000000745058,0.0491801798343658,293.22296142578125,297.1499938964844,293.1499938964844,0.130683347582817,-2206.942138671875,304.1576232910156,0.7755247950553894,0.1984566748142242,0.1403463035821914,293.2218322753906,297.1499938964844,293.1499938964844,0.1883524656295776,-4001.073486328125,304.1581115722656,0.8532211780548096,0.266737163066864,0.254431277513504,293.32476806640625,297.1499938964844,293.1499938964844,0.0082074422389268,-2729.49169921875,300.8428039550781,0.4780970215797424,0.050000000745058,0.2332895994186401,291.1666259765625,291.1499938964844,274.677490234375,272.381591796875,285.6968688964844,294.00469970703125,291.1666259765625,1.0,0.2304065376520156,0.9242146015167236,0.9242146015167236,1.0,1.0,-0.8687956929206848,0.3735869228839874,0.495208740234375,0.1475206017494201,0.0,0.0,0.1678169667720794,25.71852684020996,25.0,0.2513841986656189,-4792.9521484375,112.18024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,304.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1071709841489791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287041306495666,0.1287083923816681,-4.257989530742634e-06,0.0,0.000108764921606,0.0,0.0,5.046778678894043,0.0,0.0,0.0,0.2742736041545868,4.0,0.0,1.0
819540,293.2723388671875,297.1499938964844,293.1499938964844,0.0101631293073296,-622.0747680664062,302.1771240234375,0.478015124797821,0.050000000745058,0.0467042215168476,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.478015124797821,0.050000000745058,0.049181792885065,293.2231750488281,297.1499938964844,293.1499938964844,0.1291542798280716,-2186.21142578125,304.1576232910156,0.7729356288909912,0.196565181016922,0.1390292346477508,293.22198486328125,297.1499938964844,293.1499938964844,0.1867330223321914,-3973.66015625,304.1581115722656,0.8512014150619507,0.2648885250091553,0.2526905238628387,293.3262939453125,297.1499938964844,293.1499938964844,0.0081250481307506,-2711.24267578125,300.778076171875,0.478015124797821,0.050000000745058,0.2332972437143325,291.1667785644531,291.1499938964844,274.6919860839844,272.3904113769531,285.7059326171875,294.0104064941406,291.1667785644531,1.0,0.2300557643175125,0.9242161512374878,0.9242161512374878,1.0,1.0,-0.8651387095451355,0.3720357716083526,0.4931029379367828,0.1465929001569748,0.0,0.0,0.1655691266059875,25.71906471252441,25.0,0.2190156877040863,-4765.00048828125,111.3976058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,304.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.106554165482521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275874227285385,0.1275916844606399,-4.256088232068578e-06,0.0,0.0001081389273167,0.0,0.0,4.999541282653809,0.0,0.0,0.0,0.2740922570228576,4.0,0.0,1.0
819600,293.2723388671875,297.1499938964844,293.1499938964844,0.0101631293073296,-622.0747680664062,302.1771240234375,0.478015124797821,0.050000000745058,0.0467042215168476,294.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.478015124797821,0.050000000745058,0.049181792885065,293.2231750488281,297.1499938964844,293.1499938964844,0.1291542798280716,-2186.21142578125,304.1576232910156,0.7729356288909912,0.196565181016922,0.1390292346477508,293.22198486328125,297.1499938964844,293.1499938964844,0.1867330223321914,-3973.66015625,304.1581115722656,0.8512014150619507,0.2648885250091553,0.2526905238628387,293.3262939453125,297.1499938964844,293.1499938964844,0.0081250481307506,-2711.24267578125,300.778076171875,0.478015124797821,0.050000000745058,0.2332972437143325,291.1667785644531,291.1499938964844,274.6919860839844,272.3904113769531,285.7059326171875,294.0104064941406,291.1667785644531,1.0,0.2300557643175125,0.9242161512374878,0.9242161512374878,1.0,1.0,-0.8651387095451355,0.3720357716083526,0.4931029379367828,0.1465929001569748,0.0,0.0,0.1655691266059875,25.71906471252441,25.0,0.2190156877040863,-4765.00048828125,111.3976058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,304.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.106554165482521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275874227285385,0.1275916844606399,-4.256088232068578e-06,0.0,0.0001081389273167,0.0,0.0,4.999541282653809,0.0,0.0,0.0,0.2740922570228576,4.0,0.0,1.0
819660,293.2720642089844,297.1499938964844,293.1499938964844,0.0100941909477114,-619.7340698242188,302.1355285644531,0.4779336154460907,0.050000000745058,0.0467057414352893,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4779336154460907,0.050000000745058,0.0491833984851837,293.223388671875,297.1499938964844,293.1499938964844,0.1276252716779709,-2165.428955078125,304.1576232910156,0.7703364491462708,0.1946690380573272,0.137708768248558,293.2221069335937,297.1499938964844,293.1499938964844,0.1851154416799545,-3946.225830078125,304.1581115722656,0.8491819500923157,0.2630384862422943,0.2509482204914093,293.32781982421875,297.1499938964844,293.1499938964844,0.0080429334193468,-2692.849365234375,300.7128295898437,0.4779336154460907,0.050000000745058,0.2333048582077026,291.1669311523437,291.1499938964844,274.7063903808594,272.399169921875,285.7149353027344,294.0162353515625,291.1669311523437,1.0,0.2297048270702362,0.9242283701896667,0.9242283701896667,1.0,1.0,-0.8614757061004639,0.3704849481582641,0.4909907579421997,0.14566071331501,0.0,0.0,0.1633026897907257,25.71939849853516,25.0,0.2031202465295791,-4737.1220703125,110.61731719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018798828125,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1059256270527839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264710873365402,0.1264753341674804,-4.254194664099487e-06,0.0,0.0001075010441127,0.0,0.0,4.952399730682373,0.0,0.0,0.0,0.2739113569259643,4.0,0.0,1.0
819720,293.2720642089844,297.1499938964844,293.1499938964844,0.0100941909477114,-619.7340698242188,302.1355285644531,0.4779336154460907,0.050000000745058,0.0467057414352893,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4779336154460907,0.050000000745058,0.0491833984851837,293.223388671875,297.1499938964844,293.1499938964844,0.1276252716779709,-2165.428955078125,304.1576232910156,0.7703364491462708,0.1946690380573272,0.137708768248558,293.2221069335937,297.1499938964844,293.1499938964844,0.1851154416799545,-3946.225830078125,304.1581115722656,0.8491819500923157,0.2630384862422943,0.2509482204914093,293.32781982421875,297.1499938964844,293.1499938964844,0.0080429334193468,-2692.849365234375,300.7128295898437,0.4779336154460907,0.050000000745058,0.2333048582077026,291.1669311523437,291.1499938964844,274.7063903808594,272.399169921875,285.7149353027344,294.0162353515625,291.1669311523437,1.0,0.2297048270702362,0.9242283701896667,0.9242283701896667,1.0,1.0,-0.8614757061004639,0.3704849481582641,0.4909907579421997,0.14566071331501,0.0,0.0,0.1633026897907257,25.71939849853516,25.0,0.2031202465295791,-4737.1220703125,110.61731719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018798828125,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1059256270527839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264710873365402,0.1264753341674804,-4.254194664099487e-06,0.0,0.0001075010441127,0.0,0.0,4.952399730682373,0.0,0.0,0.0,0.2739113569259643,4.0,0.0,1.0
819780,293.2719116210937,297.1499938964844,293.1499938964844,0.0100255124270915,-617.380615234375,302.0936889648437,0.4778525531291961,0.050000000745058,0.0467072576284408,294.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4778525531291961,0.050000000745058,0.0491849929094314,293.2236022949219,297.1499938964844,293.1499938964844,0.126096710562706,-2144.598388671875,304.1576232910156,0.7677292227745056,0.1927687972784042,0.1363852769136428,293.22222900390625,297.1499938964844,293.1499938964844,0.1834999769926071,-3918.774658203125,304.1580810546875,0.8471633791923523,0.2611876130104065,0.2492049485445022,293.329345703125,297.1499938964844,293.1499938964844,0.0079611027613282,-2674.311279296875,300.6470947265625,0.4778525531291961,0.050000000745058,0.2333124279975891,291.1670837402344,291.1499938964844,274.7208557128906,272.40789794921875,285.7239990234375,294.0222473144531,291.1670837402344,1.0,0.2293538302183151,0.9242405295372008,0.9242405295372008,1.0,1.0,-0.8578078150749207,0.3689342737197876,0.4888735115528106,0.144724890589714,0.0,0.0,0.1610165685415268,25.71952247619629,25.0,0.2095660865306854,-4709.26171875,109.8396224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1052875891327858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253550201654434,0.1253592669963836,-4.25230882683536e-06,0.0,0.0001068535129888,0.0,0.0,4.905351161956787,0.0,0.0,0.0,0.2737309038639068,4.0,0.0,1.0
819840,293.2719116210937,297.1499938964844,293.1499938964844,0.0100255124270915,-617.380615234375,302.0936889648437,0.4778525531291961,0.050000000745058,0.0467072576284408,294.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4778525531291961,0.050000000745058,0.0491849929094314,293.2236022949219,297.1499938964844,293.1499938964844,0.126096710562706,-2144.598388671875,304.1576232910156,0.7677292227745056,0.1927687972784042,0.1363852769136428,293.22222900390625,297.1499938964844,293.1499938964844,0.1834999769926071,-3918.774658203125,304.1580810546875,0.8471633791923523,0.2611876130104065,0.2492049485445022,293.329345703125,297.1499938964844,293.1499938964844,0.0079611027613282,-2674.311279296875,300.6470947265625,0.4778525531291961,0.050000000745058,0.2333124279975891,291.1670837402344,291.1499938964844,274.7208557128906,272.40789794921875,285.7239990234375,294.0222473144531,291.1670837402344,1.0,0.2293538302183151,0.9242405295372008,0.9242405295372008,1.0,1.0,-0.8578078150749207,0.3689342737197876,0.4888735115528106,0.144724890589714,0.0,0.0,0.1610165685415268,25.71952247619629,25.0,0.2095660865306854,-4709.26171875,109.8396224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1052875891327858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253550201654434,0.1253592669963836,-4.25230882683536e-06,0.0,0.0001068535129888,0.0,0.0,4.905351161956787,0.0,0.0,0.0,0.2737309038639068,4.0,0.0,1.0
819900,293.2718811035156,297.1499938964844,293.1499938964844,0.0099912406876683,-616.197998046875,302.0726928710937,0.4778122007846832,0.050000000745058,0.0467080101370811,294.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4778122007846832,0.050000000745058,0.049185786396265,293.22369384765625,297.1499938964844,293.1499938964844,0.1253326386213302,-2134.165771484375,304.1576232910156,0.7664231657981873,0.1918172389268875,0.1357224881649017,293.2222900390625,297.1499938964844,293.1499938964844,0.1826930940151214,-3905.04345703125,304.1580810546875,0.846154510974884,0.2602620124816894,0.2483330816030502,293.3301086425781,297.1499938964844,293.1499938964844,0.0079202950000762,-2664.987548828125,300.6140441894531,0.4778122007846832,0.050000000745058,0.2333161830902099,291.1671447753906,291.1499938964844,274.7281188964844,272.41229248046875,285.7286071777344,294.0253601074219,291.16717529296875,1.0,0.2291783541440963,0.9242466688156128,0.9242466688156128,1.0,1.0,-0.8559722900390625,0.3681589365005493,0.4878133833408355,0.1442562043666839,0.0,0.0,0.1598649770021438,25.719507217407227,25.0,0.222314715385437,-4695.31884765625,109.45181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,304.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.1049656867980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247967109084129,0.1248009577393531,-4.251368409313727e-06,0.0,0.0001065268297679,0.0,0.0,4.881845951080322,0.0,0.0,0.0,0.2736407816410064,4.0,0.0,1.0
819960,293.2718811035156,297.1499938964844,293.1499938964844,0.0099569912999868,-615.010498046875,302.0516052246094,0.4777719974517822,0.050000000745058,0.0467087626457214,294.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4777719974517822,0.050000000745058,0.0491865761578083,293.2237854003906,297.1499938964844,293.1499938964844,0.1245687380433082,-2123.721435546875,304.1576232910156,0.7651156783103943,0.1908648312091827,0.135059043765068,293.2223205566406,297.1499938964844,293.1499938964844,0.1818868070840835,-3891.30859375,304.1580810546875,0.8451460599899292,0.2593364119529724,0.247461125254631,293.33087158203125,297.1499938964844,293.1499938964844,0.0078795561566948,-2655.62646484375,300.58087158203125,0.4777719974517822,0.050000000745058,0.2333199381828308,291.167236328125,291.1499938964844,274.7354431152344,272.4167175292969,285.7332458496094,294.028564453125,291.1672668457031,1.0,0.2290028780698776,0.92425799369812,0.92425799369812,1.0,1.0,-0.8541358709335327,0.3673836290836334,0.4867522716522217,0.1437875181436538,0.0,0.0,0.1587067544460296,25.719444274902344,25.0,0.2405572235584259,-4681.3544921875,109.06471252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,304.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.1046422719955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124237835407257,0.1242420822381973,-4.2504298107814975e-06,0.0,0.000106198604044,0.0,0.0,4.85833740234375,0.0,0.0,0.0,0.2735506892204284,4.0,0.0,1.0
820020,293.27197265625,297.1499938964844,293.1499938964844,0.0098885307088494,-612.619873046875,302.0092163085937,0.477692037820816,0.050000000745058,0.0467102564871311,294.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.477692037820816,0.050000000745058,0.0491881482303142,293.2239685058594,297.1499938964844,293.1499938964844,0.1230417266488075,-2102.8017578125,304.1576232910156,0.7624976634979248,0.1889576911926269,0.1337304562330246,293.222412109375,297.1499938964844,293.1499938964844,0.180276334285736,-3863.834228515625,304.1580810546875,0.8431305885314941,0.257485568523407,0.2457174062728881,293.3323669433594,297.1499938964844,293.1499938964844,0.0077982917428016,-2636.793212890625,300.5141296386719,0.477692037820816,0.050000000745058,0.2333273887634277,291.1674499511719,291.1499938964844,274.7502746582031,272.4257202148437,285.7427062988281,294.03515625,291.1674499511719,1.0,0.228652074933052,0.9242806434631348,0.9242806434631348,1.0,1.0,-0.8504611849784851,0.3658327162265777,0.4846284687519073,0.142850860953331,0.0,0.0,0.1563677340745926,25.71915054321289,25.0,0.2876712083816528,-4653.33056640625,108.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,304.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1039919778704643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231171861290931,0.123121440410614,-4.248553977959091e-06,0.0,0.0001055386383086,0.0,0.0,4.811259746551514,0.0,0.0,0.0,0.2733703553676605,4.0,0.0,1.0
820080,293.27197265625,297.1499938964844,293.1499938964844,0.0098885307088494,-612.619873046875,302.0092163085937,0.477692037820816,0.050000000745058,0.0467102564871311,294.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.477692037820816,0.050000000745058,0.0491881482303142,293.2239685058594,297.1499938964844,293.1499938964844,0.1230417266488075,-2102.8017578125,304.1576232910156,0.7624976634979248,0.1889576911926269,0.1337304562330246,293.222412109375,297.1499938964844,293.1499938964844,0.180276334285736,-3863.834228515625,304.1580810546875,0.8431305885314941,0.257485568523407,0.2457174062728881,293.3323669433594,297.1499938964844,293.1499938964844,0.0077982917428016,-2636.793212890625,300.5141296386719,0.477692037820816,0.050000000745058,0.2333273887634277,291.1674499511719,291.1499938964844,274.7502746582031,272.4257202148437,285.7427062988281,294.03515625,291.1674499511719,1.0,0.228652074933052,0.9242806434631348,0.9242806434631348,1.0,1.0,-0.8504611849784851,0.3658327162265777,0.4846284687519073,0.142850860953331,0.0,0.0,0.1563677340745926,25.71915054321289,25.0,0.2876712083816528,-4653.33056640625,108.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,304.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1039919778704643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231171861290931,0.123121440410614,-4.248553977959091e-06,0.0,0.0001055386383086,0.0,0.0,4.811259746551514,0.0,0.0,0.0,0.2733703553676605,4.0,0.0,1.0
820140,293.2721862792969,297.1499938964844,293.1499938964844,0.0098200561478734,-610.205810546875,301.9664611816406,0.4776127934455871,0.050000000745058,0.0467117354273796,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4776127934455871,0.050000000745058,0.049189705401659,293.2241516113281,297.1499938964844,293.1499938964844,0.1215158924460411,-2081.841552734375,304.1576232910156,0.759876549243927,0.1870476305484771,0.1323996931314468,293.2225036621094,297.1499938964844,293.1499938964844,0.1786688268184662,-3836.35546875,304.1580505371094,0.8411170244216919,0.2556354701519012,0.2439742088317871,293.3338623046875,297.1499938964844,293.1499938964844,0.0077173081226646,-2617.810791015625,300.4469299316406,0.4776127934455871,0.050000000745058,0.2333347797393798,291.1676940917969,291.1499938964844,274.76544189453125,272.4349670410156,285.7525329589844,294.0421142578125,291.167724609375,1.0,0.2283014953136444,0.9243032932281494,0.9243032932281494,1.0,1.0,-0.8467844128608704,0.3642809092998504,0.4825034737586975,0.1419168561697006,0.0,0.0,0.1539931446313858,25.71866226196289,25.0,0.3490393757820129,-4625.1259765625,107.5241470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1033383458852768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219904869794845,0.1219947338104248,-4.246677235641982e-06,0.0,0.000104875281977,0.0,0.0,4.764010429382324,0.0,0.0,0.0,0.2731894552707672,4.0,0.0,1.0
