time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820200,293.2721862792969,297.1499938964844,293.1499938964844,0.0098200561478734,-610.205810546875,301.9664611816406,0.4776127934455871,0.050000000745058,0.0467117354273796,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4776127934455871,0.050000000745058,0.049189705401659,293.2241516113281,297.1499938964844,293.1499938964844,0.1215158924460411,-2081.841552734375,304.1576232910156,0.759876549243927,0.1870476305484771,0.1323996931314468,293.2225036621094,297.1499938964844,293.1499938964844,0.1786688268184662,-3836.35546875,304.1580505371094,0.8411170244216919,0.2556354701519012,0.2439742088317871,293.3338623046875,297.1499938964844,293.1499938964844,0.0077173081226646,-2617.810791015625,300.4469299316406,0.4776127934455871,0.050000000745058,0.2333347797393798,291.1676940917969,291.1499938964844,274.76544189453125,272.4349670410156,285.7525329589844,294.0421142578125,291.167724609375,1.0,0.2283014953136444,0.9243032932281494,0.9243032932281494,1.0,1.0,-0.8467844128608704,0.3642809092998504,0.4825034737586975,0.1419168561697006,0.0,0.0,0.1539931446313858,25.71866226196289,25.0,0.3490393757820129,-4625.1259765625,107.5241470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1033383458852768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219904869794845,0.1219947338104248,-4.246677235641982e-06,0.0,0.000104875281977,0.0,0.0,4.764010429382324,0.0,0.0,0.0,0.2731894552707672,4.0,0.0,1.0
820260,293.2724914550781,297.1499938964844,293.1499938964844,0.0097515154629945,-607.7659301757812,301.9233093261719,0.4775343239307403,0.050000000745058,0.0467131994664669,294.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4775343239307403,0.050000000745058,0.0491912476718425,293.22430419921875,297.1499938964844,293.1499938964844,0.1199915632605552,-2060.844970703125,304.1576232910156,0.7572538256645203,0.1851351261138916,0.1310670971870422,293.2225646972656,297.1499938964844,293.1499938964844,0.1770646721124649,-3808.878662109375,304.1580505371094,0.839105486869812,0.2537867128849029,0.2422320246696472,293.3353271484375,297.1499938964844,293.1499938964844,0.0076366136781871,-2598.6806640625,300.3792724609375,0.4775343239307403,0.050000000745058,0.233342096209526,291.16796875,291.1499938964844,274.7810363769531,272.4445495605469,285.7627868652344,294.0494384765625,291.16802978515625,1.0,0.2279512733221054,0.9243369102478028,0.9243369102478028,1.0,1.0,-0.8431065082550049,0.3627281785011291,0.4803783297538757,0.1409880369901657,0.0,0.0,0.1515759974718094,25.71797561645508,25.0,0.4190326929092407,-4596.68798828125,106.75885009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,304.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1026826649904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208548918366432,0.1208591386675834,-4.244795491104014e-06,0.0,0.0001042098519974,0.0,0.0,4.7164716720581055,0.0,0.0,0.0,0.2730076014995575,4.0,0.0,1.0
820320,293.2724914550781,297.1499938964844,293.1499938964844,0.0097515154629945,-607.7659301757812,301.9233093261719,0.4775343239307403,0.050000000745058,0.0467131994664669,294.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4775343239307403,0.050000000745058,0.0491912476718425,293.22430419921875,297.1499938964844,293.1499938964844,0.1199915632605552,-2060.844970703125,304.1576232910156,0.7572538256645203,0.1851351261138916,0.1310670971870422,293.2225646972656,297.1499938964844,293.1499938964844,0.1770646721124649,-3808.878662109375,304.1580505371094,0.839105486869812,0.2537867128849029,0.2422320246696472,293.3353271484375,297.1499938964844,293.1499938964844,0.0076366136781871,-2598.6806640625,300.3792724609375,0.4775343239307403,0.050000000745058,0.233342096209526,291.16796875,291.1499938964844,274.7810363769531,272.4445495605469,285.7627868652344,294.0494384765625,291.16802978515625,1.0,0.2279512733221054,0.9243369102478028,0.9243369102478028,1.0,1.0,-0.8431065082550049,0.3627281785011291,0.4803783297538757,0.1409880369901657,0.0,0.0,0.1515759974718094,25.71797561645508,25.0,0.4190326929092407,-4596.68798828125,106.75885009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,304.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1026826649904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208548918366432,0.1208591386675834,-4.244795491104014e-06,0.0,0.0001042098519974,0.0,0.0,4.7164716720581055,0.0,0.0,0.0,0.2730076014995575,4.0,0.0,1.0
820380,293.27294921875,297.1499938964844,293.1499938964844,0.0096828704699873,-605.2985229492188,301.8797302246094,0.4774567186832428,0.050000000745058,0.0467146448791027,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4774567186832428,0.050000000745058,0.0491927713155746,293.2244873046875,297.1499938964844,293.1499938964844,0.118469089269638,-2039.815673828125,304.1576232910156,0.7546307444572449,0.1832205355167389,0.1297329068183899,293.2225952148437,297.1499938964844,293.1499938964844,0.1754643023014068,-3781.4111328125,304.15802001953125,0.8370957970619202,0.2519397735595703,0.2404913604259491,293.3367919921875,297.1499938964844,293.1499938964844,0.0075562065467238,-2579.402587890625,300.3111267089844,0.4774567186832428,0.050000000745058,0.2333493381738662,291.1683349609375,291.1499938964844,274.7972106933594,272.45458984375,285.77349853515625,294.0571594238281,291.1683654785156,1.0,0.2276014685630798,0.9243705868721008,0.9243705868721008,1.0,1.0,-0.8394283652305603,0.3611737489700317,0.4782545864582062,0.1400662362575531,0.0,0.0,0.1491090506315231,25.717098236083984,25.0,0.4931646883487701,-4567.96484375,105.9971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,304.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1020255237817764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197074130177497,0.1197116523981094,-4.242904196871677e-06,0.0,0.0001035429377225,0.0,0.0,4.668519020080566,0.0,0.0,0.0,0.2728242874145508,4.0,0.0,1.0
820440,293.27294921875,297.1499938964844,293.1499938964844,0.0096828704699873,-605.2985229492188,301.8797302246094,0.4774567186832428,0.050000000745058,0.0467146448791027,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4774567186832428,0.050000000745058,0.0491927713155746,293.2244873046875,297.1499938964844,293.1499938964844,0.118469089269638,-2039.815673828125,304.1576232910156,0.7546307444572449,0.1832205355167389,0.1297329068183899,293.2225952148437,297.1499938964844,293.1499938964844,0.1754643023014068,-3781.4111328125,304.15802001953125,0.8370957970619202,0.2519397735595703,0.2404913604259491,293.3367919921875,297.1499938964844,293.1499938964844,0.0075562065467238,-2579.402587890625,300.3111267089844,0.4774567186832428,0.050000000745058,0.2333493381738662,291.1683349609375,291.1499938964844,274.7972106933594,272.45458984375,285.77349853515625,294.0571594238281,291.1683654785156,1.0,0.2276014685630798,0.9243705868721008,0.9243705868721008,1.0,1.0,-0.8394283652305603,0.3611737489700317,0.4782545864582062,0.1400662362575531,0.0,0.0,0.1491090506315231,25.717098236083984,25.0,0.4931646883487701,-4567.96484375,105.9971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,304.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1020255237817764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197074130177497,0.1197116523981094,-4.242904196871677e-06,0.0,0.0001035429377225,0.0,0.0,4.668519020080566,0.0,0.0,0.0,0.2728242874145508,4.0,0.0,1.0
820500,293.273193359375,297.1499938964844,293.1499938964844,0.0096485093235969,-604.0543823242188,301.8577880859375,0.4774182438850403,0.050000000745058,0.0467153638601303,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4774182438850403,0.050000000745058,0.0491935275495052,293.2245483398437,297.1499938964844,293.1499938964844,0.1177086308598518,-2029.289794921875,304.1576232910156,0.7533193826675415,0.1822625547647476,0.1290652751922607,293.2226257324219,297.1499938964844,293.1499938964844,0.1746656447649002,-3767.682373046875,304.15802001953125,0.8360915184020996,0.2510171234607696,0.2396216988563537,293.3375244140625,297.1499938964844,293.1499938964844,0.0075161224231123,-2569.7109375,300.27691650390625,0.4774182438850403,0.050000000745058,0.2333529144525528,291.16851806640625,291.1499938964844,274.8055114746094,272.4598083496094,285.7790222167969,294.0611572265625,291.1685791015625,1.0,0.2274267524480819,0.9243873953819276,0.9243873953819276,1.0,1.0,-0.83758944272995,0.3603957891464233,0.4771936237812042,0.139608547091484,0.0,0.0,0.1478548347949981,25.716588973999023,25.0,0.5321440696716309,-4553.4853515625,105.61763763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,304.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1016964614391326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191284656524658,0.1191327050328254,-4.241953320160974e-06,0.0,0.0001032089785439,0.0,0.0,4.644356727600098,0.0,0.0,0.0,0.2727319598197937,4.0,0.0,1.0
820560,293.27349853515625,297.1499938964844,293.1499938964844,0.0096141099929809,-602.8027954101562,301.8357238769531,0.4773800075054168,0.050000000745058,0.0467160753905773,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4773800075054168,0.050000000745058,0.0491942800581455,293.224609375,297.1499938964844,293.1499938964844,0.1169487610459327,-2018.75732421875,304.1576232910156,0.7520082592964172,0.18130424618721,0.1283973604440689,293.2226257324219,297.1499938964844,293.1499938964844,0.1738680899143219,-3753.95849609375,304.15802001953125,0.8350876569747925,0.2500951588153839,0.2387526035308838,293.3382568359375,297.1499938964844,293.1499938964844,0.0074761020950973,-2559.98046875,300.2425537109375,0.4773800075054168,0.050000000745058,0.2333564758300781,291.1687316894531,291.1499938964844,274.8139953613281,272.46514892578125,285.78472900390625,294.06524658203125,291.1687927246094,1.0,0.2272521704435348,0.9244098663330078,0.9244098663330078,1.0,1.0,-0.8357507586479187,0.3596173822879791,0.4761333465576172,0.1391535550355911,0.0,0.0,0.1465850919485092,25.716033935546875,25.0,0.5707054734230042,-4538.91796875,105.2391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.16619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1013670042157173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185453608632087,0.118549607694149,-4.240998350724112e-06,0.0,0.0001028746264637,0.0,0.0,4.620042324066162,0.0,0.0,0.0,0.2726390659809112,4.0,0.0,1.0
820620,293.2741394042969,297.1499938964844,293.1499938964844,0.0095452303066849,-600.2783813476562,301.791259765625,0.4773043692111969,0.050000000745058,0.0467174872756004,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4773043692111969,0.050000000745058,0.0491957627236843,293.2247619628906,297.1499938964844,293.1499938964844,0.1154312044382095,-1997.6778564453125,304.1575927734375,0.7493875026702881,0.1793869137763977,0.1270608901977539,293.2226257324219,297.1499938964844,293.1499938964844,0.1722768098115921,-3726.53466796875,304.1579895019531,0.8330808281898499,0.2482536137104034,0.2370165288448333,293.3396911621094,297.1499938964844,293.1499938964844,0.0073962821625173,-2540.410888671875,300.1734924316406,0.4773043692111969,0.050000000745058,0.2333635240793228,291.169189453125,291.1499938964844,274.8315734863281,272.476318359375,285.7965393066406,294.0736389160156,291.16925048828125,1.0,0.2269035130739212,0.9244548678398132,0.9244548678398132,1.0,1.0,-0.8320750594139099,0.3580589592456817,0.4740161299705505,0.1382522284984588,0.0,0.0,0.1439967006444931,25.714767456054688,25.0,0.6390801668167114,-4509.5107421875,104.48506927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,304.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.1007065773010253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117365725338459,0.1173699647188186,-4.239072950440459e-06,0.0,0.0001022043725242,0.0,0.0,4.570918560028076,0.0,0.0,0.0,0.2724514901638031,4.0,0.0,1.0
820680,293.2741394042969,297.1499938964844,293.1499938964844,0.0095452303066849,-600.2783813476562,301.791259765625,0.4773043692111969,0.050000000745058,0.0467174872756004,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4773043692111969,0.050000000745058,0.0491957627236843,293.2247619628906,297.1499938964844,293.1499938964844,0.1154312044382095,-1997.6778564453125,304.1575927734375,0.7493875026702881,0.1793869137763977,0.1270608901977539,293.2226257324219,297.1499938964844,293.1499938964844,0.1722768098115921,-3726.53466796875,304.1579895019531,0.8330808281898499,0.2482536137104034,0.2370165288448333,293.3396911621094,297.1499938964844,293.1499938964844,0.0073962821625173,-2540.410888671875,300.1734924316406,0.4773043692111969,0.050000000745058,0.2333635240793228,291.169189453125,291.1499938964844,274.8315734863281,272.476318359375,285.7965393066406,294.0736389160156,291.16925048828125,1.0,0.2269035130739212,0.9244548678398132,0.9244548678398132,1.0,1.0,-0.8320750594139099,0.3580589592456817,0.4740161299705505,0.1382522284984588,0.0,0.0,0.1439967006444931,25.714767456054688,25.0,0.6390801668167114,-4509.5107421875,104.48506927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,304.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.1007065773010253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117365725338459,0.1173699647188186,-4.239072950440459e-06,0.0,0.0001022043725242,0.0,0.0,4.570918560028076,0.0,0.0,0.0,0.2724514901638031,4.0,0.0,1.0
820740,293.2748718261719,297.1499938964844,293.1499938964844,0.0094762789085507,-597.726806640625,301.7463684082031,0.4772298634052276,0.050000000745058,0.0467188768088817,294.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4772298634052276,0.050000000745058,0.0491972267627716,293.2248840332031,297.1499938964844,293.1499938964844,0.1139170676469802,-1976.586181640625,304.1575927734375,0.746769368648529,0.1774691045284271,0.1257240027189254,293.2226257324219,297.1499938964844,293.1499938964844,0.1706910282373428,-3699.149658203125,304.157958984375,0.8310747146606445,0.246415689587593,0.2352836281061172,293.34112548828125,297.1499938964844,293.1499938964844,0.0073167695663869,-2520.70068359375,300.10400390625,0.4772298634052276,0.050000000745058,0.2333704531192779,291.169677734375,291.1499938964844,274.8500061035156,272.4881591796875,285.8089294433594,294.0823059082031,291.16973876953125,1.0,0.2265555709600448,0.9244998693466188,0.9244998693466188,1.0,1.0,-0.8284025192260742,0.3564980924129486,0.471904456615448,0.1373639702796936,0.0,0.0,0.1413395255804062,25.713287353515625,25.0,0.701662540435791,-4479.73828125,103.7352066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,304.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1000433191657066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161672547459602,0.1161714941263198,-4.237125722283963e-06,0.0,0.0001015312518575,0.0,0.0,4.521097660064697,0.0,0.0,0.0,0.2722613513469696,4.0,0.0,1.0
820800,293.2748718261719,297.1499938964844,293.1499938964844,0.0094762789085507,-597.726806640625,301.7463684082031,0.4772298634052276,0.050000000745058,0.0467188768088817,294.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4772298634052276,0.050000000745058,0.0491972267627716,293.2248840332031,297.1499938964844,293.1499938964844,0.1139170676469802,-1976.586181640625,304.1575927734375,0.746769368648529,0.1774691045284271,0.1257240027189254,293.2226257324219,297.1499938964844,293.1499938964844,0.1706910282373428,-3699.149658203125,304.157958984375,0.8310747146606445,0.246415689587593,0.2352836281061172,293.34112548828125,297.1499938964844,293.1499938964844,0.0073167695663869,-2520.70068359375,300.10400390625,0.4772298634052276,0.050000000745058,0.2333704531192779,291.169677734375,291.1499938964844,274.8500061035156,272.4881591796875,285.8089294433594,294.0823059082031,291.16973876953125,1.0,0.2265555709600448,0.9244998693466188,0.9244998693466188,1.0,1.0,-0.8284025192260742,0.3564980924129486,0.471904456615448,0.1373639702796936,0.0,0.0,0.1413395255804062,25.713287353515625,25.0,0.701662540435791,-4479.73828125,103.7352066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,304.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1000433191657066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161672547459602,0.1161714941263198,-4.237125722283963e-06,0.0,0.0001015312518575,0.0,0.0,4.521097660064697,0.0,0.0,0.0,0.2722613513469696,4.0,0.0,1.0
820860,293.2696838378906,297.1499938964844,293.1499938964844,0.0094355130568146,-596.2195434570312,301.7174072265625,0.4773544669151306,0.050000000745058,0.0467165932059288,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4773544669151306,0.050000000745058,0.0491948239505291,293.21978759765625,297.1499938964844,293.1499938964844,0.1130526214838028,-1964.662353515625,304.156494140625,0.7455101609230042,0.1766137331724167,0.1249708533287048,293.2173767089844,297.1499938964844,293.1499938964844,0.1698105633258819,-3684.21875,304.1567687988281,0.8302194476127625,0.2456461638212204,0.2343455106019973,293.33648681640625,297.1499938964844,293.1499938964844,0.0072589847259223,-2506.31201171875,300.0506591796875,0.4773544669151306,0.050000000745058,0.2333590537309646,291.1692810058594,291.1499938964844,274.8689270019531,272.500244140625,285.82244873046875,294.0922241210937,291.1689453125,1.0,0.2262455970048904,0.9245557188987732,0.9245557188987732,1.0,1.0,-0.8263529539108276,0.3556331098079681,0.4707198441028595,0.1368575543165207,0.0,0.0,0.1387665271759033,25.63076400756836,25.0,-1.351407170295715,-4452.5078125,103.20359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,304.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0993787124752998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149804666638374,0.1149846985936164,-4.235160758980783e-06,0.0,0.0001008567560347,0.0,0.0,4.471800327301025,0.0,0.0,0.0,0.2720731198787689,4.0,0.0,1.0
820920,293.2696838378906,297.1499938964844,293.1499938964844,0.0094355130568146,-596.2195434570312,301.7174072265625,0.4773544669151306,0.050000000745058,0.0467165932059288,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4773544669151306,0.050000000745058,0.0491948239505291,293.21978759765625,297.1499938964844,293.1499938964844,0.1130526214838028,-1964.662353515625,304.156494140625,0.7455101609230042,0.1766137331724167,0.1249708533287048,293.2173767089844,297.1499938964844,293.1499938964844,0.1698105633258819,-3684.21875,304.1567687988281,0.8302194476127625,0.2456461638212204,0.2343455106019973,293.33648681640625,297.1499938964844,293.1499938964844,0.0072589847259223,-2506.31201171875,300.0506591796875,0.4773544669151306,0.050000000745058,0.2333590537309646,291.1692810058594,291.1499938964844,274.8689270019531,272.500244140625,285.82244873046875,294.0922241210937,291.1689453125,1.0,0.2262455970048904,0.9245557188987732,0.9245557188987732,1.0,1.0,-0.8263529539108276,0.3556331098079681,0.4707198441028595,0.1368575543165207,0.0,0.0,0.1387665271759033,25.63076400756836,25.0,-1.351407170295715,-4452.5078125,103.20359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,304.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0993787124752998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149804666638374,0.1149846985936164,-4.235160758980783e-06,0.0,0.0001008567560347,0.0,0.0,4.471800327301025,0.0,0.0,0.0,0.2720731198787689,4.0,0.0,1.0
820980,293.2665100097656,297.1499938964844,293.1499938964844,0.0093860449269413,-594.3935546875,301.6845703125,0.4774031639099121,0.050000000745058,0.0467157065868377,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4774031639099121,0.050000000745058,0.0491938889026641,293.2173156738281,297.1499938964844,293.1499938964844,0.1121155768632888,-1951.636962890625,304.1559143066406,0.7439973950386047,0.1753476411104202,0.1241361796855926,293.2148742675781,297.1499938964844,293.1499938964844,0.1688506454229354,-3667.753662109375,304.1561279296875,0.8291221261024475,0.2444490790367126,0.2332877069711685,293.3337097167969,297.1499938964844,293.1499938964844,0.007195015437901,-2490.30859375,299.993408203125,0.4774031639099121,0.050000000745058,0.2333546280860901,291.16796875,291.1499938964844,274.8879089355469,272.51202392578125,285.8409118652344,294.1108093261719,291.16796875,1.0,0.2259627878665924,0.9246115684509276,0.9246115684509276,1.0,1.0,-0.8240743279457092,0.3546668887138366,0.4694074392318725,0.1363063007593155,0.0,0.0,0.1364771425724029,25.583341598510746,25.0,-0.7953720688819885,-4426.8603515625,102.67669677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,304.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.0987246856093406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113948106765747,0.1139523386955261,-4.233372237649746e-06,0.0,0.0001001930068014,0.0,0.0,4.428898334503174,0.0,0.0,0.0,0.2719073891639709,4.0,0.0,1.0
821040,293.2665100097656,297.1499938964844,293.1499938964844,0.0093860449269413,-594.3935546875,301.6845703125,0.4774031639099121,0.050000000745058,0.0467157065868377,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4774031639099121,0.050000000745058,0.0491938889026641,293.2173156738281,297.1499938964844,293.1499938964844,0.1121155768632888,-1951.636962890625,304.1559143066406,0.7439973950386047,0.1753476411104202,0.1241361796855926,293.2148742675781,297.1499938964844,293.1499938964844,0.1688506454229354,-3667.753662109375,304.1561279296875,0.8291221261024475,0.2444490790367126,0.2332877069711685,293.3337097167969,297.1499938964844,293.1499938964844,0.007195015437901,-2490.30859375,299.993408203125,0.4774031639099121,0.050000000745058,0.2333546280860901,291.16796875,291.1499938964844,274.8879089355469,272.51202392578125,285.8409118652344,294.1108093261719,291.16796875,1.0,0.2259627878665924,0.9246115684509276,0.9246115684509276,1.0,1.0,-0.8240743279457092,0.3546668887138366,0.4694074392318725,0.1363063007593155,0.0,0.0,0.1364771425724029,25.583341598510746,25.0,-0.7953720688819885,-4426.8603515625,102.67669677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,304.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.0987246856093406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113948106765747,0.1139523386955261,-4.233372237649746e-06,0.0,0.0001001930068014,0.0,0.0,4.428898334503174,0.0,0.0,0.0,0.2719073891639709,4.0,0.0,1.0
821100,293.2654724121094,297.1499938964844,293.1499938964844,0.0093595432117581,-593.39208984375,301.6672668457031,0.4773978590965271,0.050000000745058,0.0467158108949661,294.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4773978590965271,0.050000000745058,0.0491939969360828,293.216552734375,297.1499938964844,293.1499938964844,0.1115781515836715,-1944.1181640625,304.1557922363281,0.7430932521820068,0.1746484339237213,0.1236610636115074,293.214111328125,297.1499938964844,293.1499938964844,0.1682887077331543,-3658.027099609375,304.1560363769531,0.8284375071525574,0.2437807321548462,0.2326748967170715,293.3328552246094,297.1499938964844,293.1499938964844,0.0071618594229221,-2481.8828125,299.9639892578125,0.4773978590965271,0.050000000745058,0.2333551496267318,291.1681823730469,291.1499938964844,274.8973999023437,272.5177917480469,285.8501892089844,294.1202087402344,291.16827392578125,1.0,0.2258246541023254,0.9246394634246826,0.9246394634246826,1.0,1.0,-0.8227695226669312,0.3541126847267151,0.468656837940216,0.1359930634498596,0.0,0.0,0.1352467387914657,25.57254219055176,25.0,0.0964777693152427,-4413.5146484375,102.39869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,304.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0984042733907699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134203597903251,0.1134245917201042,-4.232530500303255e-06,0.0,9.986782970372587e-05,0.0,0.0,4.407063961029053,0.0,0.0,0.0,0.2718239426612854,4.0,0.0,1.0
821160,293.26470947265625,297.1499938964844,293.1499938964844,0.0093322712928056,-592.3538818359375,301.6494445800781,0.4773824214935303,0.050000000745058,0.0467161014676094,294.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4773824214935303,0.050000000745058,0.0491943061351776,293.2159423828125,297.1499938964844,293.1499938964844,0.1110160052776336,-1936.2354736328125,304.15576171875,0.7421348094940186,0.1739219427108764,0.1231641769409179,293.2135009765625,297.1499938964844,293.1499938964844,0.1676997244358062,-3647.806396484375,304.156005859375,0.827705442905426,0.2430872023105621,0.2320331931114196,293.332275390625,297.1499938964844,293.1499938964844,0.0071282023563981,-2473.27392578125,299.9340515136719,0.4773824214935303,0.050000000745058,0.2333565950393676,291.1686096191406,291.1499938964844,274.9068908691406,272.52349853515625,285.8592529296875,294.1292724609375,291.16876220703125,1.0,0.2256874442100525,0.9246634244918824,0.9246634244918824,1.0,1.0,-0.8214055299758911,0.3535328209400177,0.467872679233551,0.1356666982173919,0.0,0.0,0.133961021900177,25.56615447998047,25.0,0.7136756181716919,-4399.63037109375,102.11549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,304.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.0980875790119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128670424222946,0.1128712743520736,-4.231666935083922e-06,0.0,9.954642155207694e-05,0.0,0.0,4.384207248687744,0.0,0.0,0.0,0.27173712849617,4.0,0.0,1.0
821220,293.2637939453125,297.1499938964844,293.1499938964844,0.009276133030653,-590.2051391601562,301.6124572753906,0.4773319661617279,0.050000000745058,0.0467170439660549,294.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4773319661617279,0.050000000745058,0.049195297062397,293.2152099609375,297.1499938964844,293.1499938964844,0.1098392754793167,-1919.6954345703125,304.15582275390625,0.7400977611541748,0.1724036037921905,0.1221204921603202,293.2126770019531,297.1499938964844,293.1499938964844,0.1664730757474899,-3626.47412109375,304.15606689453125,0.8261454701423645,0.2416473180055618,0.2306921482086181,293.3316955566406,297.1499938964844,293.1499938964844,0.0070599061436951,-2455.68505859375,299.8728332519531,0.4773319661617279,0.050000000745058,0.2333613038063049,291.1695861816406,291.1499938964844,274.9259033203125,272.53466796875,285.8768615722656,294.1463623046875,291.1697082519531,1.0,0.2254137098789215,0.924711287021637,0.924711287021637,1.0,1.0,-0.8185514807701111,0.352318674325943,0.4662327766418457,0.1349870413541793,0.0,0.0,0.1312830299139022,25.561792373657227,25.0,1.1971677541732788,-4370.9345703125,101.53723907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,303.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.0974610820412635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117126271128654,0.1117168515920639,-4.229857040627394e-06,0.0,9.891061199596152e-05,0.0,0.0,4.336562633514404,0.0,0.0,0.0,0.2715561985969543,4.0,0.0,1.0
821280,293.2637939453125,297.1499938964844,293.1499938964844,0.009276133030653,-590.2051391601562,301.6124572753906,0.4773319661617279,0.050000000745058,0.0467170439660549,294.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4773319661617279,0.050000000745058,0.049195297062397,293.2152099609375,297.1499938964844,293.1499938964844,0.1098392754793167,-1919.6954345703125,304.15582275390625,0.7400977611541748,0.1724036037921905,0.1221204921603202,293.2126770019531,297.1499938964844,293.1499938964844,0.1664730757474899,-3626.47412109375,304.15606689453125,0.8261454701423645,0.2416473180055618,0.2306921482086181,293.3316955566406,297.1499938964844,293.1499938964844,0.0070599061436951,-2455.68505859375,299.8728332519531,0.4773319661617279,0.050000000745058,0.2333613038063049,291.1695861816406,291.1499938964844,274.9259033203125,272.53466796875,285.8768615722656,294.1463623046875,291.1697082519531,1.0,0.2254137098789215,0.924711287021637,0.924711287021637,1.0,1.0,-0.8185514807701111,0.352318674325943,0.4662327766418457,0.1349870413541793,0.0,0.0,0.1312830299139022,25.561792373657227,25.0,1.1971677541732788,-4370.9345703125,101.53723907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,303.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.0974610820412635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117126271128654,0.1117168515920639,-4.229857040627394e-06,0.0,9.891061199596152e-05,0.0,0.0,4.336562633514404,0.0,0.0,0.0,0.2715561985969543,4.0,0.0,1.0
821340,293.2635192871094,297.1499938964844,293.1499938964844,0.0092185251414775,-587.9868774414062,301.5740051269531,0.4772657752037048,0.050000000745058,0.0467182770371437,294.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4772657752037048,0.050000000745058,0.0491965934634208,293.2148742675781,297.1499938964844,293.1499938964844,0.1086103990674018,-1902.376220703125,304.1559143066406,0.7379417419433594,0.1708165109157562,0.1210253685712814,293.2121887207031,297.1499938964844,293.1499938964844,0.1652054488658905,-3604.38427734375,304.1561584472656,0.824499249458313,0.2401589900255203,0.2292998135089874,293.3317565917969,297.1499938964844,293.1499938964844,0.0069907940924167,-2437.736572265625,299.81011962890625,0.4772657752037048,0.050000000745058,0.233367457985878,291.1704406738281,291.1499938964844,274.9449157714844,272.5455322265625,285.89385986328125,294.1624450683594,291.1705627441406,1.0,0.2251386940479278,0.9247592091560364,0.9247592091560364,1.0,1.0,-0.8155765533447266,0.3510521650314331,0.464524358510971,0.134282574057579,0.0,0.0,0.1284978985786438,25.564037322998047,25.0,1.1722424030303955,-4341.57763671875,100.94637298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,303.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.0968381837010383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110519528388977,0.1105237528681755,-4.227971203363268e-06,0.0,9.82784476946108e-05,0.0,0.0,4.287378787994385,0.0,0.0,0.0,0.2713691294193268,4.0,0.0,1.0
821400,293.2635192871094,297.1499938964844,293.1499938964844,0.0092185251414775,-587.9868774414062,301.5740051269531,0.4772657752037048,0.050000000745058,0.0467182770371437,294.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4772657752037048,0.050000000745058,0.0491965934634208,293.2148742675781,297.1499938964844,293.1499938964844,0.1086103990674018,-1902.376220703125,304.1559143066406,0.7379417419433594,0.1708165109157562,0.1210253685712814,293.2121887207031,297.1499938964844,293.1499938964844,0.1652054488658905,-3604.38427734375,304.1561584472656,0.824499249458313,0.2401589900255203,0.2292998135089874,293.3317565917969,297.1499938964844,293.1499938964844,0.0069907940924167,-2437.736572265625,299.81011962890625,0.4772657752037048,0.050000000745058,0.233367457985878,291.1704406738281,291.1499938964844,274.9449157714844,272.5455322265625,285.89385986328125,294.1624450683594,291.1705627441406,1.0,0.2251386940479278,0.9247592091560364,0.9247592091560364,1.0,1.0,-0.8155765533447266,0.3510521650314331,0.464524358510971,0.134282574057579,0.0,0.0,0.1284978985786438,25.564037322998047,25.0,1.1722424030303955,-4341.57763671875,100.94637298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,303.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.0968381837010383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110519528388977,0.1105237528681755,-4.227971203363268e-06,0.0,9.82784476946108e-05,0.0,0.0,4.287378787994385,0.0,0.0,0.0,0.2713691294193268,4.0,0.0,1.0
821460,293.2637023925781,297.1499938964844,293.1499938964844,0.0091598983854055,-585.7161254882812,301.53436279296875,0.4771910607814789,0.050000000745058,0.046719666570425,294.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4771910607814789,0.050000000745058,0.0491980575025081,293.2148742675781,297.1499938964844,293.1499938964844,0.1073409393429756,-1884.4410400390625,304.15606689453125,0.7356934547424316,0.169173389673233,0.1198890805244445,293.2119140625,297.1499938964844,293.1499938964844,0.1639118045568466,-3581.804443359375,304.15625,0.8227934241294861,0.2386374324560165,0.2278729230165481,293.33221435546875,297.1499938964844,293.1499938964844,0.0069211842492222,-2419.509033203125,299.74615478515625,0.4771910607814789,0.050000000745058,0.2333744019269943,291.171142578125,291.1499938964844,274.9638671875,272.5561218261719,285.91046142578125,294.1778259277344,291.17120361328125,1.0,0.2248608022928238,0.9248215556144714,0.9248215556144714,1.0,1.0,-0.8125120401382446,0.3497472107410431,0.4627648591995239,0.1335609853267669,0.0,0.0,0.1256310492753982,25.569700241088867,25.0,0.9598588347434998,-4311.86669921875,100.34490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0962137356400489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093011274933815,0.1093053519725799,-4.226039436616702e-06,0.0,9.764471178641544e-05,0.0,0.0,4.237223148345947,0.0,0.0,0.0,0.2711781859397888,4.0,0.0,1.0
821520,293.2637023925781,297.1499938964844,293.1499938964844,0.0091598983854055,-585.7161254882812,301.53436279296875,0.4771910607814789,0.050000000745058,0.046719666570425,294.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4771910607814789,0.050000000745058,0.0491980575025081,293.2148742675781,297.1499938964844,293.1499938964844,0.1073409393429756,-1884.4410400390625,304.15606689453125,0.7356934547424316,0.169173389673233,0.1198890805244445,293.2119140625,297.1499938964844,293.1499938964844,0.1639118045568466,-3581.804443359375,304.15625,0.8227934241294861,0.2386374324560165,0.2278729230165481,293.33221435546875,297.1499938964844,293.1499938964844,0.0069211842492222,-2419.509033203125,299.74615478515625,0.4771910607814789,0.050000000745058,0.2333744019269943,291.171142578125,291.1499938964844,274.9638671875,272.5561218261719,285.91046142578125,294.1778259277344,291.17120361328125,1.0,0.2248608022928238,0.9248215556144714,0.9248215556144714,1.0,1.0,-0.8125120401382446,0.3497472107410431,0.4627648591995239,0.1335609853267669,0.0,0.0,0.1256310492753982,25.569700241088867,25.0,0.9598588347434998,-4311.86669921875,100.34490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0962137356400489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093011274933815,0.1093053519725799,-4.226039436616702e-06,0.0,9.764471178641544e-05,0.0,0.0,4.237223148345947,0.0,0.0,0.0,0.2711781859397888,4.0,0.0,1.0
821580,293.2641906738281,297.1499938964844,293.1499938964844,0.0091006075963377,-583.40478515625,301.4938049316406,0.4771120846271515,0.050000000745058,0.0467211306095123,294.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4771120846271515,0.050000000745058,0.0491995997726917,293.2151184082031,297.1499938964844,293.1499938964844,0.1060388162732124,-1865.9991455078125,304.1562194824219,0.733369767665863,0.1674835085868835,0.1187190487980842,293.2117919921875,297.1499938964844,293.1499938964844,0.1626015603542328,-3558.900146484375,304.1563415527344,0.821044385433197,0.23709337413311,0.22642283141613,293.3329467773437,297.1499938964844,293.1499938964844,0.0068513466976583,-2401.066162109375,299.6812744140625,0.4771120846271515,0.050000000745058,0.2333817183971405,291.1716613769531,291.1499938964844,274.9827575683594,272.56640625,285.9268493652344,294.19287109375,291.1717224121094,1.0,0.2245793640613556,0.9248839020729064,0.9248839020729064,1.0,1.0,-0.8093798756599426,0.3484128415584564,0.4609670639038086,0.1328268945217132,0.0,0.0,0.1227049231529235,25.57687759399414,25.0,0.7564511895179749,-4282.02880859375,99.73468017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.0955839604139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080692410469055,0.1080734655261039,-4.224084932502592e-06,0.0,9.700556984171271e-05,0.0,0.0,4.186588287353516,0.0,0.0,0.0,0.270985335111618,4.0,0.0,1.0
821640,293.2641906738281,297.1499938964844,293.1499938964844,0.0091006075963377,-583.40478515625,301.4938049316406,0.4771120846271515,0.050000000745058,0.0467211306095123,294.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4771120846271515,0.050000000745058,0.0491995997726917,293.2151184082031,297.1499938964844,293.1499938964844,0.1060388162732124,-1865.9991455078125,304.1562194824219,0.733369767665863,0.1674835085868835,0.1187190487980842,293.2117919921875,297.1499938964844,293.1499938964844,0.1626015603542328,-3558.900146484375,304.1563415527344,0.821044385433197,0.23709337413311,0.22642283141613,293.3329467773437,297.1499938964844,293.1499938964844,0.0068513466976583,-2401.066162109375,299.6812744140625,0.4771120846271515,0.050000000745058,0.2333817183971405,291.1716613769531,291.1499938964844,274.9827575683594,272.56640625,285.9268493652344,294.19287109375,291.1717224121094,1.0,0.2245793640613556,0.9248839020729064,0.9248839020729064,1.0,1.0,-0.8093798756599426,0.3484128415584564,0.4609670639038086,0.1328268945217132,0.0,0.0,0.1227049231529235,25.57687759399414,25.0,0.7564511895179749,-4282.02880859375,99.73468017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.0955839604139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080692410469055,0.1080734655261039,-4.224084932502592e-06,0.0,9.700556984171271e-05,0.0,0.0,4.186588287353516,0.0,0.0,0.0,0.270985335111618,4.0,0.0,1.0
821700,293.2644958496094,297.1499938964844,293.1499938964844,0.0090707466006279,-582.2344360351562,301.47320556640625,0.4770716726779938,0.050000000745058,0.0467218831181526,294.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4770716726779938,0.050000000745058,0.049200389534235,293.2153015136719,297.1499938964844,293.1499938964844,0.105376049876213,-1856.5946044921875,304.1562805175781,0.7321805357933044,0.1666216552257537,0.1181220039725303,293.2117919921875,297.1499938964844,293.1499938964844,0.161941573023796,-3547.34912109375,304.1564025878906,0.8201558589935303,0.2363146990537643,0.225690945982933,293.3333740234375,297.1499938964844,293.1499938964844,0.0068163610994815,-2391.766357421875,299.64849853515625,0.4770716726779938,0.050000000745058,0.2333854734897613,291.171875,291.1499938964844,274.9921875,272.57147216796875,285.9350280761719,294.2003479003906,291.17193603515625,1.0,0.2244371622800827,0.924915075302124,0.924915075302124,1.0,1.0,-0.8077913522720337,0.3477358818054199,0.4600554406642914,0.132455825805664,0.0,0.0,0.1212211847305297,25.58073806762696,25.0,0.6854757070541382,-4267.08447265625,99.42649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,303.8229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.0952662080526351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074495986104011,0.1074538230895996,-4.223103132972028e-06,0.0,9.668309212429448e-05,0.0,0.0,4.161149501800537,0.0,0.0,0.0,0.2708884179592132,4.0,0.0,1.0
821760,293.2648620605469,297.1499938964844,293.1499938964844,0.0090407878160476,-581.0557861328125,301.4524841308594,0.4770309329032898,0.050000000745058,0.0467226393520832,294.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4770309329032898,0.050000000745058,0.0492011867463588,293.21551513671875,297.1499938964844,293.1499938964844,0.1047061085700988,-1847.0758056640625,304.1563720703125,0.7309737801551819,0.1657494306564331,0.1175175905227661,293.2117919921875,297.1499938964844,293.1499938964844,0.1612791121006012,-3535.74609375,304.15643310546875,0.8192592263221741,0.23553267121315,0.2249555885791778,293.3338623046875,297.1499938964844,293.1499938964844,0.0067813685163855,-2382.422607421875,299.61553955078125,0.4770309329032898,0.050000000745058,0.2333892434835434,291.172119140625,291.1499938964844,275.0015869140625,272.5764465332031,285.94317626953125,294.20782470703125,291.1721496582031,1.0,0.2242939919233322,0.9249520301818848,0.9249520301818848,1.0,1.0,-0.806189775466919,0.3470534384250641,0.4591363370418548,0.1320826560258865,0.0,0.0,0.1197244003415107,25.58466339111328,25.0,0.6356973648071289,-4252.1298828125,99.11652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,303.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0949463248252868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068280264735221,0.1068322509527206,-4.222119514452061e-06,0.0,9.635845344746484e-05,0.0,0.0,4.135652542114258,0.0,0.0,0.0,0.2707912921905517,4.0,0.0,1.0
821820,293.26568603515625,297.1499938964844,293.1499938964844,0.0089806113392114,-578.6738891601562,301.4105224609375,0.4769488573074341,0.050000000745058,0.0467241592705249,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4769488573074341,0.050000000745058,0.0492027923464775,293.2160949707031,297.1499938964844,293.1499938964844,0.1033454313874244,-1827.70361328125,304.156494140625,0.7285066843032837,0.1639742851257324,0.1162873432040214,293.2118225097656,297.1499938964844,293.1499938964844,0.159948393702507,-3512.40869140625,304.156494140625,0.817442774772644,0.2339603751897812,0.2234764844179153,293.3348999023437,297.1499938964844,293.1499938964844,0.006711384281516,-2363.60693359375,299.5491943359375,0.4769488573074341,0.050000000745058,0.2333968579769134,291.1725158691406,291.1499938964844,275.0202941894531,272.5861511230469,285.9594421386719,294.2228088378906,291.1725769042969,1.0,0.2240048348903656,0.9250260591506958,0.9250260591506958,1.0,1.0,-0.8029509782791138,0.3456730544567108,0.4572779238224029,0.1313303709030151,0.0,0.0,0.1166911050677299,25.592527389526367,25.0,0.592911958694458,-4222.18115234375,98.4916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094787597656,303.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0942998006939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055794209241867,0.1055836379528045,-4.220148639433319e-06,0.0,9.57023075898178e-05,0.0,0.0,4.084498405456543,0.0,0.0,0.0,0.270596444606781,4.0,0.0,1.0
821880,293.26568603515625,297.1499938964844,293.1499938964844,0.0089806113392114,-578.6738891601562,301.4105224609375,0.4769488573074341,0.050000000745058,0.0467241592705249,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4769488573074341,0.050000000745058,0.0492027923464775,293.2160949707031,297.1499938964844,293.1499938964844,0.1033454313874244,-1827.70361328125,304.156494140625,0.7285066843032837,0.1639742851257324,0.1162873432040214,293.2118225097656,297.1499938964844,293.1499938964844,0.159948393702507,-3512.40869140625,304.156494140625,0.817442774772644,0.2339603751897812,0.2234764844179153,293.3348999023437,297.1499938964844,293.1499938964844,0.006711384281516,-2363.60693359375,299.5491943359375,0.4769488573074341,0.050000000745058,0.2333968579769134,291.1725158691406,291.1499938964844,275.0202941894531,272.5861511230469,285.9594421386719,294.2228088378906,291.1725769042969,1.0,0.2240048348903656,0.9250260591506958,0.9250260591506958,1.0,1.0,-0.8029509782791138,0.3456730544567108,0.4572779238224029,0.1313303709030151,0.0,0.0,0.1166911050677299,25.592527389526367,25.0,0.592911958694458,-4222.18115234375,98.4916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094787597656,303.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0942998006939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055794209241867,0.1055836379528045,-4.220148639433319e-06,0.0,9.57023075898178e-05,0.0,0.0,4.084498405456543,0.0,0.0,0.0,0.270596444606781,4.0,0.0,1.0
821940,293.2666015625,297.1499938964844,293.1499938964844,0.0089201368391513,-576.26025390625,301.3680114746094,0.4768663048744201,0.050000000745058,0.0467256903648376,294.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4768663048744201,0.050000000745058,0.0492044016718864,293.216796875,297.1499938964844,293.1499938964844,0.1019563376903534,-1807.8712158203125,304.1566467285156,0.7259610295295715,0.1621572077274322,0.1150279268622398,293.2118835449219,297.1499938964844,293.1499938964844,0.158611387014389,-3488.921142578125,304.15655517578125,0.8155954480171204,0.2323790937662124,0.221988245844841,293.3360290527344,297.1499938964844,293.1499938964844,0.0066414228640496,-2344.623291015625,299.48223876953125,0.4768663048744201,0.050000000745058,0.2334045022726059,291.1729736328125,291.1499938964844,275.03887939453125,272.5956115722656,285.9757995605469,294.23797607421875,291.1730041503906,1.0,0.2237119078636169,0.9251000881195068,0.9251000881195068,1.0,1.0,-0.7996663451194763,0.3442727923393249,0.455393522977829,0.1305704414844513,0.0,0.0,0.1135997772216796,25.600297927856445,25.0,0.6082465052604675,-4192.1357421875,97.86048126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,303.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.0936437621712684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043222844600677,0.1043265089392662,-4.218172762193717e-06,0.0,9.503651381237432e-05,0.0,0.0,4.033083438873291,0.0,0.0,0.0,0.2704006433486938,4.0,0.0,1.0
