time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822000,293.2666015625,297.1499938964844,293.1499938964844,0.0089201368391513,-576.26025390625,301.3680114746094,0.4768663048744201,0.050000000745058,0.0467256903648376,294.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4768663048744201,0.050000000745058,0.0492044016718864,293.216796875,297.1499938964844,293.1499938964844,0.1019563376903534,-1807.8712158203125,304.1566467285156,0.7259610295295715,0.1621572077274322,0.1150279268622398,293.2118835449219,297.1499938964844,293.1499938964844,0.158611387014389,-3488.921142578125,304.15655517578125,0.8155954480171204,0.2323790937662124,0.221988245844841,293.3360290527344,297.1499938964844,293.1499938964844,0.0066414228640496,-2344.623291015625,299.48223876953125,0.4768663048744201,0.050000000745058,0.2334045022726059,291.1729736328125,291.1499938964844,275.03887939453125,272.5956115722656,285.9757995605469,294.23797607421875,291.1730041503906,1.0,0.2237119078636169,0.9251000881195068,0.9251000881195068,1.0,1.0,-0.7996663451194763,0.3442727923393249,0.455393522977829,0.1305704414844513,0.0,0.0,0.1135997772216796,25.600297927856445,25.0,0.6082465052604675,-4192.1357421875,97.86048126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,303.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.0936437621712684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043222844600677,0.1043265089392662,-4.218172762193717e-06,0.0,9.503651381237432e-05,0.0,0.0,4.033083438873291,0.0,0.0,0.0,0.2704006433486938,4.0,0.0,1.0
822060,293.2676086425781,297.1499938964844,293.1499938964844,0.0088594267144799,-573.81640625,301.32501220703125,0.4767833650112152,0.050000000745058,0.0467272289097309,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4767833650112152,0.050000000745058,0.0492060221731662,293.2176208496094,297.1499938964844,293.1499938964844,0.1005377024412155,-1787.5579833984375,304.15679931640625,0.7233248353004456,0.1602962613105774,0.1137381196022033,293.2120056152344,297.1499938964844,293.1499938964844,0.1572697758674621,-3465.310791015625,304.1566162109375,0.8137161731719971,0.2307907789945602,0.2204928398132324,293.33721923828125,297.1499938964844,293.1499938964844,0.006571524310857,-2325.480712890625,299.41473388671875,0.4767833650112152,0.050000000745058,0.2334121912717819,291.1734313964844,291.1499938964844,275.0573425292969,272.6048278808594,285.9921875,294.2533874511719,291.1734924316406,1.0,0.2234152555465698,0.9251853227615356,0.9251853227615356,1.0,1.0,-0.7963366508483887,0.3428533971309662,0.4534832537174225,0.1298032850027084,0.0,0.0,0.1104443296790123,25.6079158782959,25.0,0.64631587266922,-4161.9384765625,97.22322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,303.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0929779261350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103054754436016,0.1030589714646339,-4.21618915424915e-06,0.0,9.436077380087228e-05,0.0,0.0,3.981330633163452,0.0,0.0,0.0,0.2702036499977112,4.0,0.0,1.0
822120,293.2676086425781,297.1499938964844,293.1499938964844,0.0088594267144799,-573.81640625,301.32501220703125,0.4767833650112152,0.050000000745058,0.0467272289097309,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4767833650112152,0.050000000745058,0.0492060221731662,293.2176208496094,297.1499938964844,293.1499938964844,0.1005377024412155,-1787.5579833984375,304.15679931640625,0.7233248353004456,0.1602962613105774,0.1137381196022033,293.2120056152344,297.1499938964844,293.1499938964844,0.1572697758674621,-3465.310791015625,304.1566162109375,0.8137161731719971,0.2307907789945602,0.2204928398132324,293.33721923828125,297.1499938964844,293.1499938964844,0.006571524310857,-2325.480712890625,299.41473388671875,0.4767833650112152,0.050000000745058,0.2334121912717819,291.1734313964844,291.1499938964844,275.0573425292969,272.6048278808594,285.9921875,294.2533874511719,291.1734924316406,1.0,0.2234152555465698,0.9251853227615356,0.9251853227615356,1.0,1.0,-0.7963366508483887,0.3428533971309662,0.4534832537174225,0.1298032850027084,0.0,0.0,0.1104443296790123,25.6079158782959,25.0,0.64631587266922,-4161.9384765625,97.22322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,303.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0929779261350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103054754436016,0.1030589714646339,-4.21618915424915e-06,0.0,9.436077380087228e-05,0.0,0.0,3.981330633163452,0.0,0.0,0.0,0.2702036499977112,4.0,0.0,1.0
822180,293.2686462402344,297.1499938964844,293.1499938964844,0.0087985470890998,-571.3446655273438,301.2815246582031,0.476700097322464,0.050000000745058,0.0467287711799144,294.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.476700097322464,0.050000000745058,0.0492076463997364,293.21856689453125,297.1499938964844,293.1499938964844,0.0990892499685287,-1766.755615234375,304.1569519042969,0.7205840349197388,0.1583905220031738,0.1124173700809478,293.21209716796875,297.1499938964844,293.1499938964844,0.1559251844882965,-3441.605712890625,304.1566467285156,0.8118028044700623,0.2291970402002334,0.2189919650554657,293.33843994140625,297.1499938964844,293.1499938964844,0.0065017244778573,-2306.18896484375,299.3467712402344,0.476700097322464,0.050000000745058,0.2334198951721191,291.1739196777344,291.1499938964844,275.0755920410156,272.6137390136719,286.0086975097656,294.26910400390625,291.1739807128906,1.0,0.223115012049675,0.9252704977989196,0.9252704977989196,1.0,1.0,-0.7929633259773254,0.3414151668548584,0.4515481293201446,0.1290288716554641,0.0,0.0,0.1072222515940666,25.615381240844727,25.0,0.6881402730941772,-4131.5625,96.58024597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,303.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.0923026502132415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017764285206794,0.1017806455492973,-4.214196451357566e-06,0.0,9.367545135319232e-05,0.0,0.0,3.9292244911193848,0.0,0.0,0.0,0.2700056135654449,4.0,0.0,1.0
822240,293.2686462402344,297.1499938964844,293.1499938964844,0.0087985470890998,-571.3446655273438,301.2815246582031,0.476700097322464,0.050000000745058,0.0467287711799144,294.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.476700097322464,0.050000000745058,0.0492076463997364,293.21856689453125,297.1499938964844,293.1499938964844,0.0990892499685287,-1766.755615234375,304.1569519042969,0.7205840349197388,0.1583905220031738,0.1124173700809478,293.21209716796875,297.1499938964844,293.1499938964844,0.1559251844882965,-3441.605712890625,304.1566467285156,0.8118028044700623,0.2291970402002334,0.2189919650554657,293.33843994140625,297.1499938964844,293.1499938964844,0.0065017244778573,-2306.18896484375,299.3467712402344,0.476700097322464,0.050000000745058,0.2334198951721191,291.1739196777344,291.1499938964844,275.0755920410156,272.6137390136719,286.0086975097656,294.26910400390625,291.1739807128906,1.0,0.223115012049675,0.9252704977989196,0.9252704977989196,1.0,1.0,-0.7929633259773254,0.3414151668548584,0.4515481293201446,0.1290288716554641,0.0,0.0,0.1072222515940666,25.615381240844727,25.0,0.6881402730941772,-4131.5625,96.58024597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,303.6204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.0923026502132415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017764285206794,0.1017806455492973,-4.214196451357566e-06,0.0,9.367545135319232e-05,0.0,0.0,3.9292244911193848,0.0,0.0,0.0,0.2700056135654449,4.0,0.0,1.0
822300,293.2691955566406,297.1499938964844,293.1499938964844,0.0087680481374263,-570.0985107421875,301.2596130371094,0.476658284664154,0.050000000745058,0.0467295460402965,294.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.476658284664154,0.050000000745058,0.0492084622383117,293.2190856933594,297.1499938964844,293.1499938964844,0.0983528196811676,-1756.1566162109375,304.1570129394531,0.7191672921180725,0.1574194729328155,0.1117444559931755,293.212158203125,297.1499938964844,293.1499938964844,0.1552520543336868,-3429.72216796875,304.1566772460937,0.810832142829895,0.228398397564888,0.218239739537239,293.33905029296875,297.1499938964844,293.1499938964844,0.0064668650738894,-2296.488525390625,299.3125915527344,0.476658284664154,0.050000000745058,0.2334237545728683,291.1741638183594,291.1499938964844,275.08465576171875,272.6181030273437,286.0169982910156,294.277099609375,291.1742248535156,1.0,0.2229635119438171,0.925313115119934,0.925313115119934,1.0,1.0,-0.7912594676017761,0.3406886756420135,0.4505707621574402,0.128638744354248,0.0,0.0,0.1055841296911239,25.61907386779785,25.0,0.7063350081443787,-4116.29052734375,96.25651550292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,303.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.0919614434242248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011326238512992,0.1011368408799171,-4.213196007185616e-06,0.0,9.332917397841813e-05,0.0,0.0,3.9030160903930655,0.0,0.0,0.0,0.2699061334133148,4.0,0.0,1.0
822360,293.26971435546875,297.1499938964844,293.1499938964844,0.0087375175207853,-568.8457641601562,301.23760986328125,0.4766163229942322,0.050000000745058,0.0467303246259689,294.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4766163229942322,0.050000000745058,0.0492092818021774,293.2196350097656,297.1499938964844,293.1499938964844,0.0976078435778617,-1745.4208984375,304.1571044921875,0.7177155017852783,0.1564360111951828,0.1110628545284271,293.21221923828125,297.1499938964844,293.1499938964844,0.1545785516500473,-3417.82080078125,304.1566772460937,0.8098515868186951,0.2275987565517425,0.2174864709377288,293.33966064453125,297.1499938964844,293.1499938964844,0.0064320308156311,-2286.7509765625,299.2782897949219,0.4766163229942322,0.050000000745058,0.2334276437759399,291.1744384765625,291.1499938964844,275.0936889648437,272.6224060058594,286.0253295898437,294.2851867675781,291.17449951171875,1.0,0.2228110879659652,0.9253613352775574,0.9253613352775574,1.0,1.0,-0.7895439863204956,0.3399573564529419,0.4495866298675537,0.1282467544078827,0.0,0.0,0.1039275601506233,25.62274742126465,25.0,0.7203232049942017,-4100.96044921875,95.93128204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,303.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.091617926955223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100485660135746,0.1004898771643638,-4.212192379782209e-06,0.0,9.298054646933453e-05,0.0,0.0,3.876700878143311,0.0,0.0,0.0,0.2698063254356384,4.0,0.0,1.0
822420,293.27081298828125,297.1499938964844,293.1499938964844,0.0086764059960842,-566.3223266601562,301.1932373046875,0.4765320718288421,0.050000000745058,0.0467318817973136,294.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4765320718288421,0.050000000745058,0.049210924655199,293.2208251953125,297.1499938964844,293.1499938964844,0.0960934162139892,-1723.560546875,304.1572570800781,0.7146966457366943,0.1544331014156341,0.1096748560667038,293.2123413085937,297.1499938964844,293.1499938964844,0.1532311141490936,-3393.977783203125,304.1567077636719,0.8078588247299194,0.2259969860315323,0.2159774899482727,293.3409423828125,297.1499938964844,293.1499938964844,0.0063624805770814,-2267.17919921875,299.2093505859375,0.4765320718288421,0.050000000745058,0.2334354370832443,291.1749572753906,291.1499938964844,275.1115417480469,272.6307983398437,286.04205322265625,294.3016357421875,291.1750183105469,1.0,0.2225036770105362,0.9254578948020936,0.9254578948020936,1.0,1.0,-0.7860803604125977,0.3384807109832763,0.4475996196269989,0.1274572610855102,0.0,0.0,0.1005629822611808,25.630033493041992,25.0,0.7372835874557495,-4070.1435546875,95.27678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,303.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0909247323870658,0.0,0.0,0.0,0.0,1.0,0.0001322380994679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991835370659828,0.0992423370480537,-5.879681702936068e-05,0.0,9.227704140357672e-05,0.0,0.0,3.825902223587036,0.0,0.0,0.0,0.2696112096309662,4.0,0.0,1.0
822480,293.27081298828125,297.1499938964844,293.1499938964844,0.0086764059960842,-566.3223266601562,301.1932373046875,0.4765320718288421,0.050000000745058,0.0467318817973136,294.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4765320718288421,0.050000000745058,0.049210924655199,293.2208251953125,297.1499938964844,293.1499938964844,0.0960934162139892,-1723.560546875,304.1572570800781,0.7146966457366943,0.1544331014156341,0.1096748560667038,293.2123413085937,297.1499938964844,293.1499938964844,0.1532311141490936,-3393.977783203125,304.1567077636719,0.8078588247299194,0.2259969860315323,0.2159774899482727,293.3409423828125,297.1499938964844,293.1499938964844,0.0063624805770814,-2267.17919921875,299.2093505859375,0.4765320718288421,0.050000000745058,0.2334354370832443,291.1749572753906,291.1499938964844,275.1115417480469,272.6307983398437,286.04205322265625,294.3016357421875,291.1750183105469,1.0,0.2225036770105362,0.9254578948020936,0.9254578948020936,1.0,1.0,-0.7860803604125977,0.3384807109832763,0.4475996196269989,0.1274572610855102,0.0,0.0,0.1005629822611808,25.630033493041992,25.0,0.7372835874557495,-4070.1435546875,95.27678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,303.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0909247323870658,0.0,0.0,0.0,0.0,1.0,0.0001322380994679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991835370659828,0.0992423370480537,-5.879681702936068e-05,0.0,9.227704140357672e-05,0.0,0.0,3.825902223587036,0.0,0.0,0.0,0.2696112096309662,4.0,0.0,1.0
822540,293.2719421386719,297.1499938964844,293.1499938964844,0.0086152339354157,-563.775146484375,301.1484680175781,0.4764472246170044,0.050000000745058,0.0467334538698196,294.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4764472246170044,0.050000000745058,0.0492125749588012,293.2221069335937,297.1499938964844,293.1499938964844,0.0945438146591186,-1701.15185546875,304.15740966796875,0.7114935517311096,0.1523797214031219,0.1082518473267555,293.21246337890625,297.1499938964844,293.1499938964844,0.1518835574388504,-3370.088134765625,304.1567077636719,0.8058192729949951,0.2243922650814056,0.2144655287265777,293.3422241210937,297.1499938964844,293.1499938964844,0.0062930793501436,-2247.475830078125,299.13995361328125,0.4764472246170044,0.050000000745058,0.2334432750940323,291.17547607421875,291.1499938964844,275.1291809082031,272.63897705078125,286.05889892578125,294.3184509277344,291.1755676269531,1.0,0.2221927642822265,0.9255543947219848,0.9255543947219848,1.0,1.0,-0.7825711965560913,0.3369846642017364,0.4455865621566772,0.1266599148511886,0.0,0.0,0.0971282720565795,25.637279510498047,25.0,0.7360334992408752,-4039.084716796875,94.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,303.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.0902236327528953,0.0,0.0,0.0,0.0,1.0,0.0004708608030341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978691205382347,0.0983550027012825,-0.0004858806205447,0.0,9.156551823252812e-05,0.0,0.0,3.78911566734314,0.0,0.0,0.0,0.2694511711597442,4.0,0.0,1.0
822600,293.2719421386719,297.1499938964844,293.1499938964844,0.0086152339354157,-563.775146484375,301.1484680175781,0.4764472246170044,0.050000000745058,0.0467334538698196,294.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4764472246170044,0.050000000745058,0.0492125749588012,293.2221069335937,297.1499938964844,293.1499938964844,0.0945438146591186,-1701.15185546875,304.15740966796875,0.7114935517311096,0.1523797214031219,0.1082518473267555,293.21246337890625,297.1499938964844,293.1499938964844,0.1518835574388504,-3370.088134765625,304.1567077636719,0.8058192729949951,0.2243922650814056,0.2144655287265777,293.3422241210937,297.1499938964844,293.1499938964844,0.0062930793501436,-2247.475830078125,299.13995361328125,0.4764472246170044,0.050000000745058,0.2334432750940323,291.17547607421875,291.1499938964844,275.1291809082031,272.63897705078125,286.05889892578125,294.3184509277344,291.1755676269531,1.0,0.2221927642822265,0.9255543947219848,0.9255543947219848,1.0,1.0,-0.7825711965560913,0.3369846642017364,0.4455865621566772,0.1266599148511886,0.0,0.0,0.0971282720565795,25.637279510498047,25.0,0.7360334992408752,-4039.084716796875,94.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,303.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.0902236327528953,0.0,0.0,0.0,0.0,1.0,0.0004708608030341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978691205382347,0.0983550027012825,-0.0004858806205447,0.0,9.156551823252812e-05,0.0,0.0,3.78911566734314,0.0,0.0,0.0,0.2694511711597442,4.0,0.0,1.0
822660,293.2730712890625,297.1499938964844,293.1499938964844,0.0085540264844894,-561.2053833007812,301.103271484375,0.4763617217540741,0.050000000745058,0.0467350333929061,294.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4763617217540741,0.050000000745058,0.0492142401635646,293.2234802246094,297.1499938964844,293.1499938964844,0.0929572060704231,-1678.1787109375,304.1575927734375,0.708063542842865,0.1502743810415268,0.1067927032709121,293.21258544921875,297.1499938964844,293.1499938964844,0.1505365222692489,-3346.162109375,304.1567077636719,0.8037422895431519,0.2227850705385208,0.2129510641098022,293.343505859375,297.1499938964844,293.1499938964844,0.0062238350510597,-2227.64599609375,299.0700988769531,0.4763617217540741,0.050000000745058,0.233451172709465,291.1759948730469,291.1499938964844,275.14654541015625,272.6468811035156,286.0758056640625,294.3356628417969,291.17608642578125,1.0,0.2218783497810363,0.925660252571106,0.925660252571106,1.0,1.0,-0.7790157794952393,0.335469126701355,0.4435466527938843,0.1258547604084015,0.0,0.0,0.093625396490097,25.64450454711914,25.0,0.7254465222358704,-4007.824462890625,93.95101165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230895996094,303.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.089515283703804,0.0,0.0,0.0,0.0,1.0,0.0008681365288794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965448841452598,0.0980575904250145,-0.001512708608061,0.0,9.084663906833156e-05,0.0,0.0,3.775368213653565,0.0,0.0,0.0,0.2693507671356201,4.0,0.0,1.0
822720,293.2730712890625,297.1499938964844,293.1499938964844,0.0085540264844894,-561.2053833007812,301.103271484375,0.4763617217540741,0.050000000745058,0.0467350333929061,294.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4763617217540741,0.050000000745058,0.0492142401635646,293.2234802246094,297.1499938964844,293.1499938964844,0.0929572060704231,-1678.1787109375,304.1575927734375,0.708063542842865,0.1502743810415268,0.1067927032709121,293.21258544921875,297.1499938964844,293.1499938964844,0.1505365222692489,-3346.162109375,304.1567077636719,0.8037422895431519,0.2227850705385208,0.2129510641098022,293.343505859375,297.1499938964844,293.1499938964844,0.0062238350510597,-2227.64599609375,299.0700988769531,0.4763617217540741,0.050000000745058,0.233451172709465,291.1759948730469,291.1499938964844,275.14654541015625,272.6468811035156,286.0758056640625,294.3356628417969,291.17608642578125,1.0,0.2218783497810363,0.925660252571106,0.925660252571106,1.0,1.0,-0.7790157794952393,0.335469126701355,0.4435466527938843,0.1258547604084015,0.0,0.0,0.093625396490097,25.64450454711914,25.0,0.7254465222358704,-4007.824462890625,93.95101165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230895996094,303.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.089515283703804,0.0,0.0,0.0,0.0,1.0,0.0008681365288794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965448841452598,0.0980575904250145,-0.001512708608061,0.0,9.084663906833156e-05,0.0,0.0,3.775368213653565,0.0,0.0,0.0,0.2693507671356201,4.0,0.0,1.0
822780,293.2742004394531,297.1499938964844,293.1499938964844,0.0084927882999181,-558.6126708984375,301.05767822265625,0.4762755930423736,0.050000000745058,0.0467366278171539,294.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4762755930423736,0.050000000745058,0.0492159165441989,293.2249450683594,297.1499938964844,293.1499938964844,0.0913317129015922,-1654.624755859375,304.15777587890625,0.7044439911842346,0.1481159478425979,0.1052964702248573,293.21270751953125,297.1499938964844,293.1499938964844,0.1491903066635131,-3322.204833984375,304.1567077636719,0.8016502857208252,0.2211759239435196,0.2114346027374267,293.34478759765625,297.1499938964844,293.1499938964844,0.0061547420918941,-2207.68701171875,298.9997863769531,0.4762755930423736,0.050000000745058,0.2334591299295425,291.176513671875,291.1499938964844,275.1636047363281,272.6545715332031,286.09283447265625,294.3532409667969,291.1766052246094,1.0,0.221560388803482,0.925766110420227,0.925766110420227,1.0,1.0,-0.7754135727882385,0.3339337408542633,0.4414798319339752,0.1250413656234741,0.0,0.0,0.0900528356432914,25.65169906616211,25.0,0.7301393151283264,-3976.412109375,93.27971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,303.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0888005793094635,0.0,0.0,0.0,0.0,1.0,0.0012359435204416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952139198780059,0.0981802716851234,-0.0029663504101336,0.0,9.012129885377362e-05,0.0,0.0,3.778153657913208,0.0,0.0,0.0,0.2692963778972626,4.0,0.0,1.0
822840,293.2742004394531,297.1499938964844,293.1499938964844,0.0084927882999181,-558.6126708984375,301.05767822265625,0.4762755930423736,0.050000000745058,0.0467366278171539,294.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4762755930423736,0.050000000745058,0.0492159165441989,293.2249450683594,297.1499938964844,293.1499938964844,0.0913317129015922,-1654.624755859375,304.15777587890625,0.7044439911842346,0.1481159478425979,0.1052964702248573,293.21270751953125,297.1499938964844,293.1499938964844,0.1491903066635131,-3322.204833984375,304.1567077636719,0.8016502857208252,0.2211759239435196,0.2114346027374267,293.34478759765625,297.1499938964844,293.1499938964844,0.0061547420918941,-2207.68701171875,298.9997863769531,0.4762755930423736,0.050000000745058,0.2334591299295425,291.176513671875,291.1499938964844,275.1636047363281,272.6545715332031,286.09283447265625,294.3532409667969,291.1766052246094,1.0,0.221560388803482,0.925766110420227,0.925766110420227,1.0,1.0,-0.7754135727882385,0.3339337408542633,0.4414798319339752,0.1250413656234741,0.0,0.0,0.0900528356432914,25.65169906616211,25.0,0.7301393151283264,-3976.412109375,93.27971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,303.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0888005793094635,0.0,0.0,0.0,0.0,1.0,0.0012359435204416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952139198780059,0.0981802716851234,-0.0029663504101336,0.0,9.012129885377362e-05,0.0,0.0,3.778153657913208,0.0,0.0,0.0,0.2692963778972626,4.0,0.0,1.0
822900,293.2747802734375,297.1499938964844,293.1499938964844,0.0084621496498584,-557.3071899414062,301.03472900390625,0.4762322902679443,0.050000000745058,0.0467374250292778,294.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4762322902679443,0.050000000745058,0.0492167621850967,293.2257080078125,297.1499938964844,293.1499938964844,0.0905032828450203,-1642.617919921875,304.1578674316406,0.7025807499885559,0.147015780210495,0.1045337244868278,293.2127685546875,297.1499938964844,293.1499938964844,0.1485175937414169,-3310.215576171875,304.15673828125,0.8005990982055664,0.2203707545995712,0.2106757313013076,293.3454284667969,297.1499938964844,293.1499938964844,0.0061202435754239,-2197.65673828125,298.9644470214844,0.4762322902679443,0.050000000745058,0.2334631234407425,291.1767883300781,291.1499938964844,275.17205810546875,272.6582946777344,286.1013488769531,294.3621520996094,291.1768493652344,1.0,0.2214000076055526,0.9258190989494324,0.9258190989494324,1.0,1.0,-0.7735942006111145,0.3331582844257355,0.4404358863830566,0.1246314123272895,0.0,0.0,0.0882380828261375,25.6552791595459,25.0,0.7355381846427917,-3960.64111328125,92.94186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,303.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.0884411334991455,0.0,0.0,0.0,0.0,1.0,0.0013978974893689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094545654952526,0.0983036458492279,-0.0037579913623631,0.0,8.975650416687131e-05,0.0,0.0,3.7820286750793457,0.0,0.0,0.0,0.2692769169807434,4.0,0.0,1.0
822960,293.2753295898437,297.1499938964844,293.1499938964844,0.008431521244347,-555.9966430664062,301.0116882324219,0.4761888980865478,0.050000000745058,0.0467382296919822,294.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4761888980865478,0.050000000745058,0.0492176041007041,293.2264709472656,297.1499938964844,293.1499938964844,0.0896654352545738,-1630.4752197265625,304.157958984375,0.7006842494010925,0.1459034085273742,0.1037623062729835,293.2128295898437,297.1499938964844,293.1499938964844,0.1478452533483505,-3298.22119140625,304.15673828125,0.7995446920394897,0.2195653021335601,0.2099165469408035,293.3460693359375,297.1499938964844,293.1499938964844,0.0060857906937599,-2187.59716796875,298.92901611328125,0.4761888980865478,0.050000000745058,0.2334671318531036,291.17706298828125,291.1499938964844,275.1803894042969,272.6620178222656,286.1098937988281,294.37115478515625,291.1771240234375,1.0,0.2212388217449188,0.9258795380592346,0.9258795380592346,1.0,1.0,-0.7717640399932861,0.3323785066604614,0.4393855333328247,0.1242197751998901,0.0,0.0,0.086406409740448,25.658830642700195,25.0,0.7381873726844788,-3944.8408203125,92.60279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,303.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0880806297063827,0.0,0.0,0.0,0.0,1.0,0.0015462146839126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938760638236999,0.098439060151577,-0.0045629958622157,0.0,8.939064719015732e-05,0.0,0.0,3.7863900661468506,0.0,0.0,0.0,0.2692592144012451,4.0,0.0,1.0
823020,293.2764587402344,297.1499938964844,293.1499938964844,0.0083702793344855,-553.3597412109375,300.96533203125,0.4761018753051758,0.050000000745058,0.0467398352921009,294.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4761018753051758,0.050000000745058,0.0492192953824996,293.22808837890625,297.1499938964844,293.1499938964844,0.0879608318209648,-1605.7802734375,304.1581420898437,0.6967912912368774,0.1436413079500198,0.1021932959556579,293.2129211425781,297.1499938964844,293.1499938964844,0.1465020030736923,-3274.22265625,304.1567077636719,0.7974269390106201,0.2179536819458007,0.2083974480628967,293.34735107421875,297.1499938964844,293.1499938964844,0.0060170176438987,-2167.388671875,298.8578491210937,0.4761018753051758,0.050000000745058,0.2334751486778259,291.1775817871094,291.1499938964844,275.1968688964844,272.6692199707031,286.126953125,294.38934326171875,291.1776428222656,1.0,0.2209139764308929,0.9260004162788392,0.9260004162788392,1.0,1.0,-0.7680714130401611,0.3308053016662597,0.4372661113739013,0.1233909353613853,0.0,0.0,0.0826921388506889,25.665821075439453,25.0,0.734109103679657,-3913.150634765625,91.92107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,303.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.0873569250106811,0.0,0.0,0.0,0.0,1.0,0.0018066754564642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925330221652984,0.0986909419298172,-0.0061579179018735,0.0,8.865617564879358e-05,0.0,0.0,3.794411420822144,0.0,0.0,0.0,0.2692229151725769,4.0,0.0,1.0
823080,293.2764587402344,297.1499938964844,293.1499938964844,0.0083702793344855,-553.3597412109375,300.96533203125,0.4761018753051758,0.050000000745058,0.0467398352921009,294.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4761018753051758,0.050000000745058,0.0492192953824996,293.22808837890625,297.1499938964844,293.1499938964844,0.0879608318209648,-1605.7802734375,304.1581420898437,0.6967912912368774,0.1436413079500198,0.1021932959556579,293.2129211425781,297.1499938964844,293.1499938964844,0.1465020030736923,-3274.22265625,304.1567077636719,0.7974269390106201,0.2179536819458007,0.2083974480628967,293.34735107421875,297.1499938964844,293.1499938964844,0.0060170176438987,-2167.388671875,298.8578491210937,0.4761018753051758,0.050000000745058,0.2334751486778259,291.1775817871094,291.1499938964844,275.1968688964844,272.6692199707031,286.126953125,294.38934326171875,291.1776428222656,1.0,0.2209139764308929,0.9260004162788392,0.9260004162788392,1.0,1.0,-0.7680714130401611,0.3308053016662597,0.4372661113739013,0.1233909353613853,0.0,0.0,0.0826921388506889,25.665821075439453,25.0,0.734109103679657,-3913.150634765625,91.92107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,303.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.0873569250106811,0.0,0.0,0.0,0.0,1.0,0.0018066754564642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925330221652984,0.0986909419298172,-0.0061579179018735,0.0,8.865617564879358e-05,0.0,0.0,3.794411420822144,0.0,0.0,0.0,0.2692229151725769,4.0,0.0,1.0
823140,293.277587890625,297.1499938964844,293.1499938964844,0.0083090681582689,-550.7022705078125,300.9185791015625,0.4760145843029022,0.050000000745058,0.0467414446175098,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4760145843029022,0.050000000745058,0.0492209941148757,293.229736328125,297.1499938964844,293.1499938964844,0.0862165316939354,-1580.5364990234375,304.1583251953125,0.6927646398544312,0.1413295418024063,0.1005891412496566,293.2130126953125,297.1499938964844,293.1499938964844,0.1451609581708908,-3250.2158203125,304.1567077636719,0.7952980399131775,0.2163413912057876,0.2068775296211242,293.3486328125,297.1499938964844,293.1499938964844,0.0059484122321009,-2147.0615234375,298.7862243652344,0.4760145843029022,0.050000000745058,0.2334831953048706,291.1781005859375,291.1499938964844,275.21295166015625,272.6762084960937,286.1439819335937,294.40777587890625,291.1781616210937,1.0,0.2205857932567596,0.9261212944984436,0.9261212944984436,1.0,1.0,-0.7643356919288635,0.3292139768600464,0.4351217150688171,0.1225545778870582,0.0,0.0,0.0789098292589187,25.672626495361328,25.0,0.712636411190033,-3881.344970703125,91.23458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,303.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0866303890943527,0.0,0.0,0.0,0.0,1.0,0.0020290401298552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911849811673164,0.098881185054779,-0.0076962038874626,0.0,8.791883010417223e-05,0.0,0.0,3.800046443939209,0.0,0.0,0.0,0.2691807746887207,4.0,0.0,1.0
823200,293.277587890625,297.1499938964844,293.1499938964844,0.0083090681582689,-550.7022705078125,300.9185791015625,0.4760145843029022,0.050000000745058,0.0467414446175098,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4760145843029022,0.050000000745058,0.0492209941148757,293.229736328125,297.1499938964844,293.1499938964844,0.0862165316939354,-1580.5364990234375,304.1583251953125,0.6927646398544312,0.1413295418024063,0.1005891412496566,293.2130126953125,297.1499938964844,293.1499938964844,0.1451609581708908,-3250.2158203125,304.1567077636719,0.7952980399131775,0.2163413912057876,0.2068775296211242,293.3486328125,297.1499938964844,293.1499938964844,0.0059484122321009,-2147.0615234375,298.7862243652344,0.4760145843029022,0.050000000745058,0.2334831953048706,291.1781005859375,291.1499938964844,275.21295166015625,272.6762084960937,286.1439819335937,294.40777587890625,291.1781616210937,1.0,0.2205857932567596,0.9261212944984436,0.9261212944984436,1.0,1.0,-0.7643356919288635,0.3292139768600464,0.4351217150688171,0.1225545778870582,0.0,0.0,0.0789098292589187,25.672626495361328,25.0,0.712636411190033,-3881.344970703125,91.23458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,303.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0866303890943527,0.0,0.0,0.0,0.0,1.0,0.0020290401298552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911849811673164,0.098881185054779,-0.0076962038874626,0.0,8.791883010417223e-05,0.0,0.0,3.800046443939209,0.0,0.0,0.0,0.2691807746887207,4.0,0.0,1.0
823260,293.2787170410156,297.1499938964844,293.1499938964844,0.0082479091361165,-548.0253295898438,300.8714599609375,0.475927323102951,0.050000000745058,0.0467430539429187,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.475927323102951,0.050000000745058,0.0492226891219615,293.2313842773437,297.1499938964844,293.1499938964844,0.0844332203269004,-1554.77099609375,304.1585388183594,0.6886098980903625,0.1389706879854202,0.0989514738321304,293.2131042480469,297.1499938964844,293.1499938964844,0.1438227593898773,-3226.212890625,304.1567077636719,0.793159544467926,0.214728906750679,0.2053572684526443,293.34991455078125,297.1499938964844,293.1499938964844,0.0058799828402698,-2126.6201171875,298.71417236328125,0.475927323102951,0.050000000745058,0.2334912419319152,291.1785888671875,291.1499938964844,275.22869873046875,272.6829833984375,286.1609191894531,294.4263916015625,291.1786499023437,1.0,0.2202544063329696,0.926252007484436,0.926252007484436,1.0,1.0,-0.7605593204498291,0.3276058733463287,0.4329534769058227,0.1217114627361297,0.0,0.0,0.0750644356012344,25.67915153503418,25.0,0.6659756898880005,-3849.466552734375,90.54376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,303.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0859020501375198,0.0,0.0,0.0,0.0,1.0,0.0022250053007155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898337662220001,0.0990136638283729,-0.0091798994690179,0.0,8.717966557014734e-05,0.0,0.0,3.803419828414917,0.0,0.0,0.0,0.2691326439380646,4.0,0.0,1.0
823320,293.2787170410156,297.1499938964844,293.1499938964844,0.0082479091361165,-548.0253295898438,300.8714599609375,0.475927323102951,0.050000000745058,0.0467430539429187,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.475927323102951,0.050000000745058,0.0492226891219615,293.2313842773437,297.1499938964844,293.1499938964844,0.0844332203269004,-1554.77099609375,304.1585388183594,0.6886098980903625,0.1389706879854202,0.0989514738321304,293.2131042480469,297.1499938964844,293.1499938964844,0.1438227593898773,-3226.212890625,304.1567077636719,0.793159544467926,0.214728906750679,0.2053572684526443,293.34991455078125,297.1499938964844,293.1499938964844,0.0058799828402698,-2126.6201171875,298.71417236328125,0.475927323102951,0.050000000745058,0.2334912419319152,291.1785888671875,291.1499938964844,275.22869873046875,272.6829833984375,286.1609191894531,294.4263916015625,291.1786499023437,1.0,0.2202544063329696,0.926252007484436,0.926252007484436,1.0,1.0,-0.7605593204498291,0.3276058733463287,0.4329534769058227,0.1217114627361297,0.0,0.0,0.0750644356012344,25.67915153503418,25.0,0.6659756898880005,-3849.466552734375,90.54376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,303.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0859020501375198,0.0,0.0,0.0,0.0,1.0,0.0022250053007155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898337662220001,0.0990136638283729,-0.0091798994690179,0.0,8.717966557014734e-05,0.0,0.0,3.803419828414917,0.0,0.0,0.0,0.2691326439380646,4.0,0.0,1.0
823380,293.2798156738281,297.1499938964844,293.1499938964844,0.00818682461977,-545.3301391601562,300.823974609375,0.4758403897285461,0.050000000745058,0.0467446558177471,294.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4758403897285461,0.050000000745058,0.0492243766784668,293.2330627441406,297.1499938964844,293.1499938964844,0.0826124921441078,-1528.5267333984375,304.1587219238281,0.6843363642692566,0.1365687102079391,0.0972829014062881,293.2131652832031,297.1499938964844,293.1499938964844,0.1424880623817443,-3202.225341796875,304.1567077636719,0.7910130620002747,0.2131168246269226,0.2038371860980987,293.3511657714844,297.1499938964844,293.1499938964844,0.0058117331936955,-2106.068603515625,298.6417236328125,0.4758403897285461,0.050000000745058,0.2334992438554763,291.17901611328125,291.1499938964844,275.2440490722656,272.6895751953125,286.1777038574219,294.4450378417969,291.1790771484375,1.0,0.2199200093746185,0.9263826608657836,0.9263826608657836,1.0,1.0,-0.7567460536956787,0.325982391834259,0.4307636320590973,0.1208621188998222,0.0,0.0,0.0711636245250701,25.685283660888672,25.0,0.5991727709770203,-3817.58251953125,89.8492660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0851730108261108,0.0,0.0,0.0,0.0,1.0,0.0024028171319514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884825214743614,0.0991060808300972,-0.0106235612183809,0.0,8.643978071631864e-05,0.0,0.0,3.805222749710083,0.0,0.0,0.0,0.2690803408622741,4.0,0.0,1.0
823440,293.2798156738281,297.1499938964844,293.1499938964844,0.00818682461977,-545.3301391601562,300.823974609375,0.4758403897285461,0.050000000745058,0.0467446558177471,294.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4758403897285461,0.050000000745058,0.0492243766784668,293.2330627441406,297.1499938964844,293.1499938964844,0.0826124921441078,-1528.5267333984375,304.1587219238281,0.6843363642692566,0.1365687102079391,0.0972829014062881,293.2131652832031,297.1499938964844,293.1499938964844,0.1424880623817443,-3202.225341796875,304.1567077636719,0.7910130620002747,0.2131168246269226,0.2038371860980987,293.3511657714844,297.1499938964844,293.1499938964844,0.0058117331936955,-2106.068603515625,298.6417236328125,0.4758403897285461,0.050000000745058,0.2334992438554763,291.17901611328125,291.1499938964844,275.2440490722656,272.6895751953125,286.1777038574219,294.4450378417969,291.1790771484375,1.0,0.2199200093746185,0.9263826608657836,0.9263826608657836,1.0,1.0,-0.7567460536956787,0.325982391834259,0.4307636320590973,0.1208621188998222,0.0,0.0,0.0711636245250701,25.685283660888672,25.0,0.5991727709770203,-3817.58251953125,89.8492660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0851730108261108,0.0,0.0,0.0,0.0,1.0,0.0024028171319514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884825214743614,0.0991060808300972,-0.0106235612183809,0.0,8.643978071631864e-05,0.0,0.0,3.805222749710083,0.0,0.0,0.0,0.2690803408622741,4.0,0.0,1.0
823500,293.2803649902344,297.1499938964844,293.1499938964844,0.0081563172861933,-543.9760131835938,300.80010986328125,0.4757971167564392,0.050000000745058,0.0467454567551612,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4757971167564392,0.050000000745058,0.0492252148687839,293.23388671875,297.1499938964844,293.1499938964844,0.0816885530948638,-1515.2376708984375,304.1588134765625,0.6821582317352295,0.1353524476289749,0.0964378342032432,293.21319580078125,297.1499938964844,293.1499938964844,0.1418221890926361,-3190.240234375,304.1566772460937,0.7899373173713684,0.2123110443353653,0.2030773311853408,293.351806640625,297.1499938964844,293.1499938964844,0.0057776793837547,-2095.75341796875,298.6053161621094,0.4757971167564392,0.050000000745058,0.2335032224655151,291.1792297363281,291.1499938964844,275.2515563964844,272.6927795410156,286.18603515625,294.4543762207031,291.17926025390625,1.0,0.2197517454624176,0.9264480471611024,0.9264480471611024,1.0,1.0,-0.7548266649246216,0.3251653909683227,0.4296613037586212,0.1204353496432304,0.0,0.0,0.0691950246691703,25.68817901611328,25.0,0.5623099207878113,-3801.658935546875,89.50083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,302.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0848085880279541,0.0,0.0,0.0,0.0,1.0,0.0024865826126188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878079682588577,0.099141776561737,-0.0113338101655244,0.0,8.606992923887447e-05,0.0,0.0,3.805713891983032,0.0,0.0,0.0,0.2690531015396118,4.0,0.0,1.0
823560,293.2809143066406,297.1499938964844,293.1499938964844,0.0081258350983262,-542.6175537109375,300.7761535644531,0.4757539331912994,0.050000000745058,0.0467462502419948,294.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.4757539331912994,0.050000000745058,0.0492260530591011,293.2347106933594,297.1499938964844,293.1499938964844,0.0807550698518753,-1501.833740234375,304.1589050292969,0.6799527406692505,0.1341258734464645,0.095585361123085,293.2132263183594,297.1499938964844,293.1499938964844,0.1411573737859726,-3178.26220703125,304.1566772460937,0.7888600826263428,0.2115056067705154,0.2023177295923233,293.3524169921875,297.1499938964844,293.1499938964844,0.00574367120862,-2085.41162109375,298.5688171386719,0.4757539331912994,0.050000000745058,0.2335072010755539,291.1794128417969,291.1499938964844,275.25897216796875,272.6959228515625,286.1943054199219,294.4637145996094,291.179443359375,1.0,0.2195827960968017,0.9265203475952148,0.9265203475952148,1.0,1.0,-0.7528986930847168,0.3243449628353119,0.4285537004470825,0.1200073137879371,0.0,0.0,0.0672148540616035,25.69096565246582,25.0,0.5248576998710632,-3785.754150390625,89.15162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,302.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.0844444558024406,0.0,0.0,0.0,0.0,1.0,0.002567499410361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871344283223152,0.0991716384887695,-0.0120372120290994,0.0,8.570038335165009e-05,0.0,0.0,3.805978298187256,0.0,0.0,0.0,0.2690253555774688,4.0,0.0,1.0
823620,293.281982421875,297.1499938964844,293.1499938964844,0.0080649349838495,-539.8872680664062,300.7279663085937,0.4756680130958557,0.050000000745058,0.0467478334903717,294.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4756680130958557,0.050000000745058,0.0492277182638645,293.2363586425781,297.1499938964844,293.1499938964844,0.0788595974445343,-1474.69482421875,304.1590881347656,0.6754646897315979,0.1316421777009964,0.0938590615987777,293.2132568359375,297.1499938964844,293.1499938964844,0.1398312598466873,-3154.33349609375,304.1566772460937,0.7867021560668945,0.2098959982395172,0.2007995545864105,293.3536376953125,297.1499938964844,293.1499938964844,0.00567577034235,-2064.642822265625,298.4954833984375,0.4756680130958557,0.050000000745058,0.2335151135921478,291.1797180175781,291.1499938964844,275.2734680175781,272.7020874023437,286.210693359375,294.4823913574219,291.1797790527344,1.0,0.2192429155111313,0.9266650676727296,0.9266650676727296,1.0,1.0,-0.7490185499191284,0.3226942718029022,0.4263243079185486,0.1191472560167312,0.0,0.0,0.0632244125008583,25.69620704650879,25.0,0.4547333419322967,-3754.02880859375,88.45115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,302.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0837177857756614,0.0,0.0,0.0,0.0,1.0,0.0027223508805036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857921689748764,0.0992199406027793,-0.0134277716279029,0.0,8.496290683979169e-05,0.0,0.0,3.806068658828736,0.0,0.0,0.0,0.2689688205718994,4.0,0.0,1.0
823680,293.281982421875,297.1499938964844,293.1499938964844,0.0080649349838495,-539.8872680664062,300.7279663085937,0.4756680130958557,0.050000000745058,0.0467478334903717,294.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4756680130958557,0.050000000745058,0.0492277182638645,293.2363586425781,297.1499938964844,293.1499938964844,0.0788595974445343,-1474.69482421875,304.1590881347656,0.6754646897315979,0.1316421777009964,0.0938590615987777,293.2132568359375,297.1499938964844,293.1499938964844,0.1398312598466873,-3154.33349609375,304.1566772460937,0.7867021560668945,0.2098959982395172,0.2007995545864105,293.3536376953125,297.1499938964844,293.1499938964844,0.00567577034235,-2064.642822265625,298.4954833984375,0.4756680130958557,0.050000000745058,0.2335151135921478,291.1797180175781,291.1499938964844,275.2734680175781,272.7020874023437,286.210693359375,294.4823913574219,291.1797790527344,1.0,0.2192429155111313,0.9266650676727296,0.9266650676727296,1.0,1.0,-0.7490185499191284,0.3226942718029022,0.4263243079185486,0.1191472560167312,0.0,0.0,0.0632244125008583,25.69620704650879,25.0,0.4547333419322967,-3754.02880859375,88.45115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,302.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0837177857756614,0.0,0.0,0.0,0.0,1.0,0.0027223508805036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857921689748764,0.0992199406027793,-0.0134277716279029,0.0,8.496290683979169e-05,0.0,0.0,3.806068658828736,0.0,0.0,0.0,0.2689688205718994,4.0,0.0,1.0
