time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823740,293.28302001953125,297.1499938964844,293.1499938964844,0.0080042062327265,-537.1423950195312,300.679443359375,0.4755824506282806,0.050000000745058,0.0467494092881679,294.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.4755824506282806,0.050000000745058,0.0492293760180473,293.2380065917969,297.1499938964844,293.1499938964844,0.0769283846020698,-1447.1622314453125,304.1592712402344,0.6708866953849792,0.1291221380233764,0.092107281088829,293.2132873535156,297.1499938964844,293.1499938964844,0.1385095715522766,-3130.4365234375,304.1566467285156,0.784540057182312,0.2082881480455398,0.1992829293012619,293.3548583984375,297.1499938964844,293.1499938964844,0.0056081279180943,-2043.7921142578125,298.4218139648437,0.4755824506282806,0.050000000745058,0.2335229665040969,291.1800231933594,291.1499938964844,275.2875061035156,272.70806884765625,286.22686767578125,294.5010986328125,291.1800537109375,1.0,0.2189008444547653,0.9268097281455994,0.9268097281455994,1.0,1.0,-0.745108962059021,0.3210314512252807,0.4240775108337402,0.1182825788855552,0.0,0.0,0.0592003613710403,25.70108795166016,25.0,0.4091566503047943,-3722.466796875,87.74874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,302.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0829939097166061,0.0,0.0,0.0,0.0,1.0,0.0028698474634438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844590663909912,0.0992607995867729,-0.0148017294704914,0.0,8.422826795140281e-05,0.0,0.0,3.805876731872559,0.0,0.0,0.0,0.2689121961593628,4.0,0.0,1.0
823800,293.28302001953125,297.1499938964844,293.1499938964844,0.0080042062327265,-537.1423950195312,300.679443359375,0.4755824506282806,0.050000000745058,0.0467494092881679,294.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.4755824506282806,0.050000000745058,0.0492293760180473,293.2380065917969,297.1499938964844,293.1499938964844,0.0769283846020698,-1447.1622314453125,304.1592712402344,0.6708866953849792,0.1291221380233764,0.092107281088829,293.2132873535156,297.1499938964844,293.1499938964844,0.1385095715522766,-3130.4365234375,304.1566467285156,0.784540057182312,0.2082881480455398,0.1992829293012619,293.3548583984375,297.1499938964844,293.1499938964844,0.0056081279180943,-2043.7921142578125,298.4218139648437,0.4755824506282806,0.050000000745058,0.2335229665040969,291.1800231933594,291.1499938964844,275.2875061035156,272.70806884765625,286.22686767578125,294.5010986328125,291.1800537109375,1.0,0.2189008444547653,0.9268097281455994,0.9268097281455994,1.0,1.0,-0.745108962059021,0.3210314512252807,0.4240775108337402,0.1182825788855552,0.0,0.0,0.0592003613710403,25.70108795166016,25.0,0.4091566503047943,-3722.466796875,87.74874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,302.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0829939097166061,0.0,0.0,0.0,0.0,1.0,0.0028698474634438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844590663909912,0.0992607995867729,-0.0148017294704914,0.0,8.422826795140281e-05,0.0,0.0,3.805876731872559,0.0,0.0,0.0,0.2689121961593628,4.0,0.0,1.0
823860,293.2840576171875,297.1499938964844,293.1499938964844,0.0079435920342803,-534.3800659179688,300.6306457519531,0.475497305393219,0.050000000745058,0.0467509739100933,294.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.475497305393219,0.050000000745058,0.0492310263216495,293.2396240234375,297.1499938964844,293.1499938964844,0.0749576464295387,-1419.207763671875,304.1594543457031,0.6662225723266602,0.1265638917684555,0.0903285965323448,293.2132873535156,297.1499938964844,293.1499938964844,0.137192502617836,-3106.573974609375,304.1566162109375,0.782374918460846,0.2066825330257415,0.1977682262659073,293.3560791015625,297.1499938964844,293.1499938964844,0.005540651269257,-2022.8314208984373,298.3477478027344,0.475497305393219,0.050000000745058,0.2335308045148849,291.1802978515625,291.1499938964844,275.3010559082031,272.7138671875,286.2427978515625,294.51983642578125,291.1803283691406,1.0,0.2185565680265426,0.9269652366638184,0.9269652366638184,1.0,1.0,-0.7411696910858154,0.3193568289279938,0.4218128621578216,0.1174133121967315,0.0,0.0,0.0551400147378444,25.705623626708984,25.0,0.3878078460693359,-3691.05908203125,87.04434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330810546875,302.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.082274205982685,0.0,0.0,0.0,0.0,1.0,0.0030111472588032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831348747014999,0.0992923527956008,-0.0161574780941009,0.0,8.349785639438778e-05,0.0,0.0,3.805341243743897,0.0,0.0,0.0,0.2688550949096679,4.0,0.0,1.0
823920,293.2840576171875,297.1499938964844,293.1499938964844,0.0079435920342803,-534.3800659179688,300.6306457519531,0.475497305393219,0.050000000745058,0.0467509739100933,294.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.475497305393219,0.050000000745058,0.0492310263216495,293.2396240234375,297.1499938964844,293.1499938964844,0.0749576464295387,-1419.207763671875,304.1594543457031,0.6662225723266602,0.1265638917684555,0.0903285965323448,293.2132873535156,297.1499938964844,293.1499938964844,0.137192502617836,-3106.573974609375,304.1566162109375,0.782374918460846,0.2066825330257415,0.1977682262659073,293.3560791015625,297.1499938964844,293.1499938964844,0.005540651269257,-2022.8314208984373,298.3477478027344,0.475497305393219,0.050000000745058,0.2335308045148849,291.1802978515625,291.1499938964844,275.3010559082031,272.7138671875,286.2427978515625,294.51983642578125,291.1803283691406,1.0,0.2185565680265426,0.9269652366638184,0.9269652366638184,1.0,1.0,-0.7411696910858154,0.3193568289279938,0.4218128621578216,0.1174133121967315,0.0,0.0,0.0551400147378444,25.705623626708984,25.0,0.3878078460693359,-3691.05908203125,87.04434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330810546875,302.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.082274205982685,0.0,0.0,0.0,0.0,1.0,0.0030111472588032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831348747014999,0.0992923527956008,-0.0161574780941009,0.0,8.349785639438778e-05,0.0,0.0,3.805341243743897,0.0,0.0,0.0,0.2688550949096679,4.0,0.0,1.0
823980,293.2850952148437,297.1499938964844,293.1499938964844,0.0078831193968653,-531.601318359375,300.58154296875,0.4754124283790588,0.050000000745058,0.0467525348067283,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4754124283790588,0.050000000745058,0.0492326691746711,293.2412109375,297.1499938964844,293.1499938964844,0.0729462131857872,-1390.8389892578125,304.15966796875,0.6614817380905151,0.1239679753780365,0.0885234326124191,293.2132873535156,297.1499938964844,293.1499938964844,0.1358804255723953,-3082.751953125,304.1566162109375,0.7802080512046814,0.2050796449184417,0.1962559223175048,293.35723876953125,297.1499938964844,293.1499938964844,0.0054733627475798,-2001.7698974609373,298.2733459472656,0.4754124283790588,0.050000000745058,0.2335385978221893,291.1805725097656,291.1499938964844,275.3140869140625,272.7195129394531,286.258544921875,294.53857421875,291.1806030273437,1.0,0.2182102501392364,0.9271206855773926,0.9271206855773926,1.0,1.0,-0.7372015118598938,0.3176704943180084,0.419530987739563,0.1165393367409706,0.0,0.0,0.0510442778468132,25.70984649658203,25.0,0.3757029473781585,-3659.811767578125,86.33821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0815596953034401,0.0,0.0,0.0,0.0,1.0,0.0031475564464926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818199291825294,0.099317193031311,-0.0174972601234912,0.0,8.277272718260065e-05,0.0,0.0,3.80456018447876,0.0,0.0,0.0,0.2687978744506836,4.0,0.0,1.0
824040,293.2850952148437,297.1499938964844,293.1499938964844,0.0078831193968653,-531.601318359375,300.58154296875,0.4754124283790588,0.050000000745058,0.0467525348067283,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4754124283790588,0.050000000745058,0.0492326691746711,293.2412109375,297.1499938964844,293.1499938964844,0.0729462131857872,-1390.8389892578125,304.15966796875,0.6614817380905151,0.1239679753780365,0.0885234326124191,293.2132873535156,297.1499938964844,293.1499938964844,0.1358804255723953,-3082.751953125,304.1566162109375,0.7802080512046814,0.2050796449184417,0.1962559223175048,293.35723876953125,297.1499938964844,293.1499938964844,0.0054733627475798,-2001.7698974609373,298.2733459472656,0.4754124283790588,0.050000000745058,0.2335385978221893,291.1805725097656,291.1499938964844,275.3140869140625,272.7195129394531,286.258544921875,294.53857421875,291.1806030273437,1.0,0.2182102501392364,0.9271206855773926,0.9271206855773926,1.0,1.0,-0.7372015118598938,0.3176704943180084,0.419530987739563,0.1165393367409706,0.0,0.0,0.0510442778468132,25.70984649658203,25.0,0.3757029473781585,-3659.811767578125,86.33821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0815596953034401,0.0,0.0,0.0,0.0,1.0,0.0031475564464926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818199291825294,0.099317193031311,-0.0174972601234912,0.0,8.277272718260065e-05,0.0,0.0,3.80456018447876,0.0,0.0,0.0,0.2687978744506836,4.0,0.0,1.0
824100,293.2855834960937,297.1499938964844,293.1499938964844,0.0078529315069317,-530.20556640625,300.556884765625,0.4753701090812683,0.050000000745058,0.0467533133924007,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.4753701090812683,0.050000000745058,0.0492334887385368,293.24200439453125,297.1499938964844,293.1499938964844,0.0719242021441459,-1376.49267578125,304.1597595214844,0.6590842008590698,0.1226552426815033,0.0876105055212974,293.2132873535156,297.1499938964844,293.1499938964844,0.1352264136075973,-3070.859375,304.1565856933594,0.7791244387626648,0.2042794525623321,0.1955008804798126,293.3578186035156,297.1499938964844,293.1499938964844,0.005439783912152,-1991.2001953125,298.2359924316406,0.4753701090812683,0.050000000745058,0.2335424721240997,291.18072509765625,291.1499938964844,275.3204345703125,272.7222595214844,286.26629638671875,294.5479431152344,291.18072509765625,1.0,0.2180363237857818,0.9271984696388244,0.9271984696388244,1.0,1.0,-0.7352062463760376,0.3168228268623352,0.4183834195137024,0.1161005273461341,0.0,0.0,0.0489825569093227,25.71185111999512,25.0,0.370876282453537,-3644.24560546875,85.98450469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,302.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0812047719955444,0.0,0.0,0.0,0.0,1.0,0.0032142233103513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811658427119255,0.0993271470069885,-0.0181613098829984,0.0,8.241252362495288e-05,0.0,0.0,3.804080486297608,0.0,0.0,0.0,0.2687692046165466,4.0,0.0,1.0
824160,293.2860717773437,297.1499938964844,293.1499938964844,0.007822785526514,-528.8059692382812,300.5321350097656,0.4753278493881225,0.050000000745058,0.0467540882527828,294.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.4753278493881225,0.050000000745058,0.0492343083024024,293.2427978515625,297.1499938964844,293.1499938964844,0.070891261100769,-1362.0418701171875,304.15985107421875,0.6566706299781799,0.1213331967592239,0.0866909101605415,293.2132568359375,297.1499938964844,293.1499938964844,0.134573832154274,-3058.980224609375,304.1565856933594,0.778040885925293,0.2034801989793777,0.194746658205986,293.3583984375,297.1499938964844,293.1499938964844,0.0054062507115304,-1980.605712890625,298.19854736328125,0.4753278493881225,0.050000000745058,0.2335463613271713,291.18084716796875,291.1499938964844,275.3266296386719,272.7249450683594,286.27398681640625,294.55731201171875,291.1808776855469,1.0,0.2178619354963302,0.9272839426994324,0.9272839426994324,1.0,1.0,-0.7332040071487427,0.3159725368022918,0.4172315001487732,0.1156607419252395,0.0,0.0,0.0469121038913726,25.71378517150879,25.0,0.3648345470428467,-3628.72412109375,85.63043975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,302.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0808514654636383,0.0,0.0,0.0,0.0,1.0,0.0032800396438688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805141627788543,0.0993360504508018,-0.0188218876719474,0.0,8.205396443372592e-05,0.0,0.0,3.8035635948181152,0.0,0.0,0.0,0.2687405943870544,4.0,0.0,1.0
824220,293.2870483398437,297.1499938964844,293.1499938964844,0.0077626192942261,-525.9955444335938,300.4824523925781,0.4752435386180877,0.050000000745058,0.0467556379735469,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4752435386180877,0.050000000745058,0.0492359399795532,293.244384765625,297.1499938964844,293.1499938964844,0.0687925666570663,-1332.8397216796875,304.1600646972656,0.6518012881278992,0.1186615526676178,0.0848324596881866,293.2132263183594,297.1499938964844,293.1499938964844,0.1332731395959854,-3035.26611328125,304.15655517578125,0.7758747339248657,0.2018846124410629,0.1932408660650253,293.3595275878906,297.1499938964844,293.1499938964844,0.0053393286652863,-1959.345703125,298.1234130859375,0.4752435386180877,0.050000000745058,0.2335540950298309,291.1810913085937,291.1499938964844,275.3385925292969,272.730224609375,286.2891845703125,294.5760498046875,291.1811218261719,1.0,0.2175118178129196,0.9274548292160034,0.9274548292160034,1.0,1.0,-0.7291795611381531,0.3142639398574829,0.4149155914783478,0.114777959883213,0.0,0.0,0.042746614664793,25.71744155883789,25.0,0.3525338172912597,-3597.82275390625,84.92146301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,302.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0801497921347618,0.0,0.0,0.0,0.0,1.0,0.0034094920847564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792186632752418,0.0993514433503151,-0.0201327763497829,0.0,8.134185191011056e-05,0.0,0.0,3.802448749542236,0.0,0.0,0.0,0.2686835825443268,4.0,0.0,1.0
824280,293.2870483398437,297.1499938964844,293.1499938964844,0.0077626192942261,-525.9955444335938,300.4824523925781,0.4752435386180877,0.050000000745058,0.0467556379735469,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4752435386180877,0.050000000745058,0.0492359399795532,293.244384765625,297.1499938964844,293.1499938964844,0.0687925666570663,-1332.8397216796875,304.1600646972656,0.6518012881278992,0.1186615526676178,0.0848324596881866,293.2132263183594,297.1499938964844,293.1499938964844,0.1332731395959854,-3035.26611328125,304.15655517578125,0.7758747339248657,0.2018846124410629,0.1932408660650253,293.3595275878906,297.1499938964844,293.1499938964844,0.0053393286652863,-1959.345703125,298.1234130859375,0.4752435386180877,0.050000000745058,0.2335540950298309,291.1810913085937,291.1499938964844,275.3385925292969,272.730224609375,286.2891845703125,294.5760498046875,291.1811218261719,1.0,0.2175118178129196,0.9274548292160034,0.9274548292160034,1.0,1.0,-0.7291795611381531,0.3142639398574829,0.4149155914783478,0.114777959883213,0.0,0.0,0.042746614664793,25.71744155883789,25.0,0.3525338172912597,-3597.82275390625,84.92146301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,302.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0801497921347618,0.0,0.0,0.0,0.0,1.0,0.0034094920847564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792186632752418,0.0993514433503151,-0.0201327763497829,0.0,8.134185191011056e-05,0.0,0.0,3.802448749542236,0.0,0.0,0.0,0.2686835825443268,4.0,0.0,1.0
824340,293.2879638671875,297.1499938964844,293.1499938964844,0.0077026421204209,-523.1707763671875,300.4325256347656,0.4751595556735992,0.050000000745058,0.0467571802437305,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4751595556735992,0.050000000745058,0.049237560480833,293.24591064453125,297.1499938964844,293.1499938964844,0.066649816930294,-1303.2550048828125,304.1602783203125,0.6468839645385742,0.1159551888704299,0.082949586212635,293.21319580078125,297.1499938964844,293.1499938964844,0.1319783627986908,-3011.60986328125,304.1565246582031,0.7737104892730713,0.2002929449081421,0.1917386651039123,293.36065673828125,297.1499938964844,293.1499938964844,0.0052726068533957,-1937.9951171875,298.0479736328125,0.4751595556735992,0.050000000745058,0.2335617989301681,291.18133544921875,291.1499938964844,275.3500061035156,272.7353820800781,286.3041076660156,294.5948181152344,291.1813659667969,1.0,0.2171601355075836,0.9276257753372192,0.9276257753372192,1.0,1.0,-0.725130021572113,0.3125454187393188,0.4125846028327942,0.1138911619782447,0.0,0.0,0.0385496392846107,25.7208194732666,25.0,0.3484695255756378,-3567.12548828125,84.21171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,302.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0794546380639076,0.0,0.0,0.0,0.0,1.0,0.0035365633666515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779343545436859,0.0993640795350074,-0.0214297287166118,0.0,8.063636050792411e-05,0.0,0.0,3.801246166229248,0.0,0.0,0.0,0.2686269581317901,4.0,0.0,1.0
824400,293.2879638671875,297.1499938964844,293.1499938964844,0.0077026421204209,-523.1707763671875,300.4325256347656,0.4751595556735992,0.050000000745058,0.0467571802437305,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4751595556735992,0.050000000745058,0.049237560480833,293.24591064453125,297.1499938964844,293.1499938964844,0.066649816930294,-1303.2550048828125,304.1602783203125,0.6468839645385742,0.1159551888704299,0.082949586212635,293.21319580078125,297.1499938964844,293.1499938964844,0.1319783627986908,-3011.60986328125,304.1565246582031,0.7737104892730713,0.2002929449081421,0.1917386651039123,293.36065673828125,297.1499938964844,293.1499938964844,0.0052726068533957,-1937.9951171875,298.0479736328125,0.4751595556735992,0.050000000745058,0.2335617989301681,291.18133544921875,291.1499938964844,275.3500061035156,272.7353820800781,286.3041076660156,294.5948181152344,291.1813659667969,1.0,0.2171601355075836,0.9276257753372192,0.9276257753372192,1.0,1.0,-0.725130021572113,0.3125454187393188,0.4125846028327942,0.1138911619782447,0.0,0.0,0.0385496392846107,25.7208194732666,25.0,0.3484695255756378,-3567.12548828125,84.21171569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,302.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0794546380639076,0.0,0.0,0.0,0.0,1.0,0.0035365633666515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779343545436859,0.0993640795350074,-0.0214297287166118,0.0,8.063636050792411e-05,0.0,0.0,3.801246166229248,0.0,0.0,0.0,0.2686269581317901,4.0,0.0,1.0
824460,293.30084228515625,297.1499938964844,293.1499938964844,0.0075987228192389,-518.19921875,300.3496398925781,0.4747056365013122,0.050000000745058,0.0467654280364513,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.4747056365013122,0.050000000745058,0.049246247857809,293.2581481933594,297.1499938964844,293.1499938964844,0.0631070509552955,-1254.6998291015625,304.1628112792969,0.6384954452514648,0.1110343486070633,0.0798545703291893,293.22369384765625,297.1499938964844,293.1499938964844,0.1293574720621109,-2963.118896484375,304.15875244140625,0.7688660025596619,0.1965477168560028,0.1886458247900009,293.3739318847656,297.1499938964844,293.1499938964844,0.0051727830432355,-1905.665283203125,297.9390869140625,0.4747056365013122,0.050000000745058,0.2336030006408691,291.1830139160156,291.1499938964844,275.3590393066406,272.7395324707031,286.3144226074219,294.608154296875,291.1836853027344,1.0,0.2167384773492813,0.92780601978302,0.92780601978302,1.0,1.0,-0.7177744507789612,0.309413343667984,0.4083611071109772,0.1123024672269821,0.0,0.0,0.0340839996933937,25.8730411529541,25.0,3.787089109420776,-3532.676513671875,83.11100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,302.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.078762762248516,0.0,0.0,0.0,0.0,1.0,0.0036637163721024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766284018754959,0.0993601009249687,-0.0227316990494728,0.0,7.993418694240972e-05,0.0,0.0,3.799397230148315,0.0,0.0,0.0,0.2685679793357849,4.0,0.0,1.0
824520,293.30084228515625,297.1499938964844,293.1499938964844,0.0075987228192389,-518.19921875,300.3496398925781,0.4747056365013122,0.050000000745058,0.0467654280364513,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.4747056365013122,0.050000000745058,0.049246247857809,293.2581481933594,297.1499938964844,293.1499938964844,0.0631070509552955,-1254.6998291015625,304.1628112792969,0.6384954452514648,0.1110343486070633,0.0798545703291893,293.22369384765625,297.1499938964844,293.1499938964844,0.1293574720621109,-2963.118896484375,304.15875244140625,0.7688660025596619,0.1965477168560028,0.1886458247900009,293.3739318847656,297.1499938964844,293.1499938964844,0.0051727830432355,-1905.665283203125,297.9390869140625,0.4747056365013122,0.050000000745058,0.2336030006408691,291.1830139160156,291.1499938964844,275.3590393066406,272.7395324707031,286.3144226074219,294.608154296875,291.1836853027344,1.0,0.2167384773492813,0.92780601978302,0.92780601978302,1.0,1.0,-0.7177744507789612,0.309413343667984,0.4083611071109772,0.1123024672269821,0.0,0.0,0.0340839996933937,25.8730411529541,25.0,3.787089109420776,-3532.676513671875,83.11100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,302.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.078762762248516,0.0,0.0,0.0,0.0,1.0,0.0036637163721024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766284018754959,0.0993601009249687,-0.0227316990494728,0.0,7.993418694240972e-05,0.0,0.0,3.799397230148315,0.0,0.0,0.0,0.2685679793357849,4.0,0.0,1.0
824580,293.3098449707031,297.1499938964844,293.1499938964844,0.0075088702142238,-513.8159790039062,300.2734375,0.4743798375129699,0.050000000745058,0.046771340072155,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4743798375129699,0.050000000745058,0.049252476543188,293.26531982421875,297.1499938964844,293.1499938964844,0.0595772266387939,-1207.0982666015625,304.1643981933594,0.6304472088813782,0.1068328842520713,0.0768342390656471,293.228759765625,297.1499938964844,293.1499938964844,0.1268828809261322,-2917.3271484375,304.159912109375,0.7644816637039185,0.1936435103416443,0.185758352279663,293.3833923339844,297.1499938964844,293.1499938964844,0.005083424039185,-1876.346435546875,297.83697509765625,0.4743798375129699,0.050000000745058,0.2336325347423553,291.186279296875,291.1499938964844,275.36407470703125,272.741943359375,286.31121826171875,294.6007385253906,291.1864624023437,1.0,0.2162638902664184,0.9279862642288208,0.9279862642288208,1.0,1.0,-0.710733950138092,0.3064226508140564,0.4043112695217132,0.1107755005359649,0.0,0.0,0.0289941858500242,25.96599006652832,25.0,2.772860527038574,-3497.3046875,82.00260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,302.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0780586823821067,0.0,0.0,0.0,0.0,1.0,0.0038030494470149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751485675573349,0.0993042364716529,-0.024155668914318,0.0,7.921963697299361e-05,0.0,0.0,3.7953383922576895,0.0,0.0,0.0,0.2684969902038574,4.0,0.0,1.0
824640,293.3098449707031,297.1499938964844,293.1499938964844,0.0075088702142238,-513.8159790039062,300.2734375,0.4743798375129699,0.050000000745058,0.046771340072155,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4743798375129699,0.050000000745058,0.049252476543188,293.26531982421875,297.1499938964844,293.1499938964844,0.0595772266387939,-1207.0982666015625,304.1643981933594,0.6304472088813782,0.1068328842520713,0.0768342390656471,293.228759765625,297.1499938964844,293.1499938964844,0.1268828809261322,-2917.3271484375,304.159912109375,0.7644816637039185,0.1936435103416443,0.185758352279663,293.3833923339844,297.1499938964844,293.1499938964844,0.005083424039185,-1876.346435546875,297.83697509765625,0.4743798375129699,0.050000000745058,0.2336325347423553,291.186279296875,291.1499938964844,275.36407470703125,272.741943359375,286.31121826171875,294.6007385253906,291.1864624023437,1.0,0.2162638902664184,0.9279862642288208,0.9279862642288208,1.0,1.0,-0.710733950138092,0.3064226508140564,0.4043112695217132,0.1107755005359649,0.0,0.0,0.0289941858500242,25.96599006652832,25.0,2.772860527038574,-3497.3046875,82.00260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,302.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0780586823821067,0.0,0.0,0.0,0.0,1.0,0.0038030494470149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751485675573349,0.0993042364716529,-0.024155668914318,0.0,7.921963697299361e-05,0.0,0.0,3.7953383922576895,0.0,0.0,0.0,0.2684969902038574,4.0,0.0,1.0
824700,293.3133239746094,297.1499938964844,293.1499938964844,0.0074665951542556,-511.7610473632813,300.236572265625,0.474273145198822,0.050000000745058,0.0467732772231102,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.474273145198822,0.050000000745058,0.0492545142769813,293.2680053710937,297.1499938964844,293.1499938964844,0.0579168684780597,-1184.986083984375,304.164794921875,0.6266981363296509,0.104843720793724,0.0754247456789016,293.2303466796875,297.1499938964844,293.1499938964844,0.1258052736520767,-2897.409423828125,304.1600646972656,0.762603759765625,0.192335695028305,0.1844885200262069,293.3870544433594,297.1499938964844,293.1499938964844,0.0050406535156071,-1862.3177490234373,297.7869567871094,0.474273145198822,0.050000000745058,0.2336422055959701,291.1864624023437,291.1499938964844,275.3651733398437,272.7425231933594,286.3094482421875,294.5976257324219,291.18634033203125,1.0,0.2160196900367736,0.9280763864517212,0.9280763864517212,1.0,1.0,-0.7075347304344177,0.3050648868083954,0.4024698734283447,0.1100827679038047,0.0,0.0,0.0265408158302307,25.98834800720215,25.0,0.9916885495185852,-3480.245849609375,81.4782485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,302.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.0776994824409484,0.0,0.0,0.0,0.0,1.0,0.0038740900345146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744176357984542,0.0992956534028053,-0.0248780194669961,0.0,7.88550969446078e-05,0.0,0.0,3.794035196304321,0.0,0.0,0.0,0.2684632241725921,4.0,0.0,1.0
824760,293.31622314453125,297.1499938964844,293.1499938964844,0.0074256397783756,-509.7692260742188,300.2003479003906,0.4741866588592529,0.050000000745058,0.0467748492956161,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4741866588592529,0.050000000745058,0.0492561683058738,293.270263671875,297.1499938964844,293.1499938964844,0.0562906004488468,-1163.48828125,304.1650390625,0.6230027675628662,0.1029002815485,0.0740518644452095,293.2315368652344,297.1499938964844,293.1499938964844,0.1247863546013832,-2878.572998046875,304.1600952148437,0.7608389258384705,0.1910841017961502,0.1832812875509262,293.39013671875,297.1499938964844,293.1499938964844,0.0049988413229584,-1848.5831298828125,297.7374267578125,0.4741866588592529,0.050000000745058,0.2336500585079193,291.1860046386719,291.1499938964844,275.3653564453125,272.7427062988281,286.3080444335937,294.5958251953125,291.1857604980469,1.0,0.2157733142375946,0.9281920194625854,0.9281920194625854,1.0,1.0,-0.7044515013694763,0.3037575781345367,0.4006939232349396,0.1094163060188293,0.0,0.0,0.0241852328181266,26.00208282470703,25.0,-0.4893613159656524,-3463.94580078125,80.96564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,302.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0773362815380096,0.0,0.0,0.0,0.0,1.0,0.003943542484194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737220421433448,0.099302552640438,-0.0255805160850286,0.0,7.848648965591565e-05,0.0,0.0,3.7933716773986816,0.0,0.0,0.0,0.2684323787689209,4.0,0.0,1.0
824820,293.32086181640625,297.1499938964844,293.1499938964844,0.0073466137982904,-505.90673828125,300.1295166015625,0.4740529656410217,0.050000000745058,0.0467772781848907,294.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4740529656410217,0.050000000745058,0.0492587275803089,293.27392578125,297.1499938964844,293.1499938964844,0.0531006790697574,-1121.7454833984375,304.16534423828125,0.6155221462249756,0.0991121605038642,0.0713838040828704,293.23309326171875,297.1499938964844,293.1499938964844,0.1228653565049171,-2843.01416015625,304.1599426269531,0.7575376629829407,0.188700720667839,0.1809949278831482,293.3950500488281,297.1499938964844,293.1499938964844,0.0049173734150826,-1821.70263671875,297.6399230957031,0.4740529656410217,0.050000000745058,0.2336621880531311,291.184326171875,291.1499938964844,275.3631286621094,272.7419128417969,286.3059997558594,294.595703125,291.1839599609375,1.0,0.2152785211801529,0.9284233450889589,0.9284233450889589,1.0,1.0,-0.6985260248184204,0.3012471199035644,0.3972788751125335,0.1081370785832405,0.0,0.0,0.0197165869176387,26.012996673583984,25.0,-2.2666046619415283,-3433.18505859375,79.96807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,302.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.07660423964262,0.0,0.0,0.0,0.0,1.0,0.0040766061283648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724231377243995,0.0993355363607406,-0.026912398636341,0.0,7.774356345180422e-05,0.0,0.0,3.7929227352142334,0.0,0.0,0.0,0.2683770656585693,4.0,0.0,1.0
824880,293.32086181640625,297.1499938964844,293.1499938964844,0.0073466137982904,-505.90673828125,300.1295166015625,0.4740529656410217,0.050000000745058,0.0467772781848907,294.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4740529656410217,0.050000000745058,0.0492587275803089,293.27392578125,297.1499938964844,293.1499938964844,0.0531006790697574,-1121.7454833984375,304.16534423828125,0.6155221462249756,0.0991121605038642,0.0713838040828704,293.23309326171875,297.1499938964844,293.1499938964844,0.1228653565049171,-2843.01416015625,304.1599426269531,0.7575376629829407,0.188700720667839,0.1809949278831482,293.3950500488281,297.1499938964844,293.1499938964844,0.0049173734150826,-1821.70263671875,297.6399230957031,0.4740529656410217,0.050000000745058,0.2336621880531311,291.184326171875,291.1499938964844,275.3631286621094,272.7419128417969,286.3059997558594,294.595703125,291.1839599609375,1.0,0.2152785211801529,0.9284233450889589,0.9284233450889589,1.0,1.0,-0.6985260248184204,0.3012471199035644,0.3972788751125335,0.1081370785832405,0.0,0.0,0.0197165869176387,26.012996673583984,25.0,-2.2666046619415283,-3433.18505859375,79.96807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,302.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.07660423964262,0.0,0.0,0.0,0.0,1.0,0.0040766061283648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724231377243995,0.0993355363607406,-0.026912398636341,0.0,7.774356345180422e-05,0.0,0.0,3.7929227352142334,0.0,0.0,0.0,0.2683770656585693,4.0,0.0,1.0
824940,293.32421875,297.1499938964844,293.1499938964844,0.007270326372236,-502.1435241699219,300.0604553222656,0.4739525616168976,0.050000000745058,0.0467791035771369,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4739525616168976,0.050000000745058,0.0492606498301029,293.2766418457031,297.1499938964844,293.1499938964844,0.0499612167477607,-1081.153076171875,304.1654663085937,0.6075327396392822,0.0954176262021064,0.0687891319394111,293.2338562011719,297.1499938964844,293.1499938964844,0.1210558116436004,-2809.43505859375,304.1596374511719,0.7544518113136292,0.1864369362592697,0.1788328438997268,293.398681640625,297.1499938964844,293.1499938964844,0.0048378794454038,-1795.28369140625,297.5440673828125,0.4739525616168976,0.050000000745058,0.2336713224649429,291.18231201171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3045349121094,294.5992126464844,291.1819152832031,1.0,0.2147854417562484,0.9286546111106871,0.9286546111106871,1.0,1.0,-0.6928326487541199,0.298837274312973,0.3939954042434692,0.1069098263978958,0.0,0.0,0.0155454725027084,26.01021194458008,25.0,-2.844266891479492,-3404.460693359375,79.00162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,301.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0758752822875976,0.0,0.0,0.0,0.0,1.0,0.0042016594670712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07123264670372,0.0993744954466819,-0.0281418543308973,0.0,7.700376590946689e-05,0.0,0.0,3.792864799499512,0.0,0.0,0.0,0.2683277130126953,4.0,0.0,1.0
825000,293.32421875,297.1499938964844,293.1499938964844,0.007270326372236,-502.1435241699219,300.0604553222656,0.4739525616168976,0.050000000745058,0.0467791035771369,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4739525616168976,0.050000000745058,0.0492606498301029,293.2766418457031,297.1499938964844,293.1499938964844,0.0499612167477607,-1081.153076171875,304.1654663085937,0.6075327396392822,0.0954176262021064,0.0687891319394111,293.2338562011719,297.1499938964844,293.1499938964844,0.1210558116436004,-2809.43505859375,304.1596374511719,0.7544518113136292,0.1864369362592697,0.1788328438997268,293.398681640625,297.1499938964844,293.1499938964844,0.0048378794454038,-1795.28369140625,297.5440673828125,0.4739525616168976,0.050000000745058,0.2336713224649429,291.18231201171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3045349121094,294.5992126464844,291.1819152832031,1.0,0.2147854417562484,0.9286546111106871,0.9286546111106871,1.0,1.0,-0.6928326487541199,0.298837274312973,0.3939954042434692,0.1069098263978958,0.0,0.0,0.0155454725027084,26.01021194458008,25.0,-2.844266891479492,-3404.460693359375,79.00162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,301.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0758752822875976,0.0,0.0,0.0,0.0,1.0,0.0042016594670712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07123264670372,0.0993744954466819,-0.0281418543308973,0.0,7.700376590946689e-05,0.0,0.0,3.792864799499512,0.0,0.0,0.0,0.2683277130126953,4.0,0.0,1.0
825060,293.32672119140625,297.1499938964844,293.1499938964844,0.0071962047368288,-498.4718627929688,299.99237060546875,0.4738703966140747,0.050000000745058,0.0467806048691272,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4738703966140747,0.050000000745058,0.0492622293531894,293.2787475585937,297.1499938964844,293.1499938964844,0.0468508265912532,-1041.358642578125,304.1654968261719,0.5991094708442688,0.0917812138795852,0.0662403777241706,293.234130859375,297.1499938964844,293.1499938964844,0.119337573647499,-2777.481689453125,304.1592712402344,0.7515122890472412,0.1842599213123321,0.1767590790987014,293.4014587402344,297.1499938964844,293.1499938964844,0.0047596842050552,-1769.1773681640625,297.4489440917969,0.4738703966140747,0.050000000745058,0.2336788028478622,291.1794738769531,291.1499938964844,275.3490600585937,272.7361145019531,286.3031005859375,294.60516357421875,291.1779479980469,1.0,0.2142973393201828,0.9288915395736694,0.9288915395736694,1.0,1.0,-0.6872977018356323,0.2964965999126434,0.3908011019229889,0.1057186350226402,0.0,0.0,0.0117643969133496,26.00031471252441,25.0,-10.049609184265137,-3344.26318359375,78.06101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,301.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.0751532614231109,0.0,0.0,0.0,0.0,1.0,0.0044299014844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683396980166435,0.0986518710851669,-0.0303121767938137,0.0,7.627100421814248e-05,0.0,0.0,3.762262344360352,0.0,0.0,0.0,0.2681388556957245,4.0,0.0,1.0
825120,293.32672119140625,297.1499938964844,293.1499938964844,0.0071962047368288,-498.4718627929688,299.99237060546875,0.4738703966140747,0.050000000745058,0.0467806048691272,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4738703966140747,0.050000000745058,0.0492622293531894,293.2787475585937,297.1499938964844,293.1499938964844,0.0468508265912532,-1041.358642578125,304.1654968261719,0.5991094708442688,0.0917812138795852,0.0662403777241706,293.234130859375,297.1499938964844,293.1499938964844,0.119337573647499,-2777.481689453125,304.1592712402344,0.7515122890472412,0.1842599213123321,0.1767590790987014,293.4014587402344,297.1499938964844,293.1499938964844,0.0047596842050552,-1769.1773681640625,297.4489440917969,0.4738703966140747,0.050000000745058,0.2336788028478622,291.1794738769531,291.1499938964844,275.3490600585937,272.7361145019531,286.3031005859375,294.60516357421875,291.1779479980469,1.0,0.2142973393201828,0.9288915395736694,0.9288915395736694,1.0,1.0,-0.6872977018356323,0.2964965999126434,0.3908011019229889,0.1057186350226402,0.0,0.0,0.0117643969133496,26.00031471252441,25.0,-10.049609184265137,-3344.26318359375,78.06101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,301.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.0751532614231109,0.0,0.0,0.0,0.0,1.0,0.0044299014844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683396980166435,0.0986518710851669,-0.0303121767938137,0.0,7.627100421814248e-05,0.0,0.0,3.762262344360352,0.0,0.0,0.0,0.2681388556957245,4.0,0.0,1.0
825180,293.3285522460937,297.1499938964844,293.1499938964844,0.007134118117392,-495.8717956542969,299.9170227050781,0.473797857761383,0.050000000745058,0.0467819273471832,294.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.473797857761383,0.050000000745058,0.049263622611761,293.2804260253906,297.1499938964844,293.1499938964844,0.0438898988068103,-1004.050537109375,304.1652526855469,0.5902778506278992,0.0881823897361755,0.0637200251221656,293.2340087890625,297.1499938964844,293.1499938964844,0.1179526001214981,-2752.1865234375,304.1584777832031,0.7486793398857117,0.1821518391370773,0.1747529357671737,293.4035339355469,297.1499938964844,293.1499938964844,0.0046881912276148,-1746.8985595703125,297.34149169921875,0.473797857761383,0.050000000745058,0.2336854189634323,291.15155029296875,291.1499938964844,275.3376770019531,272.73126220703125,286.30145263671875,294.61297607421875,291.145751953125,1.0,0.2138157784938812,0.9291285276412964,0.9291285276412964,1.0,1.0,-0.681876540184021,0.2942058742046356,0.387670636177063,0.1045537069439888,0.0,0.0,0.0130243673920631,25.98701286315918,25.0,-33.02782440185547,-3316.26220703125,77.14269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457336425781,301.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.0742543712258338,0.0,0.0,0.0,0.0,1.0,0.0046685119159519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670659616589546,0.0995062813162803,-0.0324403196573257,0.0,7.535874465247616e-05,0.0,0.0,3.790937185287476,0.0,0.0,0.0,0.2681444585323334,4.0,0.0,1.0
825240,293.3285522460937,297.1499938964844,293.1499938964844,0.007134118117392,-495.8717956542969,299.9170227050781,0.473797857761383,0.050000000745058,0.0467819273471832,294.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.473797857761383,0.050000000745058,0.049263622611761,293.2804260253906,297.1499938964844,293.1499938964844,0.0438898988068103,-1004.050537109375,304.1652526855469,0.5902778506278992,0.0881823897361755,0.0637200251221656,293.2340087890625,297.1499938964844,293.1499938964844,0.1179526001214981,-2752.1865234375,304.1584777832031,0.7486793398857117,0.1821518391370773,0.1747529357671737,293.4035339355469,297.1499938964844,293.1499938964844,0.0046881912276148,-1746.8985595703125,297.34149169921875,0.473797857761383,0.050000000745058,0.2336854189634323,291.15155029296875,291.1499938964844,275.3376770019531,272.73126220703125,286.30145263671875,294.61297607421875,291.145751953125,1.0,0.2138157784938812,0.9291285276412964,0.9291285276412964,1.0,1.0,-0.681876540184021,0.2942058742046356,0.387670636177063,0.1045537069439888,0.0,0.0,0.0130243673920631,25.98701286315918,25.0,-33.02782440185547,-3316.26220703125,77.14269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457336425781,301.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.0742543712258338,0.0,0.0,0.0,0.0,1.0,0.0046685119159519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670659616589546,0.0995062813162803,-0.0324403196573257,0.0,7.535874465247616e-05,0.0,0.0,3.790937185287476,0.0,0.0,0.0,0.2681444585323334,4.0,0.0,1.0
825300,293.32928466796875,297.1499938964844,293.1499938964844,0.0070996340364217,-494.12591552734375,299.88238525390625,0.4737640917301178,0.050000000745058,0.0467825420200824,294.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4737640917301178,0.050000000745058,0.049264270812273,293.2810974121094,297.1499938964844,293.1499938964844,0.0423383377492427,-984.4268798828124,304.1653137207031,0.585706889629364,0.0863949954509735,0.0624688491225242,293.2338256835937,297.1499938964844,293.1499938964844,0.1171409711241722,-2736.98388671875,304.1584167480469,0.7472983002662659,0.1811212748289108,0.1737730056047439,293.4043884277344,297.1499938964844,293.1499938964844,0.0046516782604157,-1734.517333984375,297.29248046875,0.4737640917301178,0.050000000745058,0.2336884886026382,291.146240234375,291.1499938964844,275.3310241699219,272.7283935546875,286.30047607421875,294.6174011230469,291.1500244140625,1.0,0.2135777622461319,0.92924702167511,0.92924702167511,1.0,1.0,-0.6792041063308716,0.293077290058136,0.3861268162727356,0.1039801016449928,0.0,0.0,0.0139479069039225,25.979570388793945,25.0,2.319252252578736,-3364.979248046875,76.69157409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,301.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.073811151087284,0.0,0.0,0.0,0.0,1.0,0.0045010386966168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698584169149398,0.1008209809660911,-0.0309625640511512,0.0,7.490893767680973e-05,0.0,0.0,3.845202684402466,0.0,0.0,0.0,0.2683691382408142,4.0,0.0,1.0
825360,293.3299560546875,297.1499938964844,293.1499938964844,0.0070578879676759,-491.68170166015625,299.8544311523437,0.4737310111522674,0.050000000745058,0.0467831455171108,294.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4737310111522674,0.050000000745058,0.049264907836914,293.28173828125,297.1499938964844,293.1499938964844,0.0407014787197113,-963.5780639648438,304.1654968261719,0.5810257196426392,0.0846096873283386,0.0612210929393768,293.2336120605469,297.1499938964844,293.1499938964844,0.1161680370569229,-2718.40576171875,304.1586608886719,0.7459351420402527,0.1801016181707382,0.172805368900299,293.4052124023437,297.1499938964844,293.1499938964844,0.0046108197420835,-1719.5028076171875,297.2541198730469,0.4737310111522674,0.050000000745058,0.2336915135383606,291.1611633300781,291.1499938964844,275.3237609863281,272.7252502441406,286.2991638183594,294.62176513671875,291.166748046875,1.0,0.2133416086435318,0.9293717741966248,0.9293717741966248,1.0,1.0,-0.6765504479408264,0.2919571995735168,0.3845932781696319,0.1034111306071281,0.0,0.0,0.0117510920390486,25.97201156616211,25.0,18.9895133972168,-3342.334228515625,76.2451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,301.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.073491021990776,0.0,0.0,0.0,0.0,1.0,0.004522664938122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068867914378643,0.1000338122248649,-0.0311658978462219,0.0,7.45840443414636e-05,0.0,0.0,3.815758466720581,0.0,0.0,0.0,0.2682782709598541,4.0,0.0,1.0
825420,293.33111572265625,297.1499938964844,293.1499938964844,0.0069922958500683,-488.6842041015625,299.7843017578125,0.4736640453338623,0.050000000745058,0.0467843674123287,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4736640453338623,0.050000000745058,0.049266193062067,293.28289794921875,297.1499938964844,293.1499938964844,0.0376998670399189,-925.8383178710938,304.1653137207031,0.5712990760803223,0.0810354351997375,0.0587243288755416,293.23309326171875,297.1499938964844,293.1499938964844,0.1147840917110443,-2692.826171875,304.15802001953125,0.7432448863983154,0.178090214729309,0.1708969473838806,293.4066467285156,297.1499938964844,293.1499938964844,0.0045362231321632,-1695.2537841796875,297.1543884277344,0.4736640453338623,0.050000000745058,0.2336976081132888,291.1474914550781,291.1499938964844,275.3074951171875,272.7181396484375,286.2959289550781,294.6307678222656,291.13433837890625,1.0,0.2128745019435882,0.9296213388442992,0.9296213388442992,1.0,1.0,-0.6712740063667297,0.2897311151027679,0.3815428912639618,0.102281279861927,0.0,0.0,0.011735432781279,25.95769119262696,25.0,-52.6862678527832,-3209.142822265625,75.36326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,300.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.0727526322007179,0.0,0.0,0.0,0.0,1.0,0.0051196916028857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621001720428466,0.0981503501534462,-0.0360501781105995,0.0,7.3834671638906e-05,0.0,0.0,3.7330517768859854,0.0,0.0,0.0,0.267844945192337,4.0,0.0,1.0
