time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825480,293.33111572265625,297.1499938964844,293.1499938964844,0.0069922958500683,-488.6842041015625,299.7843017578125,0.4736640453338623,0.050000000745058,0.0467843674123287,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4736640453338623,0.050000000745058,0.049266193062067,293.28289794921875,297.1499938964844,293.1499938964844,0.0376998670399189,-925.8383178710938,304.1653137207031,0.5712990760803223,0.0810354351997375,0.0587243288755416,293.23309326171875,297.1499938964844,293.1499938964844,0.1147840917110443,-2692.826171875,304.15802001953125,0.7432448863983154,0.178090214729309,0.1708969473838806,293.4066467285156,297.1499938964844,293.1499938964844,0.0045362231321632,-1695.2537841796875,297.1543884277344,0.4736640453338623,0.050000000745058,0.2336976081132888,291.1474914550781,291.1499938964844,275.3074951171875,272.7181396484375,286.2959289550781,294.6307678222656,291.13433837890625,1.0,0.2128745019435882,0.9296213388442992,0.9296213388442992,1.0,1.0,-0.6712740063667297,0.2897311151027679,0.3815428912639618,0.102281279861927,0.0,0.0,0.011735432781279,25.95769119262696,25.0,-52.6862678527832,-3209.142822265625,75.36326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,300.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.0727526322007179,0.0,0.0,0.0,0.0,1.0,0.0051196916028857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621001720428466,0.0981503501534462,-0.0360501781105995,0.0,7.3834671638906e-05,0.0,0.0,3.7330517768859854,0.0,0.0,0.0,0.267844945192337,4.0,0.0,1.0
825540,293.3319396972656,297.1499938964844,293.1499938964844,0.0069198594428598,-484.5939636230469,299.7206726074219,0.4735983312129974,0.050000000745058,0.0467855669558048,294.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4735983312129974,0.050000000745058,0.0492674522101879,293.28387451171875,297.1499938964844,293.1499938964844,0.0345483124256134,-885.4588623046875,304.1654968261719,0.5611533522605896,0.0774727091193199,0.0562335401773452,293.2323913574219,297.1499938964844,293.1499938964844,0.1130692809820175,-2660.11279296875,304.1582946777344,0.7406141757965088,0.1761249750852584,0.1690314263105392,293.4077453613281,297.1499938964844,293.1499938964844,0.004462581127882,-1668.7310791015625,297.0646667480469,0.4735983312129974,0.050000000745058,0.2337035834789276,291.1518249511719,291.1499938964844,275.2891540527344,272.7100524902344,286.2922668457031,294.6407775878906,291.1659240722656,1.0,0.2124142795801162,0.929870903491974,0.929870903491974,1.0,1.0,-0.6660560369491577,0.2875312566757202,0.3785247504711151,0.1011657416820526,0.0,0.0,0.0133250840008258,25.94345664978028,25.0,50.4434700012207,-3363.39697265625,74.49759674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,301.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.0720472708344459,0.0,0.0,0.0,0.0,1.0,0.004487557336688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708024203777313,0.1016532033681869,-0.0308507829904556,0.0,7.311881927307695e-05,0.0,0.0,3.879682779312134,0.0,0.0,0.0,0.2685048580169678,4.0,0.0,1.0
825600,293.3319396972656,297.1499938964844,293.1499938964844,0.0069198594428598,-484.5939636230469,299.7206726074219,0.4735983312129974,0.050000000745058,0.0467855669558048,294.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4735983312129974,0.050000000745058,0.0492674522101879,293.28387451171875,297.1499938964844,293.1499938964844,0.0345483124256134,-885.4588623046875,304.1654968261719,0.5611533522605896,0.0774727091193199,0.0562335401773452,293.2323913574219,297.1499938964844,293.1499938964844,0.1130692809820175,-2660.11279296875,304.1582946777344,0.7406141757965088,0.1761249750852584,0.1690314263105392,293.4077453613281,297.1499938964844,293.1499938964844,0.004462581127882,-1668.7310791015625,297.0646667480469,0.4735983312129974,0.050000000745058,0.2337035834789276,291.1518249511719,291.1499938964844,275.2891540527344,272.7100524902344,286.2922668457031,294.6407775878906,291.1659240722656,1.0,0.2124142795801162,0.929870903491974,0.929870903491974,1.0,1.0,-0.6660560369491577,0.2875312566757202,0.3785247504711151,0.1011657416820526,0.0,0.0,0.0133250840008258,25.94345664978028,25.0,50.4434700012207,-3363.39697265625,74.49759674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,301.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.0720472708344459,0.0,0.0,0.0,0.0,1.0,0.004487557336688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708024203777313,0.1016532033681869,-0.0308507829904556,0.0,7.311881927307695e-05,0.0,0.0,3.879682779312134,0.0,0.0,0.0,0.2685048580169678,4.0,0.0,1.0
825660,293.33282470703125,297.1499938964844,293.1499938964844,0.0068450374528765,-480.6613464355469,299.660400390625,0.4735296368598938,0.050000000745058,0.0467868149280548,294.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4735296368598938,0.050000000745058,0.0492687709629535,293.2848205566406,297.1499938964844,293.1499938964844,0.0315200537443161,-846.1378784179688,304.1653137207031,0.5505840182304382,0.073886714875698,0.0537332408130168,293.231689453125,297.1499938964844,293.1499938964844,0.1115417852997779,-2631.283203125,304.157958984375,0.7380126714706421,0.1741816997528076,0.1671918034553527,293.408935546875,297.1499938964844,293.1499938964844,0.0043813278898596,-1640.5078125,296.9804382324219,0.4735296368598938,0.050000000745058,0.233709841966629,291.16705322265625,291.1499938964844,275.2689514160156,272.7010803222656,286.2870788574219,294.6495361328125,291.1419372558594,1.0,0.2119602262973785,0.9301323294639589,0.9301323294639589,1.0,1.0,-0.660858154296875,0.2853414416313171,0.3755167126655578,0.1000568717718124,0.0,0.0,0.0080066695809364,25.93102264404297,25.0,-104.04469299316406,-2918.17138671875,73.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,300.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.267578125,18000.0,0.0,0.0,0.0716364234685897,0.0,0.0,0.0,0.0,1.0,0.0061136870644986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488861463963985,0.0914867520332336,-0.0426006019115448,0.0,7.270186324603856e-05,0.0,0.0,3.468207836151123,0.0,0.0,0.0,0.2667799592018127,4.0,0.0,1.0
825720,293.33282470703125,297.1499938964844,293.1499938964844,0.0068450374528765,-480.6613464355469,299.660400390625,0.4735296368598938,0.050000000745058,0.0467868149280548,294.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4735296368598938,0.050000000745058,0.0492687709629535,293.2848205566406,297.1499938964844,293.1499938964844,0.0315200537443161,-846.1378784179688,304.1653137207031,0.5505840182304382,0.073886714875698,0.0537332408130168,293.231689453125,297.1499938964844,293.1499938964844,0.1115417852997779,-2631.283203125,304.157958984375,0.7380126714706421,0.1741816997528076,0.1671918034553527,293.408935546875,297.1499938964844,293.1499938964844,0.0043813278898596,-1640.5078125,296.9804382324219,0.4735296368598938,0.050000000745058,0.233709841966629,291.16705322265625,291.1499938964844,275.2689514160156,272.7010803222656,286.2870788574219,294.6495361328125,291.1419372558594,1.0,0.2119602262973785,0.9301323294639589,0.9301323294639589,1.0,1.0,-0.660858154296875,0.2853414416313171,0.3755167126655578,0.1000568717718124,0.0,0.0,0.0080066695809364,25.93102264404297,25.0,-104.04469299316406,-2918.17138671875,73.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,300.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.267578125,18000.0,0.0,0.0,0.0716364234685897,0.0,0.0,0.0,0.0,1.0,0.0061136870644986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488861463963985,0.0914867520332336,-0.0426006019115448,0.0,7.270186324603856e-05,0.0,0.0,3.468207836151123,0.0,0.0,0.0,0.2667799592018127,4.0,0.0,1.0
825780,293.33319091796875,297.1499938964844,293.1499938964844,0.0067984829656779,-478.8758544921875,299.5743103027344,0.4734623432159424,0.050000000745058,0.046788040548563,294.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4734623432159424,0.050000000745058,0.0492700599133968,293.2855834960937,297.1499938964844,293.1499938964844,0.0285358950495719,-810.0460815429688,304.16534423828125,0.5397372841835022,0.0703193694353103,0.0512343868613243,293.2308044433594,297.1499938964844,293.1499938964844,0.1104253455996513,-2610.748779296875,304.15740966796875,0.7354624271392822,0.1722906231880188,0.165392130613327,293.4095764160156,297.1499938964844,293.1499938964844,0.0043239318765699,-1622.7615966796875,296.854248046875,0.4734623432159424,0.050000000745058,0.2337159514427185,291.10498046875,291.1499938964844,275.24713134765625,272.6912841796875,286.2826843261719,294.6611022949219,291.1349182128906,1.0,0.2115120738744735,0.9303936958312988,0.9303936958312988,1.0,1.0,-0.6557097434997559,0.2831739485263824,0.3725357949733734,0.098960243165493,0.0,0.0,0.0223956108093261,25.918502807617188,25.0,75.85507202148438,-3389.50830078125,72.80374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,302.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.015625,18000.0,0.0,0.0,0.0706125199794769,0.0,0.0,0.0,0.0,1.0,0.0045479563996195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729751288890838,0.1043748706579208,-0.0313997417688369,0.0,7.166273280745372e-05,0.0,0.0,3.985302209854126,0.0,0.0,0.0,0.2688018977642059,4.0,0.0,1.0
825840,293.33319091796875,297.1499938964844,293.1499938964844,0.0067984829656779,-478.8758544921875,299.5743103027344,0.4734623432159424,0.050000000745058,0.046788040548563,294.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4734623432159424,0.050000000745058,0.0492700599133968,293.2855834960937,297.1499938964844,293.1499938964844,0.0285358950495719,-810.0460815429688,304.16534423828125,0.5397372841835022,0.0703193694353103,0.0512343868613243,293.2308044433594,297.1499938964844,293.1499938964844,0.1104253455996513,-2610.748779296875,304.15740966796875,0.7354624271392822,0.1722906231880188,0.165392130613327,293.4095764160156,297.1499938964844,293.1499938964844,0.0043239318765699,-1622.7615966796875,296.854248046875,0.4734623432159424,0.050000000745058,0.2337159514427185,291.10498046875,291.1499938964844,275.24713134765625,272.6912841796875,286.2826843261719,294.6611022949219,291.1349182128906,1.0,0.2115120738744735,0.9303936958312988,0.9303936958312988,1.0,1.0,-0.6557097434997559,0.2831739485263824,0.3725357949733734,0.098960243165493,0.0,0.0,0.0223956108093261,25.918502807617188,25.0,75.85507202148438,-3389.50830078125,72.80374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,302.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.015625,18000.0,0.0,0.0,0.0706125199794769,0.0,0.0,0.0,0.0,1.0,0.0045479563996195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729751288890838,0.1043748706579208,-0.0313997417688369,0.0,7.166273280745372e-05,0.0,0.0,3.985302209854126,0.0,0.0,0.0,0.2688018977642059,4.0,0.0,1.0
825900,293.3335266113281,297.1499938964844,293.1499938964844,0.0067391558550298,-474.5348205566406,299.5662536621094,0.473429262638092,0.050000000745058,0.046788640320301,294.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.473429262638092,0.050000000745058,0.0492706932127475,293.28594970703125,297.1499938964844,293.1499938964844,0.027070015668869,-785.5046997070312,304.1651916503906,0.5342627167701721,0.068529337644577,0.0499884225428104,293.2303771972656,297.1499938964844,293.1499938964844,0.1090783923864364,-2583.907470703125,304.15850830078125,0.7342051267623901,0.1713526099920272,0.1645068079233169,293.4100952148437,297.1499938964844,293.1499938964844,0.0042726309038698,-1600.8031005859375,296.8470764160156,0.473429262638092,0.050000000745058,0.2337189465761184,291.17486572265625,291.1499938964844,275.2357177734375,272.68609619140625,286.2792358398437,294.66522216796875,291.19293212890625,1.0,0.2112903743982315,0.9305244088172911,0.9305244088172911,1.0,1.0,-0.6531569957733154,0.2820997238159179,0.3710573017597198,0.0984173268079757,0.0,0.0,0.0135919414460659,25.91221618652344,25.0,94.55889892578124,-3357.267578125,72.38949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,302.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.0706690028309822,0.0,0.0,0.0,0.0,1.0,0.0044469004496932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716237053275108,0.1021136492490768,-0.0304899457842111,0.0,7.172006007749587e-05,0.0,0.0,3.900259971618652,0.0,0.0,0.0,0.2686238586902618,4.0,0.0,1.0
825960,293.3339538574219,297.1499938964844,293.1499938964844,0.0066931471228599,-471.5768432617188,299.5452575683594,0.4733934700489044,0.050000000745058,0.0467892922461032,294.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.4733934700489044,0.050000000745058,0.0492713786661624,293.286376953125,297.1499938964844,293.1499938964844,0.0255882088094949,-764.1888427734375,304.1651306152344,0.5287169218063354,0.0667213723063469,0.0487313270568847,293.22998046875,297.1499938964844,293.1499938964844,0.1080920323729515,-2564.63232421875,304.15875244140625,0.7329402565956116,0.1704129427671432,0.1636202037334442,293.4106750488281,297.1499938964844,293.1499938964844,0.0042278668843209,-1583.424560546875,296.81939697265625,0.4733934700489044,0.050000000745058,0.2337221950292587,291.2082214355469,291.1499938964844,275.2239685058594,272.6807861328125,286.2754821777344,294.6689758300781,291.2127380371094,1.0,0.2110697478055954,0.9306620359420776,0.9306620359420776,1.0,1.0,-0.6505898237228394,0.281019777059555,0.3695700466632843,0.097872070968151,0.0,0.0,0.0061852633953094,25.90715408325196,25.0,50.317962646484375,-3147.097412109375,71.97581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,301.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.12109375,18000.0,0.0,0.0,0.0707809552550315,0.0,0.0,0.0,0.0,1.0,0.0050360867753624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606028698384761,0.096070110797882,-0.0354672409594059,0.0,7.183367415564135e-05,0.0,0.0,3.661186695098877,0.0,0.0,0.0,0.2675907909870147,4.0,0.0,1.0
826020,293.334228515625,297.1499938964844,293.1499938964844,0.0066901217214763,-474.9968566894531,299.4148864746094,0.4733192920684814,0.050000000745058,0.046790637075901,294.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.4733192920684814,0.050000000745058,0.0492727942764759,293.2872009277344,297.1499938964844,293.1499938964844,0.023513039574027,-735.8367919921875,304.1634826660156,0.5175623893737793,0.0631025433540344,0.0461981855332851,293.2290954589844,297.1499938964844,293.1499938964844,0.1085093021392822,-2576.431640625,304.1549987792969,0.7304166555404663,0.1685649007558822,0.1618606895208358,293.4112854003906,297.1499938964844,293.1499938964844,0.0041825165972113,-1579.3126220703125,296.62286376953125,0.4733192920684814,0.050000000745058,0.2337289154529571,291.0254211425781,291.1499938964844,275.1996154785156,272.6696472167969,286.26971435546875,294.6800537109375,290.9947814941406,1.0,0.2106314748525619,0.9309373497962952,0.9309373497962952,1.0,1.0,-0.6454495191574097,0.2788584232330322,0.3665910959243774,0.0967816412448883,0.0,0.0,0.0300081484019756,25.89833641052246,25.0,-101.98661041259766,-3350.407470703125,71.15345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,300.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.349609375,18000.0,0.0,0.0,0.0694844275712966,0.0,0.0,0.0,0.0,1.0,0.0052221352234482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712898969650268,0.1080580428242683,-0.0367681458592414,0.0,7.051786087686196e-05,0.0,0.0,4.1120476722717285,0.0,0.0,0.0,0.268736720085144,4.0,0.0,1.0
826080,293.334228515625,297.1499938964844,293.1499938964844,0.0066901217214763,-474.9968566894531,299.4148864746094,0.4733192920684814,0.050000000745058,0.046790637075901,294.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.4733192920684814,0.050000000745058,0.0492727942764759,293.2872009277344,297.1499938964844,293.1499938964844,0.023513039574027,-735.8367919921875,304.1634826660156,0.5175623893737793,0.0631025433540344,0.0461981855332851,293.2290954589844,297.1499938964844,293.1499938964844,0.1085093021392822,-2576.431640625,304.1549987792969,0.7304166555404663,0.1685649007558822,0.1618606895208358,293.4112854003906,297.1499938964844,293.1499938964844,0.0041825165972113,-1579.3126220703125,296.62286376953125,0.4733192920684814,0.050000000745058,0.2337289154529571,291.0254211425781,291.1499938964844,275.1996154785156,272.6696472167969,286.26971435546875,294.6800537109375,290.9947814941406,1.0,0.2106314748525619,0.9309373497962952,0.9309373497962952,1.0,1.0,-0.6454495191574097,0.2788584232330322,0.3665910959243774,0.0967816412448883,0.0,0.0,0.0300081484019756,25.89833641052246,25.0,-101.98661041259766,-3350.407470703125,71.15345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,300.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.349609375,18000.0,0.0,0.0,0.0694844275712966,0.0,0.0,0.0,0.0,1.0,0.0052221352234482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712898969650268,0.1080580428242683,-0.0367681458592414,0.0,7.051786087686196e-05,0.0,0.0,4.1120476722717285,0.0,0.0,0.0,0.268736720085144,4.0,0.0,1.0
826140,293.3344421386719,297.1499938964844,293.1499938964844,0.0065702735446393,-465.2102355957031,299.4056701660156,0.4732552170753479,0.050000000745058,0.0467917993664741,294.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4732552170753479,0.050000000745058,0.0492740198969841,293.2876892089844,297.1499938964844,293.1499938964844,0.0205283667892217,-686.2739868164062,304.1639709472656,0.5067167282104492,0.059527650475502,0.0437013581395149,293.22802734375,297.1499938964844,293.1499938964844,0.1054387018084526,-2514.160888671875,304.1584777832031,0.727977991104126,0.1667757481336593,0.1601661294698715,293.4118347167969,297.1499938964844,293.1499938964844,0.0040894700214266,-1535.4454345703125,296.61834716796875,0.4732552170753479,0.050000000745058,0.2337347269058227,291.1777038574219,291.1499938964844,275.1744079589844,272.6579895019531,286.2626647949219,294.690185546875,291.20660400390625,1.0,0.2101993709802627,0.931212604045868,0.931212604045868,1.0,1.0,-0.6404291987419128,0.2767489850521087,0.3636801838874817,0.0957183688879013,0.0,0.0,0.0196563247591257,25.88588523864746,25.0,147.11607360839844,-3378.833740234375,70.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,302.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.0694663077592849,0.0,0.0,0.0,0.0,1.0,0.0043427809141576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739748105406761,0.1035054102540016,-0.0295306034386158,0.0,7.04994672560133e-05,0.0,0.0,3.958088159561157,0.0,0.0,0.0,0.2688750922679901,4.0,0.0,1.0
826200,293.3344421386719,297.1499938964844,293.1499938964844,0.0065702735446393,-465.2102355957031,299.4056701660156,0.4732552170753479,0.050000000745058,0.0467917993664741,294.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4732552170753479,0.050000000745058,0.0492740198969841,293.2876892089844,297.1499938964844,293.1499938964844,0.0205283667892217,-686.2739868164062,304.1639709472656,0.5067167282104492,0.059527650475502,0.0437013581395149,293.22802734375,297.1499938964844,293.1499938964844,0.1054387018084526,-2514.160888671875,304.1584777832031,0.727977991104126,0.1667757481336593,0.1601661294698715,293.4118347167969,297.1499938964844,293.1499938964844,0.0040894700214266,-1535.4454345703125,296.61834716796875,0.4732552170753479,0.050000000745058,0.2337347269058227,291.1777038574219,291.1499938964844,275.1744079589844,272.6579895019531,286.2626647949219,294.690185546875,291.20660400390625,1.0,0.2101993709802627,0.931212604045868,0.931212604045868,1.0,1.0,-0.6404291987419128,0.2767489850521087,0.3636801838874817,0.0957183688879013,0.0,0.0,0.0196563247591257,25.88588523864746,25.0,147.11607360839844,-3378.833740234375,70.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,302.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.0694663077592849,0.0,0.0,0.0,0.0,1.0,0.0043427809141576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739748105406761,0.1035054102540016,-0.0295306034386158,0.0,7.04994672560133e-05,0.0,0.0,3.958088159561157,0.0,0.0,0.0,0.2688750922679901,4.0,0.0,1.0
826260,293.33526611328125,297.1499938964844,293.1499938964844,0.0064825862646102,-459.6410217285156,299.3625793457031,0.4731791317462921,0.050000000745058,0.0467931777238845,294.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.4731791317462921,0.050000000745058,0.0492754690349102,293.28857421875,297.1499938964844,293.1499938964844,0.0181403551250696,-644.1156005859375,304.16326904296875,0.4957731068134308,0.0558600910007953,0.0411535240709781,293.2272033691406,297.1499938964844,293.1499938964844,0.1036564484238624,-2479.24462890625,304.15850830078125,0.7254869937896729,0.1649653017520904,0.1584601402282714,293.4130249023437,297.1499938964844,293.1499938964844,0.0040006898343563,-1501.3446044921875,296.5609436035156,0.4731791317462921,0.050000000745058,0.2337416112422943,291.2396240234375,291.1499938964844,275.1485290527344,272.6459045410156,286.2532653808594,294.696533203125,291.22186279296875,1.0,0.2097709476947784,0.931501805782318,0.931501805782318,1.0,1.0,-0.6353357434272766,0.2746099233627319,0.3607258200645447,0.0946424454450607,0.0,0.0,0.0015293465694412,25.87869453430176,25.0,-78.69542694091797,-2461.434814453125,69.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,299.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.875,18000.0,0.0,0.0,0.0699839517474174,0.0,0.0,0.0,0.0,1.0,0.0070475353859364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333373695611953,0.0814738124608993,-0.0481364466249942,0.0,7.102481322363019e-05,0.0,0.0,3.084855079650879,0.0,0.0,0.0,0.2652586996555328,4.0,0.0,1.0
826320,293.33526611328125,297.1499938964844,293.1499938964844,0.0064825862646102,-459.6410217285156,299.3625793457031,0.4731791317462921,0.050000000745058,0.0467931777238845,294.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.4731791317462921,0.050000000745058,0.0492754690349102,293.28857421875,297.1499938964844,293.1499938964844,0.0181403551250696,-644.1156005859375,304.16326904296875,0.4957731068134308,0.0558600910007953,0.0411535240709781,293.2272033691406,297.1499938964844,293.1499938964844,0.1036564484238624,-2479.24462890625,304.15850830078125,0.7254869937896729,0.1649653017520904,0.1584601402282714,293.4130249023437,297.1499938964844,293.1499938964844,0.0040006898343563,-1501.3446044921875,296.5609436035156,0.4731791317462921,0.050000000745058,0.2337416112422943,291.2396240234375,291.1499938964844,275.1485290527344,272.6459045410156,286.2532653808594,294.696533203125,291.22186279296875,1.0,0.2097709476947784,0.931501805782318,0.931501805782318,1.0,1.0,-0.6353357434272766,0.2746099233627319,0.3607258200645447,0.0946424454450607,0.0,0.0,0.0015293465694412,25.87869453430176,25.0,-78.69542694091797,-2461.434814453125,69.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,299.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.875,18000.0,0.0,0.0,0.0699839517474174,0.0,0.0,0.0,0.0,1.0,0.0070475353859364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333373695611953,0.0814738124608993,-0.0481364466249942,0.0,7.102481322363019e-05,0.0,0.0,3.084855079650879,0.0,0.0,0.0,0.2652586996555328,4.0,0.0,1.0
826380,293.33465576171875,297.1499938964844,293.1499938964844,0.0065320474095642,-467.88385009765625,299.1707763671875,0.4731065034866333,0.050000000745058,0.0467944927513599,294.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037475585937,0.4731065034866333,0.050000000745058,0.0492768511176109,293.2890930175781,297.1499938964844,293.1499938964844,0.0166141167283058,-619.0817260742188,304.1614685058594,0.4844533205032348,0.0522437058389186,0.0386016815900802,293.2261047363281,297.1499938964844,293.1499938964844,0.105120837688446,-2513.1181640625,304.153564453125,0.7230226397514343,0.1632300615310669,0.1567910760641098,293.4127502441406,297.1499938964844,293.1499938964844,0.0039916932582855,-1515.958251953125,296.2660827636719,0.4731065034866333,0.050000000745058,0.2337481677532196,290.8952331542969,291.1499938964844,275.1222229003906,272.63348388671875,286.24920654296875,294.7123718261719,290.9530029296875,1.0,0.2093459814786911,0.9317910075187684,0.9317910075187684,1.0,1.0,-0.6302812695503235,0.2724887430667877,0.3577925264835357,0.0935760363936424,0.0,0.0,0.0594456903636455,25.870332717895508,25.0,59.28873825073242,-3474.738525390625,68.75924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802490234375,301.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.375,18000.0,0.0,0.0,0.0675518959760665,0.0,0.0,0.0,0.0,1.0,0.0047663305886089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795180797576904,0.1127954050898552,-0.0332773216068744,0.0,6.855658284621313e-05,0.0,0.0,4.307567596435547,0.0,0.0,0.0,0.2696651816368103,4.0,0.0,1.0
826440,293.33465576171875,297.1499938964844,293.1499938964844,0.0065320474095642,-467.88385009765625,299.1707763671875,0.4731065034866333,0.050000000745058,0.0467944927513599,294.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037475585937,0.4731065034866333,0.050000000745058,0.0492768511176109,293.2890930175781,297.1499938964844,293.1499938964844,0.0166141167283058,-619.0817260742188,304.1614685058594,0.4844533205032348,0.0522437058389186,0.0386016815900802,293.2261047363281,297.1499938964844,293.1499938964844,0.105120837688446,-2513.1181640625,304.153564453125,0.7230226397514343,0.1632300615310669,0.1567910760641098,293.4127502441406,297.1499938964844,293.1499938964844,0.0039916932582855,-1515.958251953125,296.2660827636719,0.4731065034866333,0.050000000745058,0.2337481677532196,290.8952331542969,291.1499938964844,275.1222229003906,272.63348388671875,286.24920654296875,294.7123718261719,290.9530029296875,1.0,0.2093459814786911,0.9317910075187684,0.9317910075187684,1.0,1.0,-0.6302812695503235,0.2724887430667877,0.3577925264835357,0.0935760363936424,0.0,0.0,0.0594456903636455,25.870332717895508,25.0,59.28873825073242,-3474.738525390625,68.75924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802490234375,301.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.375,18000.0,0.0,0.0,0.0675518959760665,0.0,0.0,0.0,0.0,1.0,0.0047663305886089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795180797576904,0.1127954050898552,-0.0332773216068744,0.0,6.855658284621313e-05,0.0,0.0,4.307567596435547,0.0,0.0,0.0,0.2696651816368103,4.0,0.0,1.0
826500,293.3345947265625,297.1499938964844,293.1499938964844,0.0064366026781499,-458.9909057617188,299.2112731933594,0.4730796217918396,0.050000000745058,0.046794980764389,294.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.4730796217918396,0.050000000745058,0.0492773689329624,293.28912353515625,297.1499938964844,293.1499938964844,0.015297264792025,-589.8500366210938,304.1617736816406,0.4783938229084015,0.0504732057452201,0.0373651012778282,293.2254638671875,297.1499938964844,293.1499938964844,0.1026575341820716,-2461.848388671875,304.1573791503906,0.721849799156189,0.1623925417661667,0.1559993773698806,293.4128723144531,297.1499938964844,293.1499938964844,0.0039275926537811,-1481.2740478515625,296.3345947265625,0.4730796217918396,0.050000000745058,0.2337506115436554,291.0878295898437,291.1499938964844,275.1089782714844,272.627197265625,286.2451171875,294.7174072265625,291.1589660644531,1.0,0.2091365456581115,0.9319356083869934,0.9319356083869934,1.0,1.0,-0.6278512477874756,0.2714695632457733,0.3563816547393799,0.093063972890377,0.0,0.0,0.0447079911828041,25.8625602722168,25.0,239.7545928955078,-3502.215576171875,68.37692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31591796875,303.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.57421875,18000.0,0.0,0.0,0.0677875503897667,0.0,0.0,0.0,0.0,1.0,0.0040467549115419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820353180170059,0.1087013483047485,-0.0266660302877426,0.0,6.879574357299134e-05,0.0,0.0,4.168103218078613,0.0,0.0,0.0,0.2696535885334015,4.0,0.0,1.0
826560,293.3349914550781,297.1499938964844,293.1499938964844,0.0063587957993149,-452.59857177734375,299.2305603027344,0.4730978310108185,0.050000000745058,0.0467946641147136,294.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088623046875,0.4730978310108185,0.050000000745058,0.0492770336568355,293.2894897460937,297.1499938964844,293.1499938964844,0.0143936602398753,-569.4491577148438,304.1427917480469,0.4736126959323883,0.050000000745058,0.0364844128489494,293.2249755859375,297.1499938964844,293.1499938964844,0.100967027246952,-2427.068115234375,304.1590881347656,0.7207053303718567,0.1615344136953354,0.1551980525255203,293.4134826660156,297.1499938964844,293.1499938964844,0.0038641483988612,-1451.87646484375,296.37017822265625,0.4730978310108185,0.050000000745058,0.2337490320205688,291.2255554199219,291.1499938964844,275.095703125,272.620849609375,286.2394104003906,294.7191772460937,291.2565612792969,1.0,0.208934411406517,0.9320871829986572,0.9320871829986572,1.0,1.0,-0.6258294582366943,0.2706249952316284,0.3552044630050659,0.0926331803202629,0.0,0.0,0.0253125037997961,25.836748123168945,25.0,214.37684631347656,-3397.2080078125,68.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,302.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.802734375,18000.0,0.0,0.0,0.0684157460927963,0.0,0.0,0.0,0.0,1.0,0.004036609083414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765241459012031,0.1030865535140037,-0.0265624094754457,0.0,6.943328480701894e-05,0.0,0.0,3.948411226272583,0.0,0.0,0.0,0.2690197825431824,4.0,0.0,1.0
826620,293.3360290527344,297.1499938964844,293.1499938964844,0.0062707955949008,-446.7817993164063,299.1895751953125,0.4733060002326965,0.050000000745058,0.046790961176157,294.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.4733060002326965,0.050000000745058,0.0492731370031833,293.29296875,297.1499938964844,293.1499938964844,0.0140892313793301,-563.1114501953125,304.0823059082031,0.4733067750930786,0.050000000745058,0.0363931059837341,293.2242431640625,297.1499938964844,293.1499938964844,0.0991970226168632,-2391.98486328125,304.158935546875,0.7185111045837402,0.1597823798656463,0.1535466015338897,293.4148864746094,297.1499938964844,293.1499938964844,0.0037755116354674,-1417.1837158203125,296.3157958984375,0.4733060002326965,0.050000000745058,0.2337305396795272,291.2917785644531,291.1499938964844,275.0692749023437,272.6080627441406,286.2391357421875,294.73992919921875,291.2861328125,1.0,0.2085839807987213,0.9323903322219848,0.9323903322219848,1.0,1.0,-0.6237065196037292,0.2697435915470123,0.3539629280567169,0.092179462313652,0.0,0.0,0.0001814769493648,25.71973419189453,25.0,2.674435615539551,-2627.469970703125,67.59049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11773681640625,300.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18144.33984375,18000.0,0.0,0.0,0.0694706812500953,0.0,0.0,0.0,0.0,1.0,0.0063480748794972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.039306640625,0.0834079310297966,-0.0441012904047966,0.0,7.050391286611557e-05,0.0,0.0,3.166327714920044,0.0,0.0,0.0,0.2655774056911468,4.0,0.0,1.0
826680,293.3360290527344,297.1499938964844,293.1499938964844,0.0062707955949008,-446.7817993164063,299.1895751953125,0.4733060002326965,0.050000000745058,0.046790961176157,294.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.4733060002326965,0.050000000745058,0.0492731370031833,293.29296875,297.1499938964844,293.1499938964844,0.0140892313793301,-563.1114501953125,304.0823059082031,0.4733067750930786,0.050000000745058,0.0363931059837341,293.2242431640625,297.1499938964844,293.1499938964844,0.0991970226168632,-2391.98486328125,304.158935546875,0.7185111045837402,0.1597823798656463,0.1535466015338897,293.4148864746094,297.1499938964844,293.1499938964844,0.0037755116354674,-1417.1837158203125,296.3157958984375,0.4733060002326965,0.050000000745058,0.2337305396795272,291.2917785644531,291.1499938964844,275.0692749023437,272.6080627441406,286.2391357421875,294.73992919921875,291.2861328125,1.0,0.2085839807987213,0.9323903322219848,0.9323903322219848,1.0,1.0,-0.6237065196037292,0.2697435915470123,0.3539629280567169,0.092179462313652,0.0,0.0,0.0001814769493648,25.71973419189453,25.0,2.674435615539551,-2627.469970703125,67.59049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11773681640625,300.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18144.33984375,18000.0,0.0,0.0,0.0694706812500953,0.0,0.0,0.0,0.0,1.0,0.0063480748794972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.039306640625,0.0834079310297966,-0.0441012904047966,0.0,7.050391286611557e-05,0.0,0.0,3.166327714920044,0.0,0.0,0.0,0.2655774056911468,4.0,0.0,1.0
826740,293.3360595703125,297.1499938964844,293.1499938964844,0.0063104364089667,-454.7438659667969,299.05926513671875,0.4734051823616028,0.050000000745058,0.0467891953885555,294.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4734051823616028,0.050000000745058,0.0492712743580341,293.2958068847656,297.1499938964844,293.1499938964844,0.0144586730748415,-576.2544555664062,304.04168701171875,0.4734051823616028,0.050000000745058,0.0363915972411632,293.2237854003906,297.1499938964844,293.1499938964844,0.1012846305966377,-2438.810302734375,304.1531066894531,0.717181384563446,0.1587759852409362,0.1525820940732956,293.4151916503906,297.1499938964844,293.1499938964844,0.0037491645198315,-1425.5439453125,296.1155700683594,0.4734051823616028,0.050000000745058,0.2337217181921005,291.0531616210937,291.1499938964844,275.053955078125,272.6005859375,286.2452697753906,294.7629089355469,290.7976989746094,1.0,0.2084013968706131,0.9325671792030334,0.9325671792030334,1.0,1.0,-0.6225322484970093,0.2692560851573944,0.3532761335372925,0.0919293388724327,0.0,0.0,0.0258315689861774,25.66254425048828,25.0,-984.0682983398438,-2628.937255859375,67.35098266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,296.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.76953125,18000.0,0.0,0.0,0.0682059973478317,0.0,0.0,0.0,0.0,1.0,0.0085105886682868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.038520660251379,0.0937302038073539,-0.0552095398306846,0.0,6.922041939105839e-05,0.0,0.0,3.50323748588562,0.0,0.0,0.0,0.2670112252235412,4.0,0.0,1.0
826800,293.3349609375,297.1499938964844,293.1499938964844,0.0064082746393978,-465.4958190917969,298.8798828125,0.4734692871570587,0.050000000745058,0.0467880517244339,294.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7053527832031,0.4734692871570587,0.050000000745058,0.0492700710892677,293.2974853515625,297.1499938964844,293.1499938964844,0.0148203112185001,-588.4298706054688,304.0102233886719,0.4734692871570587,0.050000000745058,0.0363907068967819,293.2231750488281,297.1499938964844,293.1499938964844,0.1033619046211242,-2484.111083984375,304.1489562988281,0.7162620425224304,0.1581158190965652,0.1519259214401245,293.4142150878906,297.1499938964844,293.1499938964844,0.0038010696880519,-1460.8245849609375,295.8347473144531,0.4734692871570587,0.050000000745058,0.2337160110473632,290.65606689453125,291.1499938964844,275.0431213378906,272.5952453613281,286.2553100585937,294.7890319824219,290.6737060546875,1.0,0.2082797139883041,0.9326934218406676,0.9326934218406676,1.0,1.0,-0.6217339634895325,0.2689250111579895,0.3528089523315429,0.0917591378092765,0.0,0.0,0.0974029675126075,25.62521171569824,25.0,-100.27442932128906,-3542.660400390625,67.19010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,301.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.23828125,18000.0,0.0,0.0,0.0654905289411544,0.0,0.0,0.0,0.0,1.0,0.0049494211561977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835879072546958,0.1183185279369354,-0.0347306281328201,0.0,6.646456313319504e-05,0.0,0.0,4.513972759246826,0.0,0.0,0.0,0.2701557278633117,4.0,0.0,1.0
826860,293.3347473144531,297.1499938964844,293.1499938964844,0.0061757354997098,-442.2391357421875,299.0296325683594,0.4736025631427765,0.050000000745058,0.0467856749892234,294.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4736025631427765,0.050000000745058,0.0492675676941871,293.3013916015625,297.1499938964844,293.1499938964844,0.0138267548754811,-559.8935546875,303.9545593261719,0.4736025631427765,0.050000000745058,0.0363888591527938,293.2217712402344,297.1499938964844,293.1499938964844,0.0972045734524726,-2353.93408203125,304.1593322753906,0.7141480445861816,0.1565500497817993,0.1504518389701843,293.4144897460937,297.1499938964844,293.1499938964844,0.0036567475181072,-1376.84912109375,296.0784606933594,0.4736025631427765,0.050000000745058,0.2337041348218917,291.2003479003906,291.1499938964844,275.0174865722656,272.58251953125,286.2655639648437,294.82977294921875,291.2714233398437,1.0,0.2080141007900238,0.9329782128334044,0.9329782128334044,1.0,1.0,-0.6199426054954529,0.2681840360164642,0.3517585396766662,0.0913730636239051,0.0,0.0,0.0565807670354843,25.5463981628418,25.0,393.1449279785156,-3586.143798828125,66.83515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,303.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.98046875,18000.0,0.0,0.0,0.0665539726614952,0.0,0.0,0.0,0.0,1.0,0.003154729725793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088729128241539,0.1063611209392547,-0.0176319889724254,0.0,6.75438204780221e-05,0.0,0.0,4.095440864562988,0.0,0.0,0.0,0.2699169814586639,4.0,0.0,1.0
826920,293.3347473144531,297.1499938964844,293.1499938964844,0.0061757354997098,-442.2391357421875,299.0296325683594,0.4736025631427765,0.050000000745058,0.0467856749892234,294.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4736025631427765,0.050000000745058,0.0492675676941871,293.3013916015625,297.1499938964844,293.1499938964844,0.0138267548754811,-559.8935546875,303.9545593261719,0.4736025631427765,0.050000000745058,0.0363888591527938,293.2217712402344,297.1499938964844,293.1499938964844,0.0972045734524726,-2353.93408203125,304.1593322753906,0.7141480445861816,0.1565500497817993,0.1504518389701843,293.4144897460937,297.1499938964844,293.1499938964844,0.0036567475181072,-1376.84912109375,296.0784606933594,0.4736025631427765,0.050000000745058,0.2337041348218917,291.2003479003906,291.1499938964844,275.0174865722656,272.58251953125,286.2655639648437,294.82977294921875,291.2714233398437,1.0,0.2080141007900238,0.9329782128334044,0.9329782128334044,1.0,1.0,-0.6199426054954529,0.2681840360164642,0.3517585396766662,0.0913730636239051,0.0,0.0,0.0565807670354843,25.5463981628418,25.0,393.1449279785156,-3586.143798828125,66.83515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,303.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.98046875,18000.0,0.0,0.0,0.0665539726614952,0.0,0.0,0.0,0.0,1.0,0.003154729725793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088729128241539,0.1063611209392547,-0.0176319889724254,0.0,6.75438204780221e-05,0.0,0.0,4.095440864562988,0.0,0.0,0.0,0.2699169814586639,4.0,0.0,1.0
826980,293.3363647460937,297.1499938964844,293.1499938964844,0.0060606962069869,-433.495361328125,299.0253295898437,0.4736835658550262,0.050000000745058,0.0467842333018779,294.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.4736835658550262,0.050000000745058,0.0492660477757453,293.30682373046875,297.1499938964844,293.1499938964844,0.0134813087061047,-551.3494873046875,303.8897705078125,0.4736835658550262,0.050000000745058,0.036387737840414,293.22119140625,297.1499938964844,293.1499938964844,0.0948727652430534,-2306.370361328125,304.15997314453125,0.7117403149604797,0.1548519283533096,0.1488705426454544,293.41656494140625,297.1499938964844,293.1499938964844,0.0035506780259311,-1331.6990966796875,296.0819396972656,0.4736835658550262,0.050000000745058,0.2336969226598739,291.3597106933594,291.1499938964844,274.9926452636719,272.5699462890625,286.2720642089844,294.86212158203125,291.3655700683594,1.0,0.2077752500772476,0.9332629442214966,0.9332629442214966,1.0,1.0,-0.6180313229560852,0.2673965692520141,0.3506347239017486,0.0909533202648162,0.0,0.0,0.0141026023775339,25.49135971069336,25.0,162.9312744140625,-3303.9345703125,66.48826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,302.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.22265625,18000.0,0.0,0.0,0.0685887113213539,0.0,0.0,0.0,0.0,1.0,0.0038471163716167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073125921189785,0.0977490022778511,-0.0246230773627758,0.0,6.960881728446111e-05,0.0,0.0,3.737827777862549,0.0,0.0,0.0,0.2683789134025574,4.0,0.0,1.0
827040,293.3363647460937,297.1499938964844,293.1499938964844,0.0060606962069869,-433.495361328125,299.0253295898437,0.4736835658550262,0.050000000745058,0.0467842333018779,294.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.4736835658550262,0.050000000745058,0.0492660477757453,293.30682373046875,297.1499938964844,293.1499938964844,0.0134813087061047,-551.3494873046875,303.8897705078125,0.4736835658550262,0.050000000745058,0.036387737840414,293.22119140625,297.1499938964844,293.1499938964844,0.0948727652430534,-2306.370361328125,304.15997314453125,0.7117403149604797,0.1548519283533096,0.1488705426454544,293.41656494140625,297.1499938964844,293.1499938964844,0.0035506780259311,-1331.6990966796875,296.0819396972656,0.4736835658550262,0.050000000745058,0.2336969226598739,291.3597106933594,291.1499938964844,274.9926452636719,272.5699462890625,286.2720642089844,294.86212158203125,291.3655700683594,1.0,0.2077752500772476,0.9332629442214966,0.9332629442214966,1.0,1.0,-0.6180313229560852,0.2673965692520141,0.3506347239017486,0.0909533202648162,0.0,0.0,0.0141026023775339,25.49135971069336,25.0,162.9312744140625,-3303.9345703125,66.48826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,302.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.22265625,18000.0,0.0,0.0,0.0685887113213539,0.0,0.0,0.0,0.0,1.0,0.0038471163716167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073125921189785,0.0977490022778511,-0.0246230773627758,0.0,6.960881728446111e-05,0.0,0.0,3.737827777862549,0.0,0.0,0.0,0.2683789134025574,4.0,0.0,1.0
827100,293.3370666503906,297.1499938964844,293.1499938964844,0.0060255327261984,-431.3522338867188,298.9951477050781,0.4737107455730438,0.050000000745058,0.0467837490141391,294.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.4737107455730438,0.050000000745058,0.0492655411362648,293.3096618652344,297.1499938964844,293.1499938964844,0.0133860521018505,-549.5674438476562,303.8551940917969,0.4737107455730438,0.050000000745058,0.0363873615860939,293.2209777832031,297.1499938964844,293.1499938964844,0.0941733717918396,-2292.679443359375,304.159423828125,0.7104532718658447,0.1539918482303619,0.1480575203895568,293.4175109863281,297.1499938964844,293.1499938964844,0.0035117212682962,-1317.1815185546875,296.0394897460937,0.4737107455730438,0.050000000745058,0.2336945086717605,291.36834716796875,291.1499938964844,274.9805908203125,272.5637512207031,286.2767333984375,294.8807678222656,291.3668212890625,1.0,0.2076633125543594,0.933405339717865,0.933405339717865,1.0,1.0,-0.6170510649681091,0.2669938802719116,0.3500571846961975,0.0907353535294532,0.0,0.0,0.0,25.46994972229004,25.0,46.578887939453125,-2750.185791015625,66.31794738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013671875,301.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18141.763671875,18000.0,0.0,0.0,0.0693234503269195,0.0,0.0,0.0,0.0,1.0,0.0056513310410082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449033938348293,0.0846357941627502,-0.0397323966026306,0.0,7.03544938005507e-05,0.0,0.0,3.21890640258789,0.0,0.0,0.0,0.2657851874828338,4.0,0.0,1.0
827160,293.33746337890625,297.1499938964844,293.1499938964844,0.0060308030806481,-434.8408508300781,298.912109375,0.4737327396869659,0.050000000745058,0.0467833578586578,294.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.4737327396869659,0.050000000745058,0.0492651276290416,293.3124694824219,297.1499938964844,293.1499938964844,0.0135435154661536,-556.3805541992188,303.8164978027344,0.4737327396869659,0.050000000745058,0.0363870561122894,293.220703125,297.1499938964844,293.1499938964844,0.0951044112443924,-2314.528564453125,304.1558837890625,0.7091405987739563,0.1531424522399902,0.14724762737751,293.418212890625,297.1499938964844,293.1499938964844,0.0034763058647513,-1313.82373046875,295.9134216308594,0.4737327396869659,0.050000000745058,0.2336925566196441,291.24517822265625,291.1499938964844,274.96881103515625,272.5576477050781,286.2739562988281,294.8871459960937,291.04595947265625,1.0,0.2075556516647339,0.9336023926734924,0.9336023926734924,1.0,1.0,-0.6160754561424255,0.2665947675704956,0.3494806587696075,0.0905182734131813,0.0,0.0,0.0024007658939808,25.45103645324707,25.0,-1003.2504272460938,-0.0071162423118948,66.15121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,298.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18117.697265625,18000.0,0.0,0.0,0.0690031722187995,0.0,0.0,0.0,0.0,1.0,0.0107504520565271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005793009186163,0.0645143389701843,-0.0639350414276123,0.0,7.002944767009467e-05,0.0,0.0,2.409449338912964,0.0,0.0,0.0,0.2625498175621032,4.0,0.0,1.0
